time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271107330918312,-1012.4393920898438,304.1484375,0.6418600678443909,0.0708750635385513,0.064332902431488,294.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5682965517044067,0.050000000745058,0.0481183342635631,293.07476806640625,297.1499938964844,293.1499938964844,0.1451311856508255,-2403.22802734375,304.1435546875,0.9344291090965272,0.2182114720344543,0.1527640521526336,293.1578674316406,297.1499938964844,293.1499938964844,0.1740638315677642,-3760.51318359375,304.1505432128906,0.9822618961334229,0.2518844902515411,0.2389139235019683,293.29205322265625,297.1499938964844,293.1499938964844,0.0007155921775847,-271.7733459472656,292.1302185058594,0.5682965517044067,0.050000000745058,0.2282526642084121,291.1380615234375,291.1499938964844,269.6067810058594,267.6473999023437,283.67706298828125,293.42498779296875,291.1380920410156,1.0,0.1892658025026321,0.8309469819068909,0.8309469819068909,1.0,1.0,-0.8789196610450745,0.3599431216716766,0.5189765095710754,0.180821880698204,0.0,0.0,0.3393378555774688,24.619792938232425,25.0,-0.0504987947642803,-6610.87744140625,75.34678649902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98077392578125,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08203125,18000.0,0.0,0.0,0.1483216136693954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481809109449386,0.2481854110956192,-4.512663508648984e-06,0.0,0.0001505275722593,0.0,0.0,10.707048416137695,0.0,0.0,0.0,0.296801209449768,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274503510445356,-1020.2098999023438,304.1484069824219,0.6435465812683105,0.0714329481124877,0.0648263618350029,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5684058666229248,0.050000000745058,0.0481176599860191,293.078125,297.1499938964844,293.1499938964844,0.146177738904953,-2417.01806640625,304.1439514160156,0.936664879322052,0.2194354683160781,0.1536368727684021,293.15673828125,297.1499938964844,293.1499938964844,0.1740765571594238,-3760.772705078125,304.1503295898437,0.9824259281158448,0.2519181072711944,0.2389355152845382,293.2913513183594,297.1499938964844,293.1499938964844,0.0006812344654463,-258.7235412597656,292.0829772949219,0.5684058666229248,0.050000000745058,0.2282494604587555,291.13818359375,291.1499938964844,269.56658935546875,267.6256103515625,283.6582336425781,293.4250793457031,291.1382141113281,1.0,0.1894516944885254,0.8309354186058044,0.8309354186058044,1.0,1.0,-0.880580723285675,0.3607130944728851,0.5198675990104675,0.1810809671878814,0.0,0.0,0.3409067392349243,24.61898231506348,25.0,0.1389240473508834,-6640.40283203125,75.63396453857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,304.6310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.109375,18000.0,0.0,0.0,0.1489062309265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249673530459404,0.2496780604124069,-4.516708031587768e-06,0.0,0.0001511208829469,0.0,0.0,10.78733730316162,0.0,0.0,0.0,0.297130286693573,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274503510445356,-1020.2098999023438,304.1484069824219,0.6435465812683105,0.0714329481124877,0.0648263618350029,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5684058666229248,0.050000000745058,0.0481176599860191,293.078125,297.1499938964844,293.1499938964844,0.146177738904953,-2417.01806640625,304.1439514160156,0.936664879322052,0.2194354683160781,0.1536368727684021,293.15673828125,297.1499938964844,293.1499938964844,0.1740765571594238,-3760.772705078125,304.1503295898437,0.9824259281158448,0.2519181072711944,0.2389355152845382,293.2913513183594,297.1499938964844,293.1499938964844,0.0006812344654463,-258.7235412597656,292.0829772949219,0.5684058666229248,0.050000000745058,0.2282494604587555,291.13818359375,291.1499938964844,269.56658935546875,267.6256103515625,283.6582336425781,293.4250793457031,291.1382141113281,1.0,0.1894516944885254,0.8309354186058044,0.8309354186058044,1.0,1.0,-0.880580723285675,0.3607130944728851,0.5198675990104675,0.1810809671878814,0.0,0.0,0.3409067392349243,24.61898231506348,25.0,0.1389240473508834,-6640.40283203125,75.63396453857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,304.6310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.109375,18000.0,0.0,0.0,0.1489062309265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249673530459404,0.2496780604124069,-4.516708031587768e-06,0.0,0.0001511208829469,0.0,0.0,10.78733730316162,0.0,0.0,0.0,0.297130286693573,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276534017175436,-1025.0594482421875,304.1483764648437,0.6446038484573364,0.0717820301651954,0.0651359260082244,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.568472146987915,0.050000000745058,0.0481172502040863,293.0802307128906,297.1499938964844,293.1499938964844,0.1467589884996414,-2424.662353515625,304.14422607421875,0.9379063844680786,0.2201129049062729,0.1541207879781723,293.156005859375,297.1499938964844,293.1499938964844,0.1741001158952713,-3761.200439453125,304.1502380371094,0.982546329498291,0.2519565224647522,0.2389662563800811,293.2908935546875,297.1499938964844,293.1499938964844,0.0006608005496673,-250.9620056152344,292.054931640625,0.568472146987915,0.050000000745058,0.2282475084066391,291.1382751464844,291.1499938964844,269.5417785644531,267.6123962402344,283.6473083496094,293.4255065917969,291.1383056640625,1.0,0.1895631849765777,0.8309285044670105,0.8309285044670105,1.0,1.0,-0.881567120552063,0.3611548542976379,0.5204122066497803,0.1812741458415985,0.0,0.0,0.3418329656124115,24.61907386779785,25.0,0.2021552324295044,-6657.693359375,75.80574798583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922180175781,304.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1492501497268676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505590617656708,0.2505635917186737,-4.519125468505081e-06,0.0,0.0001514699397375,0.0,0.0,10.835118293762209,0.0,0.0,0.0,0.2973262667655945,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277934465557336,-1028.3670654296875,304.1483459472656,0.6453230381011963,0.072019338607788,0.0653466209769249,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.568516194820404,0.050000000745058,0.0481169782578945,293.0816345214844,297.1499938964844,293.1499938964844,0.1471299082040786,-2429.53515625,304.1443786621094,0.9386974573135376,0.2205441445112228,0.1544291526079177,293.1555480957031,297.1499938964844,293.1499938964844,0.1741213053464889,-3761.57958984375,304.150146484375,0.982633411884308,0.2519882321357727,0.2389926463365554,293.2905578613281,297.1499938964844,293.1499938964844,0.0006472249515354,-245.80555725097656,292.03631591796875,0.568516194820404,0.050000000745058,0.2282462269067764,291.13836669921875,291.1499938964844,269.5249938964844,267.6035461425781,283.6401062011719,293.4258728027344,291.1383972167969,1.0,0.1896374076604843,0.830923855304718,0.830923855304718,1.0,1.0,-0.8822198510169983,0.3614422678947449,0.5207775831222534,0.1814146041870117,0.0,0.0,0.3424460291862488,24.619365692138672,25.0,0.2207611054182052,-6669.07861328125,75.91993713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,304.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1796875,18000.0,0.0,0.0,0.1494775861501693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511462867259979,0.2511508166790008,-4.520731636148412e-06,0.0,0.000151700747665,0.0,0.0,10.866856575012209,0.0,0.0,0.0,0.2974564731121063,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281629543751478,-1036.8902587890625,304.1482849121094,0.647170901298523,0.0726294070482254,0.0658889785408973,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5686233639717102,0.050000000745058,0.0481163151562213,293.0852355957031,297.1499938964844,293.1499938964844,0.1479922384023666,-2440.847900390625,304.1448059082031,0.9405308365821838,0.2215426117181778,0.1551443338394165,293.15435791015625,297.1499938964844,293.1499938964844,0.174195110797882,-3762.884033203125,304.1499938964844,0.9828730225563048,0.2520901560783386,0.239080548286438,293.28973388671875,297.1499938964844,293.1499938964844,0.0006135014700703,-232.99664306640625,291.9900207519531,0.5686233639717102,0.050000000745058,0.2282430827617645,291.1385192871094,291.1499938964844,269.48223876953125,267.581298828125,283.6224365234375,293.4271850585937,291.1385192871094,1.0,0.1898222863674163,0.8309097290039062,0.8309097290039062,1.0,1.0,-0.8838301301002502,0.3621374368667602,0.52169269323349,0.1817956417798996,0.0,0.0,0.3439664542675018,24.62102699279785,25.0,0.1967114061117172,-6697.064453125,76.20357513427734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99932861328125,304.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1500406116247177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526059448719024,0.2526104748249054,-4.524734322330914e-06,0.0,0.0001522721431683,0.0,0.0,10.945926666259766,0.0,0.0,0.0,0.2977809011936188,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281629543751478,-1036.8902587890625,304.1482849121094,0.647170901298523,0.0726294070482254,0.0658889785408973,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5686233639717102,0.050000000745058,0.0481163151562213,293.0852355957031,297.1499938964844,293.1499938964844,0.1479922384023666,-2440.847900390625,304.1448059082031,0.9405308365821838,0.2215426117181778,0.1551443338394165,293.15435791015625,297.1499938964844,293.1499938964844,0.174195110797882,-3762.884033203125,304.1499938964844,0.9828730225563048,0.2520901560783386,0.239080548286438,293.28973388671875,297.1499938964844,293.1499938964844,0.0006135014700703,-232.99664306640625,291.9900207519531,0.5686233639717102,0.050000000745058,0.2282430827617645,291.1385192871094,291.1499938964844,269.48223876953125,267.581298828125,283.6224365234375,293.4271850585937,291.1385192871094,1.0,0.1898222863674163,0.8309097290039062,0.8309097290039062,1.0,1.0,-0.8838301301002502,0.3621374368667602,0.52169269323349,0.1817956417798996,0.0,0.0,0.3439664542675018,24.62102699279785,25.0,0.1967114061117172,-6697.064453125,76.20357513427734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99932861328125,304.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1500406116247177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526059448719024,0.2526104748249054,-4.524734322330914e-06,0.0,0.0001522721431683,0.0,0.0,10.945926666259766,0.0,0.0,0.0,0.2977809011936188,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285716652870178,-1045.8394775390625,304.1481628417969,0.6490768194198608,0.0732597112655639,0.0664501935243606,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5687239766120911,0.050000000745058,0.0481156930327415,293.08892822265625,297.1499938964844,293.1499938964844,0.1487671136856079,-2450.992919921875,304.1452331542969,0.9421676397323608,0.2224329113960266,0.1557844430208206,293.1531677246094,297.1499938964844,293.1499938964844,0.1742952913045883,-3764.640380859375,304.1498107910156,0.9831362366676332,0.2522203326225281,0.2391958087682724,293.2888488769531,297.1499938964844,293.1499938964844,0.0005800439394079,-220.28936767578125,291.94403076171875,0.5687239766120911,0.050000000745058,0.2282401323318481,291.1386108398437,291.1499938964844,269.4385070800781,267.5588684082031,283.6049499511719,293.4289245605469,291.1386108398437,1.0,0.1900057196617126,0.8308956027030945,0.8308956027030945,1.0,1.0,-0.8854060173034668,0.3628054559230804,0.522600531578064,0.1822002679109573,0.0,0.0,0.3454793095588684,24.623979568481445,25.0,0.1224788129329681,-6724.5537109375,76.48392486572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029602050781,304.6763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1505990922451019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540633678436279,0.2540678977966308,-4.528741101239575e-06,0.0,0.0001528389402665,0.0,0.0,11.025121688842772,0.0,0.0,0.0,0.2981058955192566,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285716652870178,-1045.8394775390625,304.1481628417969,0.6490768194198608,0.0732597112655639,0.0664501935243606,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5687239766120911,0.050000000745058,0.0481156930327415,293.08892822265625,297.1499938964844,293.1499938964844,0.1487671136856079,-2450.992919921875,304.1452331542969,0.9421676397323608,0.2224329113960266,0.1557844430208206,293.1531677246094,297.1499938964844,293.1499938964844,0.1742952913045883,-3764.640380859375,304.1498107910156,0.9831362366676332,0.2522203326225281,0.2391958087682724,293.2888488769531,297.1499938964844,293.1499938964844,0.0005800439394079,-220.28936767578125,291.94403076171875,0.5687239766120911,0.050000000745058,0.2282401323318481,291.1386108398437,291.1499938964844,269.4385070800781,267.5588684082031,283.6049499511719,293.4289245605469,291.1386108398437,1.0,0.1900057196617126,0.8308956027030945,0.8308956027030945,1.0,1.0,-0.8854060173034668,0.3628054559230804,0.522600531578064,0.1822002679109573,0.0,0.0,0.3454793095588684,24.623979568481445,25.0,0.1224788129329681,-6724.5537109375,76.48392486572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029602050781,304.6763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1505990922451019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540633678436279,0.2540678977966308,-4.528741101239575e-06,0.0,0.0001528389402665,0.0,0.0,11.025121688842772,0.0,0.0,0.0,0.2981058955192566,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290094949305057,-1049.74267578125,304.147705078125,0.6500496864318848,0.0735825523734092,0.0667377710342407,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5687702298164368,0.050000000745058,0.0481154061853885,293.0908203125,297.1499938964844,293.1499938964844,0.1491182148456573,-2455.58203125,304.1454772949219,0.942903995513916,0.2228329926729202,0.1560734212398529,293.152587890625,297.1499938964844,293.1499938964844,0.1743552237749099,-3765.6875,304.1497497558594,0.9832744598388672,0.2522958815097809,0.2392636388540268,293.2884216308594,297.1499938964844,293.1499938964844,0.0005634174449369,-213.9733428955078,291.921142578125,0.5687702298164368,0.050000000745058,0.2282387763261795,291.1386108398437,291.1499938964844,269.4163513183594,267.547607421875,283.5962829589844,293.4299621582031,291.1386413574219,1.0,0.1900966316461563,0.8308885097503662,0.8308885097503662,1.0,1.0,-0.8861774206161499,0.3631301820278168,0.5230472683906555,0.1824042946100235,0.0,0.0,0.3462353050708771,24.62602424621582,25.0,0.0838256925344467,-6738.138671875,76.6223373413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,304.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16796875,18000.0,0.0,0.0,0.1508775651454925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547937929630279,0.2547983229160309,-4.5307547225093e-06,0.0,0.0001531215530121,0.0,0.0,11.064908981323242,0.0,0.0,0.0,0.2982691824436188,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295222196727991,-1054.6942138671875,304.1472473144531,0.6510347127914429,0.0739099532365799,0.0670297816395759,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5688132643699646,0.050000000745058,0.0481151416897773,293.0927429199219,297.1499938964844,293.1499938964844,0.1494454890489578,-2459.8544921875,304.14569091796875,0.943586528301239,0.2232037186622619,0.1563421040773391,293.1520080566406,297.1499938964844,293.1499938964844,0.1744208633899688,-3766.83203125,304.1496887207031,0.9834155440330504,0.2523775100708008,0.2393373996019363,293.2879638671875,297.1499938964844,293.1499938964844,0.0005476424121297,-207.70455932617188,291.8983459472656,0.5688132643699646,0.050000000745058,0.228237509727478,291.1386413574219,291.1499938964844,269.39404296875,267.53631591796875,283.5876159667969,293.4311218261719,291.1386413574219,1.0,0.1901869028806686,0.8308797478675842,0.8308797478675842,1.0,1.0,-0.8869370818138123,0.3634497225284576,0.523487389087677,0.1826055645942688,0.0,0.0,0.3469917774200439,24.62843513488769,25.0,0.0509065426886081,-6751.64111328125,76.7594223022461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054931640625,304.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.134765625,18000.0,0.0,0.0,0.1511560827493667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555263936519623,0.2555309236049652,-4.532777893473394e-06,0.0,0.0001534042094135,0.0,0.0,11.104880332946776,0.0,0.0,0.0,0.2984332144260406,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300470478832721,-1064.085205078125,304.14727783203125,0.6530242562294006,0.0745735615491867,0.0676227957010269,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5688870549201965,0.050000000745058,0.0481146834790706,293.0966491699219,297.1499938964844,293.1499938964844,0.1500284373760223,-2467.45068359375,304.1461486816406,0.9447882771492004,0.2238581776618957,0.1568188965320587,293.15087890625,297.1499938964844,293.1499938964844,0.1745675504207611,-3769.3837890625,304.1495361328125,0.9837009310722352,0.2525575757026672,0.2395012527704239,293.2870788574219,297.1499938964844,293.1499938964844,0.0005249623209238,-195.30714416503903,291.8529357910156,0.5688870549201965,0.050000000745058,0.2282353341579437,291.1386413574219,291.1499938964844,269.34912109375,267.5137023925781,283.5702819824219,293.43377685546875,291.1386413574219,1.0,0.1903650909662246,0.8308621048927307,0.8308621048927307,1.0,1.0,-0.8884146213531494,0.3640739917755127,0.5243406295776367,0.1829902082681656,0.0,0.0,0.3485052287578583,24.63454818725586,25.0,0.017990494146943,-6778.408203125,77.02871704101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007080078125,304.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.151714339852333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569983601570129,0.2570029199123382,-4.536857886705548e-06,0.0,0.0001539707591291,0.0,0.0,11.185397148132324,0.0,0.0,0.0,0.2987637519836426,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300470478832721,-1064.085205078125,304.14727783203125,0.6530242562294006,0.0745735615491867,0.0676227957010269,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5688870549201965,0.050000000745058,0.0481146834790706,293.0966491699219,297.1499938964844,293.1499938964844,0.1500284373760223,-2467.45068359375,304.1461486816406,0.9447882771492004,0.2238581776618957,0.1568188965320587,293.15087890625,297.1499938964844,293.1499938964844,0.1745675504207611,-3769.3837890625,304.1495361328125,0.9837009310722352,0.2525575757026672,0.2395012527704239,293.2870788574219,297.1499938964844,293.1499938964844,0.0005249623209238,-195.30714416503903,291.8529357910156,0.5688870549201965,0.050000000745058,0.2282353341579437,291.1386413574219,291.1499938964844,269.34912109375,267.5137023925781,283.5702819824219,293.43377685546875,291.1386413574219,1.0,0.1903650909662246,0.8308621048927307,0.8308621048927307,1.0,1.0,-0.8884146213531494,0.3640739917755127,0.5243406295776367,0.1829902082681656,0.0,0.0,0.3485052287578583,24.63454818725586,25.0,0.017990494146943,-6778.408203125,77.02871704101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007080078125,304.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.151714339852333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569983601570129,0.2570029199123382,-4.536857886705548e-06,0.0,0.0001539707591291,0.0,0.0,11.185397148132324,0.0,0.0,0.0,0.2987637519836426,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306016076356172,-1073.610595703125,304.1472473144531,0.655040442943573,0.0752499401569366,0.0682273134589195,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5689471364021301,0.050000000745058,0.0481143109500408,293.1005554199219,297.1499938964844,293.1499938964844,0.1505234837532043,-2473.886474609375,304.1466064453125,0.945794641971588,0.2244137227535247,0.1572217494249344,293.1497802734375,297.1499938964844,293.1499938964844,0.1747338026762008,-3772.269287109375,304.1494140625,0.9839925169944764,0.2527589797973633,0.2396856993436813,293.2862243652344,297.1499938964844,293.1499938964844,0.0005085037555545,-182.70382690429688,291.80780029296875,0.5689471364021301,0.050000000745058,0.2282335609197616,291.1386413574219,291.1499938964844,269.30389404296875,267.4911193847656,283.552734375,293.4366455078125,291.1386413574219,1.0,0.1905397027730941,0.830844521522522,0.830844521522522,1.0,1.0,-0.8898424506187439,0.3646868467330932,0.5251556038856506,0.1833380758762359,0.0,0.0,0.3500208258628845,24.641735076904297,25.0,-0.0301912073045969,-6804.9619140625,77.29155731201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,304.71490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.1522756367921829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258479356765747,0.2584839165210724,-4.540985628409544e-06,0.0,0.0001545404084026,0.0,0.0,11.266694068908691,0.0,0.0,0.0,0.2990975975990295,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306016076356172,-1073.610595703125,304.1472473144531,0.655040442943573,0.0752499401569366,0.0682273134589195,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5689471364021301,0.050000000745058,0.0481143109500408,293.1005554199219,297.1499938964844,293.1499938964844,0.1505234837532043,-2473.886474609375,304.1466064453125,0.945794641971588,0.2244137227535247,0.1572217494249344,293.1497802734375,297.1499938964844,293.1499938964844,0.1747338026762008,-3772.269287109375,304.1494140625,0.9839925169944764,0.2527589797973633,0.2396856993436813,293.2862243652344,297.1499938964844,293.1499938964844,0.0005085037555545,-182.70382690429688,291.80780029296875,0.5689471364021301,0.050000000745058,0.2282335609197616,291.1386413574219,291.1499938964844,269.30389404296875,267.4911193847656,283.552734375,293.4366455078125,291.1386413574219,1.0,0.1905397027730941,0.830844521522522,0.830844521522522,1.0,1.0,-0.8898424506187439,0.3646868467330932,0.5251556038856506,0.1833380758762359,0.0,0.0,0.3500208258628845,24.641735076904297,25.0,-0.0301912073045969,-6804.9619140625,77.29155731201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,304.71490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.1522756367921829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258479356765747,0.2584839165210724,-4.540985628409544e-06,0.0,0.0001545404084026,0.0,0.0,11.266694068908691,0.0,0.0,0.0,0.2990975975990295,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311699770390987,-1083.3172607421875,304.147216796875,0.6570936441421509,0.0759392976760864,0.0688434466719627,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.569004476070404,0.050000000745058,0.0481139533221721,293.104248046875,297.1499938964844,293.1499938964844,0.1509613841772079,-2479.576904296875,304.1470031738281,0.9466835856437684,0.2249105274677276,0.1575765460729599,293.1487121582031,297.1499938964844,293.1499938964844,0.1749196797609329,-3775.4921875,304.1492919921875,0.9843021631240844,0.2529804706573486,0.2398894131183624,293.28533935546875,297.1499938964844,293.1499938964844,0.0004946490516886,-170.33738708496094,291.76287841796875,0.569004476070404,0.050000000745058,0.2282318770885467,291.1385192871094,291.1499938964844,269.2586669921875,267.46856689453125,283.5346069335937,293.43927001953125,291.13848876953125,1.0,0.1907110512256622,0.8308258652687073,0.8308258652687073,1.0,1.0,-0.8912498354911804,0.3653071820735931,0.5259426832199097,0.1836399585008621,0.0,0.0,0.3515579402446747,24.648324966430664,25.0,-0.1853221207857132,-6831.66015625,77.55052185058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.810546875,18000.0,0.0,0.0,0.1528418213129043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599827647209167,0.2599872946739197,-4.545182036963524e-06,0.0,0.0001551150198793,0.0,0.0,11.34947395324707,0.0,0.0,0.0,0.2994376122951507,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311699770390987,-1083.3172607421875,304.147216796875,0.6570936441421509,0.0759392976760864,0.0688434466719627,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.569004476070404,0.050000000745058,0.0481139533221721,293.104248046875,297.1499938964844,293.1499938964844,0.1509613841772079,-2479.576904296875,304.1470031738281,0.9466835856437684,0.2249105274677276,0.1575765460729599,293.1487121582031,297.1499938964844,293.1499938964844,0.1749196797609329,-3775.4921875,304.1492919921875,0.9843021631240844,0.2529804706573486,0.2398894131183624,293.28533935546875,297.1499938964844,293.1499938964844,0.0004946490516886,-170.33738708496094,291.76287841796875,0.569004476070404,0.050000000745058,0.2282318770885467,291.1385192871094,291.1499938964844,269.2586669921875,267.46856689453125,283.5346069335937,293.43927001953125,291.13848876953125,1.0,0.1907110512256622,0.8308258652687073,0.8308258652687073,1.0,1.0,-0.8912498354911804,0.3653071820735931,0.5259426832199097,0.1836399585008621,0.0,0.0,0.3515579402446747,24.648324966430664,25.0,-0.1853221207857132,-6831.66015625,77.55052185058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.810546875,18000.0,0.0,0.0,0.1528418213129043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599827647209167,0.2599872946739197,-4.545182036963524e-06,0.0,0.0001551150198793,0.0,0.0,11.34947395324707,0.0,0.0,0.0,0.2994376122951507,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317537859082222,-1093.2291259765625,304.1471862792969,0.6591920852661133,0.0766424909234047,0.0694717466831207,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5690659880638123,0.050000000745058,0.0481135733425617,293.107666015625,297.1499938964844,293.1499938964844,0.1513674855232238,-2484.860107421875,304.1473083496094,0.9475144147872924,0.2253731489181518,0.1579042822122573,293.147705078125,297.1499938964844,293.1499938964844,0.1751254647970199,-3779.05859375,304.1492004394531,0.9846373796463012,0.2532216012477875,0.2401116639375686,293.284423828125,297.1499938964844,293.1499938964844,0.0004818175802938,-158.08543395996094,291.7181396484375,0.5690659880638123,0.050000000745058,0.2282300740480423,291.13824462890625,291.1499938964844,269.213623046875,267.4461364746094,283.5157165527344,293.44146728515625,291.13818359375,1.0,0.190880000591278,0.8308072686195374,0.8308072686195374,1.0,1.0,-0.8926613926887512,0.3659510016441345,0.5267103910446167,0.1838881224393844,0.0,0.0,0.3531456291675567,24.65324783325196,25.0,-0.4056569933891296,-6858.93701171875,77.80833435058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075378417969,304.7387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.498046875,18000.0,0.0,0.0,0.1534158736467361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615363001823425,0.2615408599376678,-4.549512141238665e-06,0.0,0.0001556976058054,0.0,0.0,11.435256004333496,0.0,0.0,0.0,0.2997898459434509,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317537859082222,-1093.2291259765625,304.1471862792969,0.6591920852661133,0.0766424909234047,0.0694717466831207,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5690659880638123,0.050000000745058,0.0481135733425617,293.107666015625,297.1499938964844,293.1499938964844,0.1513674855232238,-2484.860107421875,304.1473083496094,0.9475144147872924,0.2253731489181518,0.1579042822122573,293.147705078125,297.1499938964844,293.1499938964844,0.1751254647970199,-3779.05859375,304.1492004394531,0.9846373796463012,0.2532216012477875,0.2401116639375686,293.284423828125,297.1499938964844,293.1499938964844,0.0004818175802938,-158.08543395996094,291.7181396484375,0.5690659880638123,0.050000000745058,0.2282300740480423,291.13824462890625,291.1499938964844,269.213623046875,267.4461364746094,283.5157165527344,293.44146728515625,291.13818359375,1.0,0.190880000591278,0.8308072686195374,0.8308072686195374,1.0,1.0,-0.8926613926887512,0.3659510016441345,0.5267103910446167,0.1838881224393844,0.0,0.0,0.3531456291675567,24.65324783325196,25.0,-0.4056569933891296,-6858.93701171875,77.80833435058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075378417969,304.7387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.498046875,18000.0,0.0,0.0,0.1534158736467361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615363001823425,0.2615408599376678,-4.549512141238665e-06,0.0,0.0001556976058054,0.0,0.0,11.435256004333496,0.0,0.0,0.0,0.2997898459434509,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320518612861633,-1098.268310546875,304.14715576171875,0.6602596640586853,0.0769997388124466,0.0697908848524093,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5690985321998596,0.050000000745058,0.0481133721768856,293.1092529296875,297.1499938964844,293.1499938964844,0.1515611410140991,-2487.3818359375,304.1474609375,0.9479133486747742,0.2255933731794357,0.158060148358345,293.1471862792969,297.1499938964844,293.1499938964844,0.1752359122037887,-3780.971923828125,304.1491394042969,0.984815001487732,0.2533498108386993,0.2402299493551254,293.2839660644531,297.1499938964844,293.1499938964844,0.0004755809495691,-151.9996337890625,291.69586181640625,0.5690985321998596,0.050000000745058,0.2282291203737259,291.1380310058594,291.1499938964844,269.1912536621094,267.4349670410156,283.5059814453125,293.4424133300781,291.1379699707031,1.0,0.190963864326477,0.8307979702949524,0.8307979702949524,1.0,1.0,-0.8933720588684082,0.3662846684455871,0.527087390422821,0.1839891076087951,0.0,0.0,0.3539654612541199,24.65502166748047,25.0,-0.5049605369567871,-6872.88916015625,77.93730163574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,304.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.296875,18000.0,0.0,0.0,0.153707280755043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262340247631073,0.2623448073863983,-4.551754045678536e-06,0.0,0.0001559933589305,0.0,0.0,11.47975254058838,0.0,0.0,0.0,0.2999725043773651,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323539152741432,-1103.3609619140625,304.1471252441406,0.6613388061523438,0.077360600233078,0.0701133012771606,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691317319869995,0.050000000745058,0.0481131672859191,293.1107788085937,297.1499938964844,293.1499938964844,0.1517492085695266,-2489.831787109375,304.1475524902344,0.9483020901679992,0.225807175040245,0.1582113057374954,293.1466979980469,297.1499938964844,293.1499938964844,0.1753509789705276,-3782.96484375,304.1490783691406,0.9849984645843506,0.253482848405838,0.2403528392314911,293.28350830078125,297.1499938964844,293.1499938964844,0.0004693977243732,-145.9392547607422,291.67364501953125,0.5691317319869995,0.050000000745058,0.2282281517982483,291.1378173828125,291.1499938964844,269.16900634765625,267.42388916015625,283.4960327148437,293.4432678222656,291.13775634765625,1.0,0.1910474449396133,0.8307850956916809,0.8307850956916809,1.0,1.0,-0.8940865397453308,0.3666266202926636,0.5274598598480225,0.1840734332799911,0.0,0.0,0.3548031151294708,24.656389236450195,25.0,-0.5830904245376587,-6887.060546875,78.06649017333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,304.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.072265625,18000.0,0.0,0.0,0.15400230884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631638944149017,0.263168454170227,-4.554054157779319e-06,0.0,0.0001562927645863,0.0,0.0,11.525418281555176,0.0,0.0,0.0,0.3001599907875061,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329694636166095,-1113.6981201171875,304.1470642089844,0.6635288000106812,0.0780927911400795,0.0707675665616989,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5691992044448853,0.050000000745058,0.0481127500534057,293.1136169433594,297.1499938964844,293.1499938964844,0.1521109193563461,-2494.546630859375,304.14776611328125,0.9490524530410768,0.2262188792228698,0.1585017591714859,293.145751953125,297.1499938964844,293.1499938964844,0.1755940467119217,-3787.171630859375,304.14898681640625,0.9853805303573608,0.2537628412246704,0.2406118512153625,293.2825622558594,297.1499938964844,293.1499938964844,0.0004570558376144,-133.8909149169922,291.6295166015625,0.5691992044448853,0.050000000745058,0.2282261848449707,291.1372985839844,291.1499938964844,269.1250305175781,267.4018859863281,283.4756774902344,293.4447631835937,291.1372375488281,1.0,0.1912141889333725,0.8307592868804932,0.8307592868804932,1.0,1.0,-0.8955283164978027,0.3673383295536041,0.528190016746521,0.1841888427734375,0.0,0.0,0.3565309941768646,24.65800666809082,25.0,-0.6863716840744019,-6916.0634765625,78.3259506225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,304.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.587890625,18000.0,0.0,0.0,0.1546050161123275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264870673418045,0.2648752331733703,-4.55884082839475e-06,0.0,0.0001569044397911,0.0,0.0,11.620331764221191,0.0,0.0,0.0,0.30054971575737,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329694636166095,-1113.6981201171875,304.1470642089844,0.6635288000106812,0.0780927911400795,0.0707675665616989,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5691992044448853,0.050000000745058,0.0481127500534057,293.1136169433594,297.1499938964844,293.1499938964844,0.1521109193563461,-2494.546630859375,304.14776611328125,0.9490524530410768,0.2262188792228698,0.1585017591714859,293.145751953125,297.1499938964844,293.1499938964844,0.1755940467119217,-3787.171630859375,304.14898681640625,0.9853805303573608,0.2537628412246704,0.2406118512153625,293.2825622558594,297.1499938964844,293.1499938964844,0.0004570558376144,-133.8909149169922,291.6295166015625,0.5691992044448853,0.050000000745058,0.2282261848449707,291.1372985839844,291.1499938964844,269.1250305175781,267.4018859863281,283.4756774902344,293.4447631835937,291.1372375488281,1.0,0.1912141889333725,0.8307592868804932,0.8307592868804932,1.0,1.0,-0.8955283164978027,0.3673383295536041,0.528190016746521,0.1841888427734375,0.0,0.0,0.3565309941768646,24.65800666809082,25.0,-0.6863716840744019,-6916.0634765625,78.3259506225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,304.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.587890625,18000.0,0.0,0.0,0.1546050161123275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264870673418045,0.2648752331733703,-4.55884082839475e-06,0.0,0.0001569044397911,0.0,0.0,11.620331764221191,0.0,0.0,0.0,0.30054971575737,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0336000584065914,-1124.2353515625,304.14697265625,0.6657593846321106,0.0788387209177017,0.07143434882164,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5692672729492188,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524572968482971,-2499.064697265625,304.1479187011719,0.9497732520103456,0.2266148030757904,0.1587798446416854,293.1448059082031,297.1499938964844,293.1499938964844,0.1758537888526916,-3791.6630859375,304.1488952636719,0.9857816100120544,0.2540611028671264,0.240888312458992,293.28155517578125,297.1499938964844,293.1499938964844,0.0004446165112312,-121.9699478149414,291.5857238769531,0.5692672729492188,0.050000000745058,0.2282242029905319,291.13677978515625,291.1499938964844,269.0819396972656,267.38018798828125,283.4545593261719,293.4459228515625,291.13671875,1.0,0.1913808733224868,0.8307335376739502,0.8307335376739502,1.0,1.0,-0.8969912528991699,0.3680911660194397,0.5289000868797302,0.1842281371355056,0.0,0.0,0.3583315312862396,24.658178329467773,25.0,-0.7328734993934631,-6945.9814453125,78.58763122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,304.7741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1552282273769378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666608691215515,0.2666654288768768,-4.563895799947204e-06,0.0,0.0001575369242345,0.0,0.0,11.72030544281006,0.0,0.0,0.0,0.3009603321552276,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0336000584065914,-1124.2353515625,304.14697265625,0.6657593846321106,0.0788387209177017,0.07143434882164,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5692672729492188,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524572968482971,-2499.064697265625,304.1479187011719,0.9497732520103456,0.2266148030757904,0.1587798446416854,293.1448059082031,297.1499938964844,293.1499938964844,0.1758537888526916,-3791.6630859375,304.1488952636719,0.9857816100120544,0.2540611028671264,0.240888312458992,293.28155517578125,297.1499938964844,293.1499938964844,0.0004446165112312,-121.9699478149414,291.5857238769531,0.5692672729492188,0.050000000745058,0.2282242029905319,291.13677978515625,291.1499938964844,269.0819396972656,267.38018798828125,283.4545593261719,293.4459228515625,291.13671875,1.0,0.1913808733224868,0.8307335376739502,0.8307335376739502,1.0,1.0,-0.8969912528991699,0.3680911660194397,0.5289000868797302,0.1842281371355056,0.0,0.0,0.3583315312862396,24.658178329467773,25.0,-0.7328734993934631,-6945.9814453125,78.58763122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,304.7741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1552282273769378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666608691215515,0.2666654288768768,-4.563895799947204e-06,0.0,0.0001575369242345,0.0,0.0,11.72030544281006,0.0,0.0,0.0,0.3009603321552276,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342444293200969,-1134.9534912109375,304.1469116210937,0.6680252552032471,0.0795971527695655,0.0721125751733779,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5693350434303284,0.050000000745058,0.0481119193136692,293.1184997558594,297.1499938964844,293.1499938964844,0.1527952551841735,-2503.475830078125,304.1480712890625,0.9504768252372742,0.2270040661096573,0.1590515822172165,293.1439208984375,297.1499938964844,293.1499938964844,0.1761285066604614,-3796.4091796875,304.1488037109375,0.9861986041069032,0.2543760538101196,0.2411808222532272,293.2805480957031,297.1499938964844,293.1499938964844,0.0004319266590755,-110.16812133789062,291.5423889160156,0.5693350434303284,0.050000000745058,0.2282222211360931,291.1362609863281,291.1499938964844,269.0399780273437,267.35888671875,283.43280029296875,293.44677734375,291.1361999511719,1.0,0.191548153758049,0.8307033181190491,0.8307033181190491,1.0,1.0,-0.8984795212745667,0.3688885271549225,0.5295909643173218,0.1841873377561569,0.0,0.0,0.3602011799812317,24.656982421875,28.0,-0.7393985986709595,-6976.80078125,78.85243225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,304.78594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.564453125,18000.0,0.0,0.0,0.1558748185634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685331702232361,0.2685377299785614,-4.56922361991019e-06,0.0,0.0001581931137479,0.0,0.0,11.825339317321776,0.0,0.0,0.0,0.3013918995857239,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342444293200969,-1134.9534912109375,304.1469116210937,0.6680252552032471,0.0795971527695655,0.0721125751733779,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5693350434303284,0.050000000745058,0.0481119193136692,293.1184997558594,297.1499938964844,293.1499938964844,0.1527952551841735,-2503.475830078125,304.1480712890625,0.9504768252372742,0.2270040661096573,0.1590515822172165,293.1439208984375,297.1499938964844,293.1499938964844,0.1761285066604614,-3796.4091796875,304.1488037109375,0.9861986041069032,0.2543760538101196,0.2411808222532272,293.2805480957031,297.1499938964844,293.1499938964844,0.0004319266590755,-110.16812133789062,291.5423889160156,0.5693350434303284,0.050000000745058,0.2282222211360931,291.1362609863281,291.1499938964844,269.0399780273437,267.35888671875,283.43280029296875,293.44677734375,291.1361999511719,1.0,0.191548153758049,0.8307033181190491,0.8307033181190491,1.0,1.0,-0.8984795212745667,0.3688885271549225,0.5295909643173218,0.1841873377561569,0.0,0.0,0.3602011799812317,24.656982421875,28.0,-0.7393985986709595,-6976.80078125,78.85243225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,304.78594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.564453125,18000.0,0.0,0.0,0.1558748185634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685331702232361,0.2685377299785614,-4.56922361991019e-06,0.0,0.0001581931137479,0.0,0.0,11.825339317321776,0.0,0.0,0.0,0.3013918995857239,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.034921146929264,-1146.16650390625,304.1468200683594,0.6664651036262512,0.0803630277514457,0.0728214904665947,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5656141042709351,0.050000000745058,0.0481348522007465,293.1205139160156,297.1499938964844,293.1499938964844,0.1531520336866378,-2508.14501953125,304.1481018066406,0.9452994465827942,0.2273907363414764,0.1593385934829712,293.14306640625,297.1499938964844,293.1499938964844,0.176438570022583,-3801.771484375,304.148681640625,0.981953501701355,0.254703551530838,0.2415100336074829,293.2795104980469,297.1499938964844,293.1499938964844,0.0004189189930912,-98.52546691894533,291.4992980957031,0.5656141042709351,0.050000000745058,0.2283309996128082,291.1355895996094,291.1499938964844,268.99932861328125,267.33807373046875,283.4102783203125,293.4473876953125,291.1354675292969,1.0,0.1929167956113815,0.8306730389595032,0.8306730389595032,1.0,1.0,-0.9002278447151184,0.3698373734951019,0.5303905010223389,0.1841095089912414,0.0,0.0,0.3621635138988495,25.24795913696289,31.0,-1.071622371673584,-7009.4423828125,80.0715560913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,304.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94140625,18000.0,0.0,0.0,0.1565487831830978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704989314079284,0.2705034911632538,-4.57484111393569e-06,0.0,0.0001588771119713,0.0,0.0,11.936091423034668,0.0,0.0,0.0,0.3018472492694855,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.034921146929264,-1146.16650390625,304.1468200683594,0.6664651036262512,0.0803630277514457,0.0728214904665947,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5656141042709351,0.050000000745058,0.0481348522007465,293.1205139160156,297.1499938964844,293.1499938964844,0.1531520336866378,-2508.14501953125,304.1481018066406,0.9452994465827942,0.2273907363414764,0.1593385934829712,293.14306640625,297.1499938964844,293.1499938964844,0.176438570022583,-3801.771484375,304.148681640625,0.981953501701355,0.254703551530838,0.2415100336074829,293.2795104980469,297.1499938964844,293.1499938964844,0.0004189189930912,-98.52546691894533,291.4992980957031,0.5656141042709351,0.050000000745058,0.2283309996128082,291.1355895996094,291.1499938964844,268.99932861328125,267.33807373046875,283.4102783203125,293.4473876953125,291.1354675292969,1.0,0.1929167956113815,0.8306730389595032,0.8306730389595032,1.0,1.0,-0.9002278447151184,0.3698373734951019,0.5303905010223389,0.1841095089912414,0.0,0.0,0.3621635138988495,25.24795913696289,31.0,-1.071622371673584,-7009.4423828125,80.0715560913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,304.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94140625,18000.0,0.0,0.0,0.1565487831830978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704989314079284,0.2705034911632538,-4.57484111393569e-06,0.0,0.0001588771119713,0.0,0.0,11.936091423034668,0.0,0.0,0.0,0.3018472492694855,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352698490023613,-1151.93017578125,304.1467590332031,0.6644361615180969,0.0807470083236694,0.0731849148869514,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5625149011611938,0.050000000745058,0.0481545701622962,293.1214599609375,297.1499938964844,293.1499938964844,0.1533388793468475,-2510.594970703125,304.1481018066406,0.9407176971435548,0.22758349776268,0.1594875007867813,293.14263916015625,297.1499938964844,293.1499938964844,0.1766068339347839,-3804.683837890625,304.14862060546875,0.9781575202941896,0.2548704445362091,0.241686150431633,293.27899169921875,297.1499938964844,293.1499938964844,0.0004122591053601,-92.75680541992188,291.477783203125,0.5625149011611938,0.050000000745058,0.2284245491027832,291.13507080078125,291.1499938964844,268.9795837402344,267.3278503417969,283.3988037109375,293.4476928710937,291.1349182128906,1.0,0.1939568519592285,0.830657958984375,0.830657958984375,1.0,1.0,-0.9011899828910828,0.3703643083572387,0.530825674533844,0.1840547919273376,0.0,0.0,0.3632103502750397,25.75275039672852,31.0,-1.298012137413025,-7026.67236328125,81.01964569091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9885559082031,304.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1568985730409622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271543800830841,0.2715483903884887,-4.577807430905523e-06,0.0,0.0001592321059433,0.0,0.0,11.995084762573242,0.0,0.0,0.0,0.302089661359787,4.0,0.0,1.0
