time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356240980327129,-1157.775146484375,304.1466979980469,0.6618326306343079,0.0811317861080169,0.0735533013939857,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5588333606719971,0.050000000745058,0.0481787845492363,293.122314453125,297.1499938964844,293.1499938964844,0.1535302698612213,-2513.105224609375,304.1481018066406,0.9351524710655212,0.227776899933815,0.1596399247646331,293.14227294921875,297.1499938964844,293.1499938964844,0.1767815351486206,-3807.706298828125,304.1485595703125,0.9734363555908204,0.2550392746925354,0.2418686151504516,293.2784423828125,297.1499938964844,293.1499938964844,0.0004054961900692,-87.03569030761719,291.456298828125,0.5588333606719971,0.050000000745058,0.2285394072532653,291.134521484375,291.1499938964844,268.96026611328125,267.3177795410156,283.38720703125,293.447998046875,291.1343688964844,1.0,0.195195734500885,0.830636739730835,0.830636739730835,1.0,1.0,-0.9022008776664734,0.3709215223789215,0.5312793850898743,0.1839871257543563,0.0,0.0,0.3642987310886383,26.371341705322266,34.0,-1.4302910566329956,-7044.537109375,82.15326690673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,304.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.890625,18000.0,0.0,0.0,0.1572583466768264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726379334926605,0.2726424932479858,-4.580918812280288e-06,0.0,0.0001595972280483,0.0,0.0,12.057002067565918,0.0,0.0,0.0,0.3023439347743988,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363471060991287,-1169.674560546875,304.1466064453125,0.6554378271102905,0.081903651356697,0.0743034407496452,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5502326488494873,0.050000000745058,0.048239067196846,293.1238098144531,297.1499938964844,293.1499938964844,0.1539269238710403,-2518.308349609375,304.1480712890625,0.9219261407852172,0.2281708419322967,0.1599569916725158,293.1415405273437,297.1499938964844,293.1499938964844,0.1771465092897415,-3814.014404296875,304.1484375,0.9615741968154908,0.2553823292255401,0.2422506660223007,293.27734375,297.1499938964844,293.1499938964844,0.0003915679408237,-75.69203186035156,291.4137268066406,0.5502326488494873,0.050000000745058,0.2288253605365753,291.1334228515625,291.1499938964844,268.9230041503906,267.298095703125,283.3636779785156,293.448486328125,291.13330078125,1.0,0.1981814801692962,0.8305943608283997,0.8305943608283997,1.0,1.0,-0.9043557047843932,0.3721216022968292,0.5322341322898865,0.1838116645812988,0.0,0.0,0.3665828704833984,27.908859252929688,37.0,-1.4848202466964722,-7081.89013671875,84.9146499633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,304.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8359375,18000.0,0.0,0.0,0.1580121964216232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749570310115814,0.2749615907669067,-4.587585408444284e-06,0.0,0.0001603622804395,0.0,0.0,12.188859939575195,0.0,0.0,0.0,0.3028856217861175,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363471060991287,-1169.674560546875,304.1466064453125,0.6554378271102905,0.081903651356697,0.0743034407496452,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5502326488494873,0.050000000745058,0.048239067196846,293.1238098144531,297.1499938964844,293.1499938964844,0.1539269238710403,-2518.308349609375,304.1480712890625,0.9219261407852172,0.2281708419322967,0.1599569916725158,293.1415405273437,297.1499938964844,293.1499938964844,0.1771465092897415,-3814.014404296875,304.1484375,0.9615741968154908,0.2553823292255401,0.2422506660223007,293.27734375,297.1499938964844,293.1499938964844,0.0003915679408237,-75.69203186035156,291.4137268066406,0.5502326488494873,0.050000000745058,0.2288253605365753,291.1334228515625,291.1499938964844,268.9230041503906,267.298095703125,283.3636779785156,293.448486328125,291.13330078125,1.0,0.1981814801692962,0.8305943608283997,0.8305943608283997,1.0,1.0,-0.9043557047843932,0.3721216022968292,0.5322341322898865,0.1838116645812988,0.0,0.0,0.3665828704833984,27.908859252929688,37.0,-1.4848202466964722,-7081.89013671875,84.9146499633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,304.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8359375,18000.0,0.0,0.0,0.1580121964216232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749570310115814,0.2749615907669067,-4.587585408444284e-06,0.0,0.0001603622804395,0.0,0.0,12.188859939575195,0.0,0.0,0.0,0.3028856217861175,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370866283774375,-1181.8092041015625,304.1465148925781,0.6482029557228088,0.0826780647039413,0.075068823993206,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5407307744026184,0.050000000745058,0.0483128242194652,293.1250305175781,297.1499938964844,293.1499938964844,0.1543488502502441,-2523.843017578125,304.14801025390625,0.9076062440872192,0.2285867780447006,0.1602964401245117,293.140869140625,297.1499938964844,293.1499938964844,0.177528828382492,-3820.613037109375,304.1483154296875,0.9471918940544128,0.2557316124439239,0.2426523864269256,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717041015625,0.5407307744026184,0.050000000745058,0.2291752398014068,291.1324157714844,291.1499938964844,268.88775634765625,267.27911376953125,283.3398132324219,293.44879150390625,291.1322937011719,1.0,0.2017146348953247,0.8305519819259644,0.8305519819259644,1.0,1.0,-0.9066721200942992,0.3734281957149505,0.5332438945770264,0.1835810542106628,0.0,0.0,0.3689976632595062,29.78753662109375,40.0,-1.3992877006530762,-7121.1591796875,88.24564361572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,304.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.1588166505098343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774356305599212,0.2774402201175689,-4.594810434355168e-06,0.0,0.0001611787010915,0.0,0.0,12.330703735351562,0.0,0.0,0.0,0.3034688234329223,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370866283774375,-1181.8092041015625,304.1465148925781,0.6482029557228088,0.0826780647039413,0.075068823993206,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5407307744026184,0.050000000745058,0.0483128242194652,293.1250305175781,297.1499938964844,293.1499938964844,0.1543488502502441,-2523.843017578125,304.14801025390625,0.9076062440872192,0.2285867780447006,0.1602964401245117,293.140869140625,297.1499938964844,293.1499938964844,0.177528828382492,-3820.613037109375,304.1483154296875,0.9471918940544128,0.2557316124439239,0.2426523864269256,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717041015625,0.5407307744026184,0.050000000745058,0.2291752398014068,291.1324157714844,291.1499938964844,268.88775634765625,267.27911376953125,283.3398132324219,293.44879150390625,291.1322937011719,1.0,0.2017146348953247,0.8305519819259644,0.8305519819259644,1.0,1.0,-0.9066721200942992,0.3734281957149505,0.5332438945770264,0.1835810542106628,0.0,0.0,0.3689976632595062,29.78753662109375,40.0,-1.3992877006530762,-7121.1591796875,88.24564361572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,304.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.1588166505098343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774356305599212,0.2774402201175689,-4.594810434355168e-06,0.0,0.0001611787010915,0.0,0.0,12.330703735351562,0.0,0.0,0.0,0.3034688234329223,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378816835582256,-1194.8153076171875,304.1463317871094,0.6409606337547302,0.0835373029112815,0.0758953317999839,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5311071276664734,0.050000000745058,0.0483971536159515,293.1255187988281,297.1499938964844,293.1499938964844,0.1548364013433456,-2530.234375,304.1478576660156,0.8941686749458313,0.2291182428598404,0.1607029438018798,293.1399841308594,297.1499938964844,293.1499938964844,0.1779418736696243,-3827.7236328125,304.148193359375,0.9315122961997986,0.2561424374580383,0.2431042641401291,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5311071276664734,0.050000000745058,0.2295752465724945,291.1322631835937,291.1499938964844,268.8547668457031,267.26092529296875,283.3207702636719,293.4575500488281,291.1322937011719,1.0,0.2056581825017929,0.8304948210716248,0.8304948210716248,1.0,1.0,-0.9092753529548644,0.3748955428600311,0.5343798398971558,0.1833220273256302,0.0,0.0,0.3713963329792022,31.93526840209961,43.0,-0.1652489006519317,-7160.576171875,92.06512451171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571838378906,304.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.159672662615776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799915075302124,0.2799960970878601,-4.6024974835745525e-06,0.0,0.0001620474649826,0.0,0.0,12.478300094604492,0.0,0.0,0.0,0.3040757179260254,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378816835582256,-1194.8153076171875,304.1463317871094,0.6409606337547302,0.0835373029112815,0.0758953317999839,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5311071276664734,0.050000000745058,0.0483971536159515,293.1255187988281,297.1499938964844,293.1499938964844,0.1548364013433456,-2530.234375,304.1478576660156,0.8941686749458313,0.2291182428598404,0.1607029438018798,293.1399841308594,297.1499938964844,293.1499938964844,0.1779418736696243,-3827.7236328125,304.148193359375,0.9315122961997986,0.2561424374580383,0.2431042641401291,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5311071276664734,0.050000000745058,0.2295752465724945,291.1322631835937,291.1499938964844,268.8547668457031,267.26092529296875,283.3207702636719,293.4575500488281,291.1322937011719,1.0,0.2056581825017929,0.8304948210716248,0.8304948210716248,1.0,1.0,-0.9092753529548644,0.3748955428600311,0.5343798398971558,0.1833220273256302,0.0,0.0,0.3713963329792022,31.93526840209961,43.0,-0.1652489006519317,-7160.576171875,92.06512451171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571838378906,304.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.159672662615776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799915075302124,0.2799960970878601,-4.6024974835745525e-06,0.0,0.0001620474649826,0.0,0.0,12.478300094604492,0.0,0.0,0.0,0.3040757179260254,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387338362634182,-1208.7366943359375,304.1461486816406,0.6340224742889404,0.0844145119190216,0.076776348054409,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554219275712967,-2537.92431640625,304.1475830078125,0.8811555504798889,0.2297230511903762,0.1611853688955307,293.1390991210937,297.1499938964844,293.1499938964844,0.1784117221832275,-3835.82666015625,304.14801025390625,0.9158429503440856,0.2565778791904449,0.2436082810163498,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13165283203125,291.1499938964844,268.82427978515625,267.2435913085937,283.2978820800781,293.46002197265625,291.1314697265625,1.0,0.2099079340696334,0.8304376602172852,0.8304376602172852,1.0,1.0,-0.9121578335762024,0.3765185177326202,0.5356393456459045,0.1830402612686157,0.0,0.0,0.3738652169704437,34.30493927001953,46.0,-1.2090647220611572,-7201.71630859375,96.30583953857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,304.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.048828125,18000.0,0.0,0.0,0.1605775356292724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825414538383484,0.2825460433959961,-4.610193627740955e-06,0.0,0.000162965778145,0.0,0.0,12.626375198364258,0.0,0.0,0.0,0.3046872317790985,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387338362634182,-1208.7366943359375,304.1461486816406,0.6340224742889404,0.0844145119190216,0.076776348054409,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554219275712967,-2537.92431640625,304.1475830078125,0.8811555504798889,0.2297230511903762,0.1611853688955307,293.1390991210937,297.1499938964844,293.1499938964844,0.1784117221832275,-3835.82666015625,304.14801025390625,0.9158429503440856,0.2565778791904449,0.2436082810163498,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13165283203125,291.1499938964844,268.82427978515625,267.2435913085937,283.2978820800781,293.46002197265625,291.1314697265625,1.0,0.2099079340696334,0.8304376602172852,0.8304376602172852,1.0,1.0,-0.9121578335762024,0.3765185177326202,0.5356393456459045,0.1830402612686157,0.0,0.0,0.3738652169704437,34.30493927001953,46.0,-1.2090647220611572,-7201.71630859375,96.30583953857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,304.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.048828125,18000.0,0.0,0.0,0.1605775356292724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825414538383484,0.2825460433959961,-4.610193627740955e-06,0.0,0.000162965778145,0.0,0.0,12.626375198364258,0.0,0.0,0.0,0.3046872317790985,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391553007066249,-1215.6168212890625,304.1460876464844,0.63062584400177,0.0848390161991119,0.0772093757987022,294.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5174129605293274,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557341963052749,-2542.025634765625,304.1474609375,0.8748416900634766,0.2300381511449813,0.1614384204149246,293.13873291015625,297.1499938964844,293.1499938964844,0.1786517798900604,-3839.966796875,304.14794921875,0.9084264039993286,0.2567880749702453,0.2438589185476303,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5174129605293274,0.050000000745058,0.230251207947731,291.13092041015625,291.1499938964844,268.8100280761719,267.2352905273437,283.28582763671875,293.46002197265625,291.1307678222656,1.0,0.2121179848909378,0.830409049987793,0.830409049987793,1.0,1.0,-0.9136229753494264,0.3773515522480011,0.5362713932991028,0.1828759908676147,0.0,0.0,0.3752080202102661,35.56404113769531,46.0,-1.5402978658676147,-7223.71484375,98.55614471435548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,304.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.173828125,18000.0,0.0,0.0,0.1610490977764129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839345932006836,0.2839392125606537,-4.614294539351249e-06,0.0,0.000163444361533,0.0,0.0,12.707327842712402,0.0,0.0,0.0,0.3050200641155243,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395698435604572,-1222.377685546875,304.1460266113281,0.627282440662384,0.0852539911866188,0.0776352211833,294.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5131632089614868,0.050000000745058,0.0485908240079879,293.12548828125,297.1499938964844,293.1499938964844,0.1560551077127456,-2546.2353515625,304.1473388671875,0.8687135577201843,0.2303642481565475,0.1616993993520736,293.138427734375,297.1499938964844,293.1499938964844,0.1788871735334396,-3844.018798828125,304.1478881835937,0.9015626907348632,0.2569917142391205,0.2441052794456482,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5131632089614868,0.050000000745058,0.2304939478635788,291.1303100585937,291.1499938964844,268.7965087890625,267.2272033691406,283.2735595703125,293.4594421386719,291.1301574707031,1.0,0.2143707573413849,0.8303702473640442,0.8303702473640442,1.0,1.0,-0.9150956869125366,0.3781943023204803,0.5369013547897339,0.1826947331428527,0.0,0.0,0.376585841178894,36.866188049316406,49.0,-1.5587433576583862,-7246.36083984375,100.88196563720705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342346191406,304.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40234375,18000.0,0.0,0.0,0.1615347564220428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853890061378479,0.285393625497818,-4.618631919584004e-06,0.0,0.0001639372494537,0.0,0.0,12.792222023010254,0.0,0.0,0.0,0.3053689002990722,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403792634606361,-1235.5645751953125,304.14599609375,0.6207405924797058,0.0860586389899253,0.0784672349691391,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5052235126495361,0.050000000745058,0.0486975871026515,293.1250915527344,297.1499938964844,293.1499938964844,0.1567307859659195,-2555.0859375,304.1470947265625,0.8571358323097229,0.2310614734888076,0.1622528284788131,293.137939453125,297.1499938964844,293.1499938964844,0.1793415993452072,-3851.821044921875,304.1478271484375,0.8886674046516418,0.257379800081253,0.2445841282606125,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5052235126495361,0.050000000745058,0.2310003936290741,291.1293640136719,291.1499938964844,268.77166748046875,267.2118530273437,283.24871826171875,293.45703125,291.1292724609375,1.0,0.2189702540636062,0.8302925825119019,0.8302925825119019,1.0,1.0,-0.9180689454078674,0.3799114227294922,0.5381575226783752,0.1822874844074249,0.0,0.0,0.3794027864933014,39.58161163330078,52.0,-1.2411503791809082,-7292.71533203125,105.73467254638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,304.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3515625,18000.0,0.0,0.0,0.1625491976737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884040474891662,0.2884086668491363,-4.627826456271578e-06,0.0,0.0001649667683523,0.0,0.0,12.969528198242188,0.0,0.0,0.0,0.306098461151123,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403792634606361,-1235.5645751953125,304.14599609375,0.6207405924797058,0.0860586389899253,0.0784672349691391,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5052235126495361,0.050000000745058,0.0486975871026515,293.1250915527344,297.1499938964844,293.1499938964844,0.1567307859659195,-2555.0859375,304.1470947265625,0.8571358323097229,0.2310614734888076,0.1622528284788131,293.137939453125,297.1499938964844,293.1499938964844,0.1793415993452072,-3851.821044921875,304.1478271484375,0.8886674046516418,0.257379800081253,0.2445841282606125,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5052235126495361,0.050000000745058,0.2310003936290741,291.1293640136719,291.1499938964844,268.77166748046875,267.2118530273437,283.24871826171875,293.45703125,291.1292724609375,1.0,0.2189702540636062,0.8302925825119019,0.8302925825119019,1.0,1.0,-0.9180689454078674,0.3799114227294922,0.5381575226783752,0.1822874844074249,0.0,0.0,0.3794027864933014,39.58161163330078,52.0,-1.2411503791809082,-7292.71533203125,105.73467254638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,304.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3515625,18000.0,0.0,0.0,0.1625491976737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884040474891662,0.2884086668491363,-4.627826456271578e-06,0.0,0.0001649667683523,0.0,0.0,12.969528198242188,0.0,0.0,0.0,0.306098461151123,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411656536161899,-1248.3651123046875,304.1460266113281,0.6142998337745667,0.0868343561887741,0.0792764648795127,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4980037212371826,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.1574680209159851,-2564.728515625,304.1468505859375,0.8465616703033447,0.2318384349346161,0.1628611534833908,293.1376647949219,297.1499938964844,293.1499938964844,0.179775595664978,-3859.252197265625,304.1478271484375,0.8765571117401123,0.2577444612979889,0.2450449615716934,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4980037212371826,0.050000000745058,0.2315297722816467,291.1287841796875,291.1499938964844,268.75,267.1976013183594,283.2237854003906,293.4532470703125,291.1287536621094,1.0,0.2236476391553878,0.8302149176597595,0.8302149176597595,1.0,1.0,-0.9210925102233888,0.3816738724708557,0.539418637752533,0.1818303316831588,0.0,0.0,0.3822732269763946,42.418853759765625,40.0,-0.7898128032684326,-7340.0927734375,110.8193817138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,304.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.62109375,18000.0,0.0,0.0,0.1636187136173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915199398994446,0.291524589061737,-4.637521215045126e-06,0.0,0.0001660521957091,0.0,0.0,13.154404640197754,0.0,0.0,0.0,0.3068599104881286,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411656536161899,-1248.3651123046875,304.1460266113281,0.6142998337745667,0.0868343561887741,0.0792764648795127,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4980037212371826,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.1574680209159851,-2564.728515625,304.1468505859375,0.8465616703033447,0.2318384349346161,0.1628611534833908,293.1376647949219,297.1499938964844,293.1499938964844,0.179775595664978,-3859.252197265625,304.1478271484375,0.8765571117401123,0.2577444612979889,0.2450449615716934,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4980037212371826,0.050000000745058,0.2315297722816467,291.1287841796875,291.1499938964844,268.75,267.1976013183594,283.2237854003906,293.4532470703125,291.1287536621094,1.0,0.2236476391553878,0.8302149176597595,0.8302149176597595,1.0,1.0,-0.9210925102233888,0.3816738724708557,0.539418637752533,0.1818303316831588,0.0,0.0,0.3822732269763946,42.418853759765625,40.0,-0.7898128032684326,-7340.0927734375,110.8193817138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,304.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.62109375,18000.0,0.0,0.0,0.1636187136173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915199398994446,0.291524589061737,-4.637521215045126e-06,0.0,0.0001660521957091,0.0,0.0,13.154404640197754,0.0,0.0,0.0,0.3068599104881286,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418641939759254,-1259.712890625,304.14617919921875,0.6176556944847107,0.0877006947994232,0.0799998417496681,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4992378354072571,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1582122892141342,-2574.426025390625,304.1466369628906,0.8495997786521912,0.2328300774097442,0.16348697245121,293.136962890625,297.1499938964844,293.1499938964844,0.1801120638847351,-3864.95166015625,304.1479797363281,0.8791930675506592,0.258196622133255,0.2454152256250381,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4992378354072571,0.050000000745058,0.2314343303442001,291.1292724609375,291.1499938964844,268.7300109863281,267.1838684082031,283.1985168457031,293.4475402832031,291.1295471191406,1.0,0.2225640565156936,0.8301241397857666,0.8301241397857666,1.0,1.0,-0.9230177998542786,0.3829807937145233,0.5400369763374329,0.1810528934001922,0.0,0.0,0.3850310742855072,41.90696716308594,28.0,1.242917537689209,-7383.7216796875,110.43328857421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,304.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.75390625,18000.0,0.0,0.0,0.164731740951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946351766586303,0.2946398258209228,-4.647523837775225e-06,0.0,0.0001671817735768,0.0,0.0,13.341231346130373,0.0,0.0,0.0,0.3076289892196655,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418641939759254,-1259.712890625,304.14617919921875,0.6176556944847107,0.0877006947994232,0.0799998417496681,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4992378354072571,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1582122892141342,-2574.426025390625,304.1466369628906,0.8495997786521912,0.2328300774097442,0.16348697245121,293.136962890625,297.1499938964844,293.1499938964844,0.1801120638847351,-3864.95166015625,304.1479797363281,0.8791930675506592,0.258196622133255,0.2454152256250381,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4992378354072571,0.050000000745058,0.2314343303442001,291.1292724609375,291.1499938964844,268.7300109863281,267.1838684082031,283.1985168457031,293.4475402832031,291.1295471191406,1.0,0.2225640565156936,0.8301241397857666,0.8301241397857666,1.0,1.0,-0.9230177998542786,0.3829807937145233,0.5400369763374329,0.1810528934001922,0.0,0.0,0.3850310742855072,41.90696716308594,28.0,1.242917537689209,-7383.7216796875,110.43328857421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,304.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.75390625,18000.0,0.0,0.0,0.164731740951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946351766586303,0.2946398258209228,-4.647523837775225e-06,0.0,0.0001671817735768,0.0,0.0,13.341231346130373,0.0,0.0,0.0,0.3076289892196655,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425881929695606,-1271.46826171875,304.146240234375,0.629536509513855,0.0887178033590316,0.0807591453194618,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5080512762069702,0.050000000745058,0.0486577600240707,293.1199035644531,297.1499938964844,293.1499938964844,0.1590639054775238,-2585.5078125,304.1463317871094,0.865094006061554,0.2340825349092483,0.1642212569713592,293.1356201171875,297.1499938964844,293.1499938964844,0.1804513484239578,-3870.688232421875,304.1481018066406,0.8950832486152649,0.2587952315807342,0.2458175122737884,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5080512762069702,0.050000000745058,0.2308114618062973,291.1313781738281,291.1499938964844,268.7099914550781,267.1700744628906,283.1722106933594,293.4407653808594,291.1316833496094,1.0,0.2173130959272384,0.8300334215164185,0.8300334215164185,1.0,1.0,-0.9243879914283752,0.3840756714344024,0.5403122901916504,0.1800670027732849,0.0,0.0,0.3873732686042785,38.5718879699707,25.0,2.5717575550079346,-7422.2275390625,105.48562622070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,304.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87109375,18000.0,0.0,0.0,0.1658557057380676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973636984825134,0.2973683476448059,-4.656831606553169e-06,0.0,0.0001683224545558,0.0,0.0,13.507317543029783,0.0,0.0,0.0,0.3083159327507019,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425881929695606,-1271.46826171875,304.146240234375,0.629536509513855,0.0887178033590316,0.0807591453194618,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5080512762069702,0.050000000745058,0.0486577600240707,293.1199035644531,297.1499938964844,293.1499938964844,0.1590639054775238,-2585.5078125,304.1463317871094,0.865094006061554,0.2340825349092483,0.1642212569713592,293.1356201171875,297.1499938964844,293.1499938964844,0.1804513484239578,-3870.688232421875,304.1481018066406,0.8950832486152649,0.2587952315807342,0.2458175122737884,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5080512762069702,0.050000000745058,0.2308114618062973,291.1313781738281,291.1499938964844,268.7099914550781,267.1700744628906,283.1722106933594,293.4407653808594,291.1316833496094,1.0,0.2173130959272384,0.8300334215164185,0.8300334215164185,1.0,1.0,-0.9243879914283752,0.3840756714344024,0.5403122901916504,0.1800670027732849,0.0,0.0,0.3873732686042785,38.5718879699707,25.0,2.5717575550079346,-7422.2275390625,105.48562622070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,304.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87109375,18000.0,0.0,0.0,0.1658557057380676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973636984825134,0.2973683476448059,-4.656831606553169e-06,0.0,0.0001683224545558,0.0,0.0,13.507317543029783,0.0,0.0,0.0,0.3083159327507019,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429854467511177,-1277.9295654296875,304.1462097167969,0.6361571550369263,0.0892637968063354,0.0811759456992149,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.51319819688797,0.050000000745058,0.0485903806984424,293.1182861328125,297.1499938964844,293.1499938964844,0.159554585814476,-2591.899169921875,304.1461181640625,0.8740562200546265,0.2347799092531204,0.1646424531936645,293.1348571777344,297.1499938964844,293.1499938964844,0.1806555837392807,-3874.167236328125,304.1480712890625,0.9041032195091248,0.259132444858551,0.2460574209690094,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.51319819688797,0.050000000745058,0.2304918467998504,291.13238525390625,291.1499938964844,268.70001220703125,267.16314697265625,283.1589050292969,293.4374694824219,291.13262939453125,1.0,0.2148184925317764,0.8299880027770996,0.8299880027770996,1.0,1.0,-0.9252168536186218,0.3846917748451233,0.5405250787734985,0.1795913428068161,0.0,0.0,0.3884463012218475,36.86198806762695,25.0,2.4960079193115234,-7441.15234375,102.96952056884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,304.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7578125,18000.0,0.0,0.0,0.1664109379053115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986047267913818,0.2986094057559967,-4.661077582568396e-06,0.0,0.0001688859483692,0.0,0.0,13.58320426940918,0.0,0.0,0.0,0.3086300790309906,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0434043332934379,-1284.7529296875,304.1461486816406,0.6430108547210693,0.0898260474205017,0.0816134214401245,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5185382962226868,0.050000000745058,0.0485267117619514,293.1166076660156,297.1499938964844,293.1499938964844,0.1600865721702575,-2598.83154296875,304.1458435058594,0.8832774758338928,0.2355112880468368,0.1650933623313903,293.1340026855469,297.1499938964844,293.1499938964844,0.1808863133192062,-3878.11474609375,304.14801025390625,0.9138154983520508,0.259487509727478,0.2463202476501464,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5185382962226868,0.050000000745058,0.2301898151636123,291.1330261230469,291.1499938964844,268.69000244140625,267.1561889648437,283.14581298828125,293.43463134765625,291.1331481933594,1.0,0.212334543466568,0.829943060874939,0.829943060874939,1.0,1.0,-0.9261595010757446,0.3853559494018554,0.5408034920692444,0.1791455596685409,0.0,0.0,0.3895116150379181,35.24734878540039,25.0,1.8688156604766848,-7460.294921875,100.62227630615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88311767578125,304.93487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2578125,18000.0,0.0,0.0,0.1669588834047317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998065054416656,0.2998111844062805,-4.665126198233338e-06,0.0,0.0001694420498097,0.0,0.0,13.656705856323242,0.0,0.0,0.0,0.3089343607425689,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443063341081142,-1299.476318359375,304.1459045410156,0.6556347608566284,0.0909879133105278,0.0825517699122428,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5279468297958374,0.050000000745058,0.0484273955225944,293.1131591796875,297.1499938964844,293.1499938964844,0.1612614840269088,-2614.13818359375,304.145263671875,0.8995688557624817,0.2370544075965881,0.1660763919353485,293.1322937011719,297.1499938964844,293.1499938964844,0.1814241409301757,-3887.347900390625,304.14776611328125,0.931581437587738,0.2602384090423584,0.2469160258769989,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5279468297958374,0.050000000745058,0.2297187149524688,291.13336181640625,291.1499938964844,268.6700134277344,267.1422119140625,283.12060546875,293.43017578125,291.1333312988281,1.0,0.2085926234722137,0.8298530578613281,0.8298530578613281,1.0,1.0,-0.9284955263137816,0.386864572763443,0.5416309237480164,0.1783994287252426,0.0,0.0,0.39170041680336,32.73371887207031,25.0,0.5393904447555542,-7501.0380859375,97.13414764404295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,304.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.068359375,18000.0,0.0,0.0,0.1680329293012619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022546470165252,0.3022593259811401,-4.673152943723835e-06,0.0,0.0001705320610199,0.0,0.0,13.80639934539795,0.0,0.0,0.0,0.3095519244670868,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443063341081142,-1299.476318359375,304.1459045410156,0.6556347608566284,0.0909879133105278,0.0825517699122428,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5279468297958374,0.050000000745058,0.0484273955225944,293.1131591796875,297.1499938964844,293.1499938964844,0.1612614840269088,-2614.13818359375,304.145263671875,0.8995688557624817,0.2370544075965881,0.1660763919353485,293.1322937011719,297.1499938964844,293.1499938964844,0.1814241409301757,-3887.347900390625,304.14776611328125,0.931581437587738,0.2602384090423584,0.2469160258769989,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5279468297958374,0.050000000745058,0.2297187149524688,291.13336181640625,291.1499938964844,268.6700134277344,267.1422119140625,283.12060546875,293.43017578125,291.1333312988281,1.0,0.2085926234722137,0.8298530578613281,0.8298530578613281,1.0,1.0,-0.9284955263137816,0.386864572763443,0.5416309237480164,0.1783994287252426,0.0,0.0,0.39170041680336,32.73371887207031,25.0,0.5393904447555542,-7501.0380859375,97.13414764404295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,304.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.068359375,18000.0,0.0,0.0,0.1680329293012619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022546470165252,0.3022593259811401,-4.673152943723835e-06,0.0,0.0001705320610199,0.0,0.0,13.80639934539795,0.0,0.0,0.0,0.3095519244670868,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452695861458778,-1315.2325439453125,304.1456604003906,0.6673362255096436,0.0921929404139518,0.0835528969764709,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5361448526382446,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625485867261886,-2630.875732421875,304.14471435546875,0.9145054817199708,0.2386898845434188,0.167144238948822,293.1305847167969,297.1499938964844,293.1499938964844,0.1820331364870071,-3897.806640625,304.1474914550781,0.9467122554779052,0.2610358297824859,0.2475813627243042,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5361448526382446,0.050000000745058,0.2293592989444732,291.1331481933594,291.1499938964844,268.6499938964844,267.1281433105469,283.0973815917969,293.4275817871094,291.1331481933594,1.0,0.2057712525129318,0.8297631144523621,0.8297631144523621,1.0,1.0,-0.9312546253204346,0.3885155916213989,0.5427390336990356,0.177858680486679,0.0,0.0,0.3939590454101562,30.823400497436523,25.0,-0.1119189783930778,-7544.31982421875,94.66768646240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,304.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.431640625,18000.0,0.0,0.0,0.1690825819969177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048037588596344,0.3048084378242492,-4.681488917412935e-06,0.0,0.0001715973194222,0.0,0.0,13.963000297546388,0.0,0.0,0.0,0.3101964294910431,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452695861458778,-1315.2325439453125,304.1456604003906,0.6673362255096436,0.0921929404139518,0.0835528969764709,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5361448526382446,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625485867261886,-2630.875732421875,304.14471435546875,0.9145054817199708,0.2386898845434188,0.167144238948822,293.1305847167969,297.1499938964844,293.1499938964844,0.1820331364870071,-3897.806640625,304.1474914550781,0.9467122554779052,0.2610358297824859,0.2475813627243042,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5361448526382446,0.050000000745058,0.2293592989444732,291.1331481933594,291.1499938964844,268.6499938964844,267.1281433105469,283.0973815917969,293.4275817871094,291.1331481933594,1.0,0.2057712525129318,0.8297631144523621,0.8297631144523621,1.0,1.0,-0.9312546253204346,0.3885155916213989,0.5427390336990356,0.177858680486679,0.0,0.0,0.3939590454101562,30.823400497436523,25.0,-0.1119189783930778,-7544.31982421875,94.66768646240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,304.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.431640625,18000.0,0.0,0.0,0.1690825819969177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048037588596344,0.3048084378242492,-4.681488917412935e-06,0.0,0.0001715973194222,0.0,0.0,13.963000297546388,0.0,0.0,0.0,0.3101964294910431,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462802983820438,-1331.7984619140625,304.1454467773437,0.6780941486358643,0.0934366658329963,0.0846058577299118,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5432041883468628,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639240980148315,-2648.717529296875,304.1441955566406,0.9286518096923828,0.2404057085514068,0.1682825684547424,293.1288757324219,297.1499938964844,293.1499938964844,0.1826943159103393,-3909.14501953125,304.147216796875,0.9591021537780762,0.2618746757507324,0.2483037412166595,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5432041883468628,0.050000000745058,0.2290801256895065,291.13299560546875,291.1499938964844,268.6300048828125,267.1139831542969,283.07647705078125,293.4265441894531,291.13299560546875,1.0,0.2036676257848739,0.8296575546264648,0.8296575546264648,1.0,1.0,-0.9343456625938416,0.3902535140514374,0.5440921783447266,0.1775400936603546,0.0,0.0,0.3962371051311493,29.34819602966309,25.0,-0.1492588818073272,-7588.9619140625,92.94290924072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,304.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.1701143831014633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074121177196502,0.3074167966842651,-4.690152309194673e-06,0.0,0.0001726444752421,0.0,0.0,14.124462127685549,0.0,0.0,0.0,0.3108607530593872,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462802983820438,-1331.7984619140625,304.1454467773437,0.6780941486358643,0.0934366658329963,0.0846058577299118,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5432041883468628,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639240980148315,-2648.717529296875,304.1441955566406,0.9286518096923828,0.2404057085514068,0.1682825684547424,293.1288757324219,297.1499938964844,293.1499938964844,0.1826943159103393,-3909.14501953125,304.147216796875,0.9591021537780762,0.2618746757507324,0.2483037412166595,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5432041883468628,0.050000000745058,0.2290801256895065,291.13299560546875,291.1499938964844,268.6300048828125,267.1139831542969,283.07647705078125,293.4265441894531,291.13299560546875,1.0,0.2036676257848739,0.8296575546264648,0.8296575546264648,1.0,1.0,-0.9343456625938416,0.3902535140514374,0.5440921783447266,0.1775400936603546,0.0,0.0,0.3962371051311493,29.34819602966309,25.0,-0.1492588818073272,-7588.9619140625,92.94290924072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,304.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.1701143831014633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074121177196502,0.3074167966842651,-4.690152309194673e-06,0.0,0.0001726444752421,0.0,0.0,14.124462127685549,0.0,0.0,0.0,0.3108607530593872,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473293848335742,-1349.0335693359375,304.14520263671875,0.6878957152366638,0.0947145521640777,0.0857024043798446,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029357910156,297.1499938964844,293.1499938964844,0.1653733253479004,-2667.465576171875,304.1437072753906,0.9411380290985109,0.2421908378601074,0.1694802045822143,293.127197265625,297.1499938964844,293.1499938964844,0.1833986341953277,-3921.201904296875,304.14697265625,0.9691056609153748,0.262751042842865,0.2490748614072799,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1330261230469,291.1499938964844,268.6099853515625,267.0997009277344,283.0578308105469,293.42694091796875,291.133056640625,1.0,0.2021175771951675,0.8295520544052124,0.8295520544052124,1.0,1.0,-0.93770569562912,0.3920530676841736,0.5456526279449463,0.1774278432130813,0.0,0.0,0.3984990417957306,28.198354721069336,25.0,0.0281701944768428,-7634.10546875,91.77764129638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896789550781,305.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.837890625,18000.0,0.0,0.0,0.1711333692073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100326359272003,0.3100373446941376,-4.698997145169415e-06,0.0,0.0001736786070978,0.0,0.0,14.287944793701172,0.0,0.0,0.0,0.3115334212779999,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473293848335742,-1349.0335693359375,304.14520263671875,0.6878957152366638,0.0947145521640777,0.0857024043798446,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029357910156,297.1499938964844,293.1499938964844,0.1653733253479004,-2667.465576171875,304.1437072753906,0.9411380290985109,0.2421908378601074,0.1694802045822143,293.127197265625,297.1499938964844,293.1499938964844,0.1833986341953277,-3921.201904296875,304.14697265625,0.9691056609153748,0.262751042842865,0.2490748614072799,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1330261230469,291.1499938964844,268.6099853515625,267.0997009277344,283.0578308105469,293.42694091796875,291.133056640625,1.0,0.2021175771951675,0.8295520544052124,0.8295520544052124,1.0,1.0,-0.93770569562912,0.3920530676841736,0.5456526279449463,0.1774278432130813,0.0,0.0,0.3984990417957306,28.198354721069336,25.0,0.0281701944768428,-7634.10546875,91.77764129638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896789550781,305.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.837890625,18000.0,0.0,0.0,0.1711333692073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100326359272003,0.3100373446941376,-4.698997145169415e-06,0.0,0.0001736786070978,0.0,0.0,14.287944793701172,0.0,0.0,0.0,0.3115334212779999,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478666760027408,-1357.8785400390625,304.1451110839844,0.6924315094947815,0.0953654497861862,0.0862653702497482,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518462657928467,0.050000000745058,0.0482272766530513,293.101318359375,297.1499938964844,293.1499938964844,0.1661233007907867,-2677.149169921875,304.1434936523437,0.9466792941093444,0.2431073039770126,0.1700990349054336,293.1263732910156,297.1499938964844,293.1499938964844,0.183766022324562,-3927.483642578125,304.1468505859375,0.9733304381370544,0.2632026672363281,0.2494771927595138,293.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518462657928467,0.050000000745058,0.2287694364786148,291.1330871582031,291.1499938964844,268.6000061035156,267.092529296875,283.0491638183594,293.4276123046875,291.13311767578125,1.0,0.2015159577131271,0.8294993042945862,0.8294993042945862,1.0,1.0,-0.9394741058349608,0.3929770290851593,0.546497106552124,0.1774296164512634,0.0,0.0,0.3996202647686004,27.72300910949707,25.0,0.0917597562074661,-7656.76953125,91.36800384521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910217285156,305.0124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.80859375,18000.0,0.0,0.0,0.1716390699148178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113399744033813,0.3113446831703186,-4.703453669208102e-06,0.0,0.000174191838596,0.0,0.0,14.36995792388916,0.0,0.0,0.0,0.3118709027767181,4.0,0.0,1.0
