time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484113954007625,-1366.859619140625,304.1449890136719,0.6967490911483765,0.0960234776139259,0.0868368670344352,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5542619824409485,0.050000000745058,0.0482100769877433,293.0997009277344,297.1499938964844,293.1499938964844,0.1668888628482818,-2687.021728515625,304.1432800292969,0.95179283618927,0.2440381646156311,0.1707295775413513,293.12554931640625,297.1499938964844,293.1499938964844,0.1841430813074112,-3933.926513671875,304.1467590332031,0.9771288633346558,0.2636625170707702,0.249889463186264,293.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5542619824409485,0.050000000745058,0.2286878526210785,291.1331481933594,291.1499938964844,268.5899963378906,267.0853271484375,283.0407409667969,293.42852783203125,291.1331481933594,1.0,0.20100799202919,0.8294363617897034,0.8294363617897034,1.0,1.0,-0.9412930011749268,0.3939186632633209,0.5473743081092834,0.1774521768093109,0.0,0.0,0.4007390439510345,27.30062866210937,28.0,0.088209643959999,-7679.51123046875,91.05126190185548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923034667969,305.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76171875,18000.0,0.0,0.0,0.1721429228782653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126467168331146,0.3126514256000519,-4.70792610940407e-06,0.0,0.0001747031928971,0.0,0.0,14.452205657958984,0.0,0.0,0.0,0.312209278345108,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495417416095733,-1385.548828125,304.144775390625,0.7008968591690063,0.0973554775118827,0.0880243182182312,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5549640655517578,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684857606887817,-2707.58642578125,304.1428527832031,0.9555183053016664,0.2459340989589691,0.172039121389389,293.1239624023437,297.1499938964844,293.1499938964844,0.1849485486745834,-3947.689208984375,304.146484375,0.9790989756584167,0.2646030485630035,0.250764787197113,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5549640655517578,0.050000000745058,0.2286644726991653,291.13299560546875,291.1499938964844,268.57000732421875,267.07086181640625,283.024658203125,293.4312744140625,291.1329345703125,1.0,0.2014281004667282,0.829310417175293,0.829310417175293,1.0,1.0,-0.9453062415122986,0.3959528505802154,0.5493533611297607,0.1776183247566223,0.0,0.0,0.4030129909515381,27.20708274841309,31.0,-0.3661705553531647,-7726.33642578125,91.69515991210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,305.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.380859375,18000.0,0.0,0.0,0.1731484979391098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152923882007599,0.3152970969676971,-4.71698012916022e-06,0.0,0.0001757237041601,0.0,0.0,14.61940574645996,0.0,0.0,0.0,0.3128969967365265,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495417416095733,-1385.548828125,304.144775390625,0.7008968591690063,0.0973554775118827,0.0880243182182312,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5549640655517578,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684857606887817,-2707.58642578125,304.1428527832031,0.9555183053016664,0.2459340989589691,0.172039121389389,293.1239624023437,297.1499938964844,293.1499938964844,0.1849485486745834,-3947.689208984375,304.146484375,0.9790989756584167,0.2646030485630035,0.250764787197113,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5549640655517578,0.050000000745058,0.2286644726991653,291.13299560546875,291.1499938964844,268.57000732421875,267.07086181640625,283.024658203125,293.4312744140625,291.1329345703125,1.0,0.2014281004667282,0.829310417175293,0.829310417175293,1.0,1.0,-0.9453062415122986,0.3959528505802154,0.5493533611297607,0.1776183247566223,0.0,0.0,0.4030129909515381,27.20708274841309,31.0,-0.3661705553531647,-7726.33642578125,91.69515991210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,305.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.380859375,18000.0,0.0,0.0,0.1731484979391098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152923882007599,0.3152970969676971,-4.71698012916022e-06,0.0,0.0001757237041601,0.0,0.0,14.61940574645996,0.0,0.0,0.0,0.3128969967365265,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507101230323314,-1404.9427490234375,304.1445617675781,0.7008669376373291,0.0987044125795364,0.0892532616853714,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.551853358745575,0.050000000745058,0.0482271872460842,293.0937805175781,297.1499938964844,293.1499938964844,0.1701501905918121,-2728.97412109375,304.1424560546875,0.9534062147140504,0.247864618897438,0.1733944118022918,293.1224670410156,297.1499938964844,293.1499938964844,0.1858091205358505,-3962.3837890625,304.146240234375,0.976032018661499,0.2655675113201141,0.2516903877258301,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.551853358745575,0.050000000745058,0.2287690192461013,291.13232421875,291.1499938964844,268.54998779296875,267.0562744140625,283.0096740722656,293.4352722167969,291.1322631835937,1.0,0.2030091732740402,0.8291845321655273,0.8291845321655273,1.0,1.0,-0.949670433998108,0.3981224596500397,0.5515480041503906,0.1779137402772903,0.0,0.0,0.405409574508667,27.801456451416016,34.0,-0.8282140493392944,-7775.1962890625,93.5243911743164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,305.0521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.36328125,18000.0,0.0,0.0,0.1741610765457153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180806040763855,0.3180853426456451,-4.726476618088782e-06,0.0,0.0001767513604136,0.0,0.0,14.796476364135742,0.0,0.0,0.0,0.3136241734027862,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507101230323314,-1404.9427490234375,304.1445617675781,0.7008669376373291,0.0987044125795364,0.0892532616853714,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.551853358745575,0.050000000745058,0.0482271872460842,293.0937805175781,297.1499938964844,293.1499938964844,0.1701501905918121,-2728.97412109375,304.1424560546875,0.9534062147140504,0.247864618897438,0.1733944118022918,293.1224670410156,297.1499938964844,293.1499938964844,0.1858091205358505,-3962.3837890625,304.146240234375,0.976032018661499,0.2655675113201141,0.2516903877258301,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.551853358745575,0.050000000745058,0.2287690192461013,291.13232421875,291.1499938964844,268.54998779296875,267.0562744140625,283.0096740722656,293.4352722167969,291.1322631835937,1.0,0.2030091732740402,0.8291845321655273,0.8291845321655273,1.0,1.0,-0.949670433998108,0.3981224596500397,0.5515480041503906,0.1779137402772903,0.0,0.0,0.405409574508667,27.801456451416016,34.0,-0.8282140493392944,-7775.1962890625,93.5243911743164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,305.0521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.36328125,18000.0,0.0,0.0,0.1741610765457153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180806040763855,0.3180853426456451,-4.726476618088782e-06,0.0,0.0001767513604136,0.0,0.0,14.796476364135742,0.0,0.0,0.0,0.3136241734027862,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519072525203228,-1424.8914794921875,304.1443786621094,0.6978520750999451,0.10006944835186,0.0905168056488037,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.546075701713562,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718652695417404,-2750.955810546875,304.1421203613281,0.9470325112342834,0.2498233914375305,0.1747859865427017,293.1210327148437,297.1499938964844,293.1499938964844,0.1867116838693618,-3977.7724609375,304.1459655761719,0.9691053628921508,0.266554594039917,0.2526585459709167,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.546075701713562,0.050000000745058,0.2289730906486511,291.1316223144531,291.1499938964844,268.5299987792969,267.04156494140625,282.99578857421875,293.4404602050781,291.1315612792969,1.0,0.2055026441812515,0.8290392160415649,0.8290392160415649,1.0,1.0,-0.9543156027793884,0.4003951847553253,0.5539203882217407,0.1783227175474167,0.0,0.0,0.4079092442989349,28.93153190612793,37.0,-0.9571170210838318,-7825.77978515625,96.2953872680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89410400390625,305.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.294921875,18000.0,0.0,0.0,0.1751926988363266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210240602493286,0.3210287988185882,-4.736608843813883e-06,0.0,0.0001777983125066,0.0,0.0,14.984820365905762,0.0,0.0,0.0,0.3143967390060425,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519072525203228,-1424.8914794921875,304.1443786621094,0.6978520750999451,0.10006944835186,0.0905168056488037,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.546075701713562,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718652695417404,-2750.955810546875,304.1421203613281,0.9470325112342834,0.2498233914375305,0.1747859865427017,293.1210327148437,297.1499938964844,293.1499938964844,0.1867116838693618,-3977.7724609375,304.1459655761719,0.9691053628921508,0.266554594039917,0.2526585459709167,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.546075701713562,0.050000000745058,0.2289730906486511,291.1316223144531,291.1499938964844,268.5299987792969,267.04156494140625,282.99578857421875,293.4404602050781,291.1315612792969,1.0,0.2055026441812515,0.8290392160415649,0.8290392160415649,1.0,1.0,-0.9543156027793884,0.4003951847553253,0.5539203882217407,0.1783227175474167,0.0,0.0,0.4079092442989349,28.93153190612793,37.0,-0.9571170210838318,-7825.77978515625,96.2953872680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89410400390625,305.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.294921875,18000.0,0.0,0.0,0.1751926988363266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210240602493286,0.3210287988185882,-4.736608843813883e-06,0.0,0.0001777983125066,0.0,0.0,14.984820365905762,0.0,0.0,0.0,0.3143967390060425,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531270392239093,-1445.3013916015625,304.14422607421875,0.6928788423538208,0.1014491915702819,0.0918097719550132,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5386525392532349,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736198961734771,-2773.384521484375,304.1418151855469,0.937660038471222,0.2518035769462585,0.1762059926986694,293.11968994140625,297.1499938964844,293.1499938964844,0.187649592757225,-3993.737060546875,304.145751953125,0.9591822624206544,0.2675630748271942,0.2536639273166656,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5386525392532349,0.050000000745058,0.2292567640542984,291.1309509277344,291.1499938964844,268.510009765625,267.0267639160156,282.98297119140625,293.4466857910156,291.1308898925781,1.0,0.2086950689554214,0.8288939595222473,0.8288939595222473,1.0,1.0,-0.9591904282569884,0.4027495980262756,0.5564408302307129,0.1788362711668014,0.0,0.0,0.4104942977428436,30.49028778076172,40.0,-0.9111027717590332,-7877.6103515625,99.83849334716795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909912109375,305.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.318359375,18000.0,0.0,0.0,0.176253393292427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324100136756897,0.3241048753261566,-4.747344974020962e-06,0.0,0.0001788747758837,0.0,0.0,15.183309555053713,0.0,0.0,0.0,0.3152104616165161,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531270392239093,-1445.3013916015625,304.14422607421875,0.6928788423538208,0.1014491915702819,0.0918097719550132,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5386525392532349,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736198961734771,-2773.384521484375,304.1418151855469,0.937660038471222,0.2518035769462585,0.1762059926986694,293.11968994140625,297.1499938964844,293.1499938964844,0.187649592757225,-3993.737060546875,304.145751953125,0.9591822624206544,0.2675630748271942,0.2536639273166656,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5386525392532349,0.050000000745058,0.2292567640542984,291.1309509277344,291.1499938964844,268.510009765625,267.0267639160156,282.98297119140625,293.4466857910156,291.1308898925781,1.0,0.2086950689554214,0.8288939595222473,0.8288939595222473,1.0,1.0,-0.9591904282569884,0.4027495980262756,0.5564408302307129,0.1788362711668014,0.0,0.0,0.4104942977428436,30.49028778076172,40.0,-0.9111027717590332,-7877.6103515625,99.83849334716795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909912109375,305.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.318359375,18000.0,0.0,0.0,0.176253393292427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324100136756897,0.3241048753261566,-4.747344974020962e-06,0.0,0.0001788747758837,0.0,0.0,15.183309555053713,0.0,0.0,0.0,0.3152104616165161,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537440106272697,-1455.658447265625,304.1441650390625,0.689917802810669,0.1021443456411361,0.0924661010503768,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5345904231071472,0.050000000745058,0.0483652204275131,293.0876159667969,297.1499938964844,293.1499938964844,0.1745092272758484,-2784.729736328125,304.1416931152344,0.932206392288208,0.2527997493743896,0.1769245713949203,293.1190185546875,297.1499938964844,293.1499938964844,0.1881303787231445,-4001.91064453125,304.1456604003906,0.9533416628837584,0.2680750787258148,0.2541793286800384,293.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5345904231071472,0.050000000745058,0.2294237911701202,291.1306457519531,291.1499938964844,268.5,267.0193176269531,282.9769287109375,293.4501342773437,291.130615234375,1.0,0.2105016410350799,0.8288213014602661,0.8288213014602661,1.0,1.0,-0.9617018699645996,0.4039520919322967,0.5577497482299805,0.1791298240423202,0.0,0.0,0.4118137061595917,31.405492782592773,40.0,-0.8449928164482117,-7903.90673828125,101.86045837402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,305.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.865234375,18000.0,0.0,0.0,0.1767969876527786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256833851337433,0.3256881237030029,-4.7529288167424966e-06,0.0,0.0001794264680938,0.0,0.0,15.28613567352295,0.0,0.0,0.0,0.3156318068504333,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543648935854435,-1466.104736328125,304.14410400390625,0.6867687702178955,0.1028428226709365,0.0931282863020896,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5304251909255981,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1754049360752105,-2796.140869140625,304.1415710449219,0.9264540672302246,0.2537988722324371,0.1776476204395294,293.118408203125,297.1499938964844,293.1499938964844,0.1886181831359863,-4010.1962890625,304.14556884765625,0.94707453250885,0.2685920596122741,0.2547024190425873,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5304251909255981,0.050000000745058,0.2296050041913986,291.1304016113281,291.1499938964844,268.489990234375,267.0118408203125,282.9711608886719,293.45379638671875,291.13037109375,1.0,0.2124201655387878,0.8287370800971985,0.8287370800971985,1.0,1.0,-0.9642555713653564,0.4051676094532013,0.5590879321098328,0.179445594549179,0.0,0.0,0.4131467044353485,32.397186279296875,43.0,-0.7571215629577637,-7930.39599609375,104.02679443359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858947753906,305.09381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.44140625,18000.0,0.0,0.0,0.1773500889539718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272922933101654,0.3272970616817474,-4.758644081448438e-06,0.0,0.0001799877936718,0.0,0.0,15.391098022460938,0.0,0.0,0.0,0.3160616755485534,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556168369948864,-1487.242919921875,304.1439819335937,0.680163562297821,0.1042494028806686,0.0944689735770225,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5220494270324707,0.050000000745058,0.0484877377748489,293.0845947265625,297.1499938964844,293.1499938964844,0.1772117018699646,-2819.112060546875,304.1413879394531,0.914621114730835,0.2558028399944305,0.1791044026613235,293.1171875,297.1499938964844,293.1499938964844,0.1896134614944458,-4027.080078125,304.1453857421875,0.933704137802124,0.26964071393013,0.2557705044746399,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5220494270324707,0.050000000745058,0.2300049513578415,291.1300048828125,291.1499938964844,268.4700012207031,266.9967956542969,282.9603271484375,293.46173095703125,291.1299743652344,1.0,0.216536208987236,0.8285685777664185,0.8285685777664185,1.0,1.0,-0.9694762229919434,0.4076340496540069,0.561842143535614,0.1801430583000183,0.0,0.0,0.4158414304256439,34.58319854736328,46.0,-0.5457825064659119,-7983.83154296875,108.75067901611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,305.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.716796875,18000.0,0.0,0.0,0.1784864962100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305739164352417,0.3305786848068237,-4.770434770762222e-06,0.0,0.0001811411057133,0.0,0.0,15.60667324066162,0.0,0.0,0.0,0.3169440031051636,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556168369948864,-1487.242919921875,304.1439819335937,0.680163562297821,0.1042494028806686,0.0944689735770225,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5220494270324707,0.050000000745058,0.0484877377748489,293.0845947265625,297.1499938964844,293.1499938964844,0.1772117018699646,-2819.112060546875,304.1413879394531,0.914621114730835,0.2558028399944305,0.1791044026613235,293.1171875,297.1499938964844,293.1499938964844,0.1896134614944458,-4027.080078125,304.1453857421875,0.933704137802124,0.26964071393013,0.2557705044746399,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5220494270324707,0.050000000745058,0.2300049513578415,291.1300048828125,291.1499938964844,268.4700012207031,266.9967956542969,282.9603271484375,293.46173095703125,291.1299743652344,1.0,0.216536208987236,0.8285685777664185,0.8285685777664185,1.0,1.0,-0.9694762229919434,0.4076340496540069,0.561842143535614,0.1801430583000183,0.0,0.0,0.4158414304256439,34.58319854736328,46.0,-0.5457825064659119,-7983.83154296875,108.75067901611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,305.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.716796875,18000.0,0.0,0.0,0.1784864962100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305739164352417,0.3305786848068237,-4.770434770762222e-06,0.0,0.0001811411057133,0.0,0.0,15.60667324066162,0.0,0.0,0.0,0.3169440031051636,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568798035383224,-1508.6710205078125,304.1438903808594,0.6734902262687683,0.1056679263710975,0.0958290621638298,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.179033026099205,-2842.206298828125,304.1412048339844,0.9033374786376952,0.2578094601631164,0.1805706173181533,293.1159973144531,297.1499938964844,293.1499938964844,0.1906327009201049,-4044.341796875,304.1452331542969,0.9200529456138612,0.2707081139087677,0.256865382194519,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1297607421875,291.1499938964844,268.45001220703125,266.98162841796875,282.9504089355469,293.470458984375,291.1297607421875,1.0,0.2209371477365493,0.8284000158309937,0.8284000158309937,1.0,1.0,-0.974824845790863,0.4101379215717315,0.5646869540214539,0.1809231787919998,0.0,0.0,0.4185571372509002,36.99713134765625,49.0,-0.32184037566185,-8037.69091796875,113.92910766601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,305.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.150390625,18000.0,0.0,0.0,0.1796631664037704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339191973209381,0.3339239954948425,-4.782634732691804e-06,0.0,0.0001823352795327,0.0,0.0,15.828497886657717,0.0,0.0,0.0,0.3178510367870331,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568798035383224,-1508.6710205078125,304.1438903808594,0.6734902262687683,0.1056679263710975,0.0958290621638298,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.179033026099205,-2842.206298828125,304.1412048339844,0.9033374786376952,0.2578094601631164,0.1805706173181533,293.1159973144531,297.1499938964844,293.1499938964844,0.1906327009201049,-4044.341796875,304.1452331542969,0.9200529456138612,0.2707081139087677,0.256865382194519,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1297607421875,291.1499938964844,268.45001220703125,266.98162841796875,282.9504089355469,293.470458984375,291.1297607421875,1.0,0.2209371477365493,0.8284000158309937,0.8284000158309937,1.0,1.0,-0.974824845790863,0.4101379215717315,0.5646869540214539,0.1809231787919998,0.0,0.0,0.4185571372509002,36.99713134765625,49.0,-0.32184037566185,-8037.69091796875,113.92910766601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,305.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.150390625,18000.0,0.0,0.0,0.1796631664037704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339191973209381,0.3339239954948425,-4.782634732691804e-06,0.0,0.0001823352795327,0.0,0.0,15.828497886657717,0.0,0.0,0.0,0.3178510367870331,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581507794559001,-1530.3436279296875,304.143798828125,0.6670410633087158,0.1070972234010696,0.0972057729959487,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808618307113647,-2865.33447265625,304.1410827636719,0.8929699659347534,0.2598128318786621,0.182040736079216,293.1148986816406,297.1499938964844,293.1499938964844,0.1916731595993042,-4061.933837890625,304.14508056640625,0.907207489013672,0.2717932164669037,0.2579842209815979,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.12969970703125,291.1499938964844,268.42999267578125,266.96630859375,282.94140625,293.4798583984375,291.1297302246094,1.0,0.2255318909883499,0.8282110095024109,0.8282110095024109,1.0,1.0,-0.9802758693695068,0.4126669764518738,0.5676088333129883,0.181778222322464,0.0,0.0,0.4212709069252014,39.59295654296875,52.0,-0.0847834721207618,-8091.76806640625,119.48790740966795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86309814453125,305.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.751953125,18000.0,0.0,0.0,0.1808774024248123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373014628887176,0.337306261062622,-4.795155291503761e-06,0.0,0.0001835675793699,0.0,0.0,16.054922103881836,0.0,0.0,0.0,0.3187758028507232,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581507794559001,-1530.3436279296875,304.143798828125,0.6670410633087158,0.1070972234010696,0.0972057729959487,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808618307113647,-2865.33447265625,304.1410827636719,0.8929699659347534,0.2598128318786621,0.182040736079216,293.1148986816406,297.1499938964844,293.1499938964844,0.1916731595993042,-4061.933837890625,304.14508056640625,0.907207489013672,0.2717932164669037,0.2579842209815979,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.12969970703125,291.1499938964844,268.42999267578125,266.96630859375,282.94140625,293.4798583984375,291.1297302246094,1.0,0.2255318909883499,0.8282110095024109,0.8282110095024109,1.0,1.0,-0.9802758693695068,0.4126669764518738,0.5676088333129883,0.181778222322464,0.0,0.0,0.4212709069252014,39.59295654296875,52.0,-0.0847834721207618,-8091.76806640625,119.48790740966795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86309814453125,305.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.751953125,18000.0,0.0,0.0,0.1808774024248123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373014628887176,0.337306261062622,-4.795155291503761e-06,0.0,0.0001835675793699,0.0,0.0,16.054922103881836,0.0,0.0,0.0,0.3187758028507232,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594275817275047,-1552.2274169921875,304.14373779296875,0.6609786152839661,0.1085365042090416,0.0985970422625541,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.499338299036026,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826926469802856,-2888.427490234375,304.1410217285156,0.8830720782279968,0.261808842420578,0.1835104972124099,293.1138610839844,297.1499938964844,293.1499938964844,0.1927329152822494,-4079.8232421875,304.1449584960937,0.8958851099014282,0.272895336151123,0.2591249942779541,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.499338299036026,0.050000000745058,0.2314255982637405,291.1297912597656,291.1499938964844,268.4100036621094,266.9508972167969,282.93328857421875,293.4899597167969,291.1298217773437,1.0,0.2302526086568832,0.8280220031738281,0.8280220031738281,1.0,1.0,-0.9858094453811646,0.4152144193649292,0.5705950260162354,0.182704284787178,0.0,0.0,0.4239604473114013,42.33539581298828,55.0,0.1370165348052978,-8145.89111328125,125.37027740478516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548583984375,305.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.537109375,18000.0,0.0,0.0,0.1821247488260269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406921327114105,0.3406969308853149,-4.807896857528249e-06,0.0,0.0001848334650276,0.0,0.0,16.28411102294922,0.0,0.0,0.0,0.3197107017040252,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594275817275047,-1552.2274169921875,304.14373779296875,0.6609786152839661,0.1085365042090416,0.0985970422625541,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.499338299036026,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826926469802856,-2888.427490234375,304.1410217285156,0.8830720782279968,0.261808842420578,0.1835104972124099,293.1138610839844,297.1499938964844,293.1499938964844,0.1927329152822494,-4079.8232421875,304.1449584960937,0.8958851099014282,0.272895336151123,0.2591249942779541,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.499338299036026,0.050000000745058,0.2314255982637405,291.1297912597656,291.1499938964844,268.4100036621094,266.9508972167969,282.93328857421875,293.4899597167969,291.1298217773437,1.0,0.2302526086568832,0.8280220031738281,0.8280220031738281,1.0,1.0,-0.9858094453811646,0.4152144193649292,0.5705950260162354,0.182704284787178,0.0,0.0,0.4239604473114013,42.33539581298828,55.0,0.1370165348052978,-8145.89111328125,125.37027740478516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548583984375,305.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.537109375,18000.0,0.0,0.0,0.1821247488260269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406921327114105,0.3406969308853149,-4.807896857528249e-06,0.0,0.0001848334650276,0.0,0.0,16.28411102294922,0.0,0.0,0.0,0.3197107017040252,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600676275789737,-1563.240234375,304.1437072753906,0.6581217050552368,0.109259694814682,0.0992975756525993,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4960334599018097,0.050000000745058,0.0488419719040393,293.0795593261719,297.1499938964844,293.1499938964844,0.1836075633764267,-2899.945556640625,304.1409912109375,0.8783487677574158,0.2628030478954315,0.1842441856861114,293.11334228515625,297.1499938964844,293.1499938964844,0.1932696551084518,-4088.873291015625,304.1448974609375,0.8905145525932312,0.2734526097774505,0.2597030699253082,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4960334599018097,0.050000000745058,0.2316852957010269,291.1298828125,291.1499938964844,268.3999938964844,266.943115234375,282.9295349121094,293.4952697753906,291.12994384765625,1.0,0.2326423376798629,0.8279274702072144,0.8279274702072144,1.0,1.0,-0.9886020421981812,0.4164929091930389,0.5721091032028198,0.1831924766302108,0.0,0.0,0.425290435552597,43.75172424316406,55.0,0.2371146529912948,-8172.9296875,128.416748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509216308594,305.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.49609375,18000.0,0.0,0.0,0.1827588677406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423826992511749,0.3423874974250793,-4.81432016385952e-06,0.0,0.0001854770234785,0.0,0.0,16.399211883544922,0.0,0.0,0.0,0.3201797604560852,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607084594666957,-1574.2955322265625,304.1437072753906,0.655389666557312,0.1099850982427597,0.1000010520219802,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4928434491157532,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845216453075409,-2911.43896484375,304.1409606933594,0.8737936019897461,0.263794481754303,0.1849766969680786,293.11285400390625,297.1499938964844,293.1499938964844,0.1938106566667556,-4097.98828125,304.14483642578125,0.8853205442428589,0.274013876914978,0.260285884141922,293.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4928434491157532,0.050000000745058,0.231949582695961,291.1300354003906,291.1499938964844,268.3900146484375,266.9353332519531,282.9259948730469,293.5007019042969,291.1300964355469,1.0,0.2350430786609649,0.8278234601020813,0.8278234601020813,1.0,1.0,-0.9914091229438782,0.417772889137268,0.5736362338066101,0.1836960166692733,0.0,0.0,0.4266077876091003,45.193092346191406,58.0,0.3327578902244568,-8199.9296875,131.52508544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84722900390625,305.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4921875,18000.0,0.0,0.0,0.1833984851837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440662920475006,0.3440711200237274,-4.820762569579529e-06,0.0,0.0001861261553131,0.0,0.0,16.51439094543457,0.0,0.0,0.0,0.3206487596035003,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619914829730987,-1596.5164794921875,304.1436462402344,0.6503061056137085,0.1114417985081672,0.1014156937599182,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4867156445980072,0.050000000745058,0.0490115210413932,293.07818603515625,297.1499938964844,293.1499938964844,0.1863461881875991,-2934.33837890625,304.14093017578125,0.8652117252349854,0.2657678723335266,0.1864372789859771,293.1119079589844,297.1499938964844,293.1499938964844,0.1949042528867721,-4116.39208984375,304.1447448730469,0.8754993677139282,0.2751472890377044,0.2614642977714538,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4867156445980072,0.050000000745058,0.2324895560741424,291.1304016113281,291.1499938964844,268.3699951171875,266.9196472167969,282.9194641113281,293.5119323730469,291.1304626464844,1.0,0.2398566007614135,0.8276153802871704,0.8276153802871704,1.0,1.0,-0.9970590472221376,0.4203361570835113,0.5767228603363037,0.1847481280565261,0.0,0.0,0.4291991889476776,48.1380729675293,61.0,0.5062426328659058,-8253.78125,137.9056396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84063720703125,305.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5703125,18000.0,0.0,0.0,0.1846893429756164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474043309688568,0.3474091589450836,-4.833664661418879e-06,0.0,0.0001874362060334,0.0,0.0,16.744365692138672,0.0,0.0,0.0,0.3215841948986053,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619914829730987,-1596.5164794921875,304.1436462402344,0.6503061056137085,0.1114417985081672,0.1014156937599182,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4867156445980072,0.050000000745058,0.0490115210413932,293.07818603515625,297.1499938964844,293.1499938964844,0.1863461881875991,-2934.33837890625,304.14093017578125,0.8652117252349854,0.2657678723335266,0.1864372789859771,293.1119079589844,297.1499938964844,293.1499938964844,0.1949042528867721,-4116.39208984375,304.1447448730469,0.8754993677139282,0.2751472890377044,0.2614642977714538,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4867156445980072,0.050000000745058,0.2324895560741424,291.1304016113281,291.1499938964844,268.3699951171875,266.9196472167969,282.9194641113281,293.5119323730469,291.1304626464844,1.0,0.2398566007614135,0.8276153802871704,0.8276153802871704,1.0,1.0,-0.9970590472221376,0.4203361570835113,0.5767228603363037,0.1847481280565261,0.0,0.0,0.4291991889476776,48.1380729675293,61.0,0.5062426328659058,-8253.78125,137.9056396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84063720703125,305.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5703125,18000.0,0.0,0.0,0.1846893429756164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474043309688568,0.3474091589450836,-4.833664661418879e-06,0.0,0.0001874362060334,0.0,0.0,16.744365692138672,0.0,0.0,0.0,0.3215841948986053,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632758140563964,-1618.876708984375,304.1436462402344,0.6457133889198303,0.1129064038395881,0.1028399839997291,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4807280898094177,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881632953882217,-2957.08984375,304.14093017578125,0.8573288917541504,0.2677263915538788,0.1878896653652191,293.11102294921875,297.1499938964844,293.1499938964844,0.1960132420063018,-4135.0283203125,304.1446533203125,0.8664489388465881,0.2762954533100128,0.2626593708992004,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4807280898094177,0.050000000745058,0.2330418825149536,291.130859375,291.1499938964844,268.3500061035156,266.90380859375,282.9136657714844,293.5237121582031,291.13092041015625,1.0,0.2446630597114563,0.8274073004722595,0.8274073004722595,1.0,1.0,-1.002748727798462,0.4229009747505188,0.5798477530479431,0.1858576089143753,0.0,0.0,0.4317212700843811,51.15077209472656,64.0,0.6400700807571411,-8307.345703125,144.47946166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354797363281,305.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.791015625,18000.0,0.0,0.0,0.1859897226095199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506858646869659,0.3506906926631927,-4.846523552259896e-06,0.0,0.0001887559192255,0.0,0.0,16.97258758544922,0.0,0.0,0.0,0.3225109875202179,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632758140563964,-1618.876708984375,304.1436462402344,0.6457133889198303,0.1129064038395881,0.1028399839997291,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4807280898094177,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881632953882217,-2957.08984375,304.14093017578125,0.8573288917541504,0.2677263915538788,0.1878896653652191,293.11102294921875,297.1499938964844,293.1499938964844,0.1960132420063018,-4135.0283203125,304.1446533203125,0.8664489388465881,0.2762954533100128,0.2626593708992004,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4807280898094177,0.050000000745058,0.2330418825149536,291.130859375,291.1499938964844,268.3500061035156,266.90380859375,282.9136657714844,293.5237121582031,291.13092041015625,1.0,0.2446630597114563,0.8274073004722595,0.8274073004722595,1.0,1.0,-1.002748727798462,0.4229009747505188,0.5798477530479431,0.1858576089143753,0.0,0.0,0.4317212700843811,51.15077209472656,64.0,0.6400700807571411,-8307.345703125,144.47946166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354797363281,305.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.791015625,18000.0,0.0,0.0,0.1859897226095199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506858646869659,0.3506906926631927,-4.846523552259896e-06,0.0,0.0001887559192255,0.0,0.0,16.97258758544922,0.0,0.0,0.0,0.3225109875202179,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645606219768524,-1641.361083984375,304.14361572265625,0.6415812969207764,0.1143783852458,0.1042727977037429,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4746189415454864,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899711787700653,-2979.6728515625,304.14093017578125,0.8501178622245789,0.2696685791015625,0.1893322765827179,293.11016845703125,297.1499938964844,293.1499938964844,0.1971368193626403,-4153.88232421875,304.1445617675781,0.8581583499908447,0.2774576842784881,0.2638697326183319,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4746189415454864,0.050000000745058,0.2336032837629318,291.1313781738281,291.1499938964844,268.3299865722656,266.8878173828125,282.9085693359375,293.53594970703125,291.1314697265625,1.0,0.249437466263771,0.8271797895431519,0.8271797895431519,1.0,1.0,-1.0084683895111084,0.4254625141620636,0.5830059051513672,0.1870190352201461,0.0,0.0,0.4341661930084228,54.21350860595703,67.0,0.7418606877326965,-8360.5439453125,151.2165069580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319702148437,305.1849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.111328125,18000.0,0.0,0.0,0.1872908771038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538973331451416,0.3539021909236908,-4.859268756263191e-06,0.0,0.0001900764327729,0.0,0.0,17.1979923248291,0.0,0.0,0.0,0.3234248757362366,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645606219768524,-1641.361083984375,304.14361572265625,0.6415812969207764,0.1143783852458,0.1042727977037429,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4746189415454864,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899711787700653,-2979.6728515625,304.14093017578125,0.8501178622245789,0.2696685791015625,0.1893322765827179,293.11016845703125,297.1499938964844,293.1499938964844,0.1971368193626403,-4153.88232421875,304.1445617675781,0.8581583499908447,0.2774576842784881,0.2638697326183319,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4746189415454864,0.050000000745058,0.2336032837629318,291.1313781738281,291.1499938964844,268.3299865722656,266.8878173828125,282.9085693359375,293.53594970703125,291.1314697265625,1.0,0.249437466263771,0.8271797895431519,0.8271797895431519,1.0,1.0,-1.0084683895111084,0.4254625141620636,0.5830059051513672,0.1870190352201461,0.0,0.0,0.4341661930084228,54.21350860595703,67.0,0.7418606877326965,-8360.5439453125,151.2165069580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319702148437,305.1849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.111328125,18000.0,0.0,0.0,0.1872908771038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538973331451416,0.3539021909236908,-4.859268756263191e-06,0.0,0.0001900764327729,0.0,0.0,17.1979923248291,0.0,0.0,0.0,0.3234248757362366,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658452212810516,-1663.9571533203125,304.14361572265625,0.6378694176673889,0.1158572509884834,0.1057131439447403,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4681080877780914,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917683184146881,-3002.071044921875,304.1409606933594,0.8435277938842773,0.2715930640697479,0.1907637268304824,293.1093444824219,297.1499938964844,293.1499938964844,0.1982743144035339,-4172.943359375,304.1444702148437,0.8505858778953552,0.2786332964897156,0.2650941610336303,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4681080877780914,0.050000000745058,0.2341710180044174,291.1319580078125,291.1499938964844,268.3099975585937,266.8717041015625,282.9040832519531,293.54864501953125,291.1320495605469,1.0,0.2541622221469879,0.8269522190093994,0.8269522190093994,1.0,1.0,-1.0142099857330322,0.4280192852020263,0.5861906409263611,0.188229888677597,0.0,0.0,0.4365292489528656,57.311641693115234,55.0,0.8023772239685059,-8413.3173828125,158.0914306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302307128906,305.1974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5078125,18000.0,0.0,0.0,0.1885845959186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357028603553772,0.3570334613323211,-4.871846158494009e-06,0.0,0.0001913893793243,0.0,0.0,17.419734954833984,0.0,0.0,0.0,0.3243223130702972,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658452212810516,-1663.9571533203125,304.14361572265625,0.6378694176673889,0.1158572509884834,0.1057131439447403,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4681080877780914,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917683184146881,-3002.071044921875,304.1409606933594,0.8435277938842773,0.2715930640697479,0.1907637268304824,293.1093444824219,297.1499938964844,293.1499938964844,0.1982743144035339,-4172.943359375,304.1444702148437,0.8505858778953552,0.2786332964897156,0.2650941610336303,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4681080877780914,0.050000000745058,0.2341710180044174,291.1319580078125,291.1499938964844,268.3099975585937,266.8717041015625,282.9040832519531,293.54864501953125,291.1320495605469,1.0,0.2541622221469879,0.8269522190093994,0.8269522190093994,1.0,1.0,-1.0142099857330322,0.4280192852020263,0.5861906409263611,0.188229888677597,0.0,0.0,0.4365292489528656,57.311641693115234,55.0,0.8023772239685059,-8413.3173828125,158.0914306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302307128906,305.1974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5078125,18000.0,0.0,0.0,0.1885845959186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357028603553772,0.3570334613323211,-4.871846158494009e-06,0.0,0.0001913893793243,0.0,0.0,17.419734954833984,0.0,0.0,0.0,0.3243223130702972,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664424374699592,-1674.4893798828125,304.1436767578125,0.638900101184845,0.1166056841611862,0.1063852608203888,293.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.467829555273056,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926145851612091,-3012.58056640625,304.1410827636719,0.8441325426101685,0.2725585103034973,0.1914366483688354,293.1089172363281,297.1499938964844,293.1499938964844,0.1987978965044021,-4181.6796875,304.14453125,0.8508211970329285,0.2792304158210754,0.2656572759151459,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.467829555273056,0.050000000745058,0.2341942489147186,291.13238525390625,291.1499938964844,268.29998779296875,266.86358642578125,282.902099609375,293.55499267578125,291.132568359375,1.0,0.2542446255683899,0.8268384337425232,0.8268384337425232,1.0,1.0,-1.016534447669983,0.4290584325790405,0.5874760746955872,0.1887052208185196,0.0,0.0,0.4376647174358368,57.46284484863281,55.0,1.4066253900527954,-8437.41015625,158.98748779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830078125,305.2052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.794921875,18000.0,0.0,0.0,0.1892257779836654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585604727268219,0.3585653603076935,-4.878068011748837e-06,0.0,0.0001920401118695,0.0,0.0,17.528976440429688,0.0,0.0,0.0,0.3247635662555694,4.0,0.0,1.0
