time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670112967491149,-1684.53076171875,304.143798828125,0.6419443488121033,0.1173699870705604,0.1070324778556823,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4697257578372955,0.050000000745058,0.0493370816111564,293.076171875,297.1499938964844,293.1499938964844,0.1934247016906738,-3022.612548828125,304.1412353515625,0.8474183678627014,0.2735424935817718,0.19209024310112,293.10845947265625,297.1499938964844,293.1499938964844,0.199283167719841,-4189.74267578125,304.1446533203125,0.8537978529930115,0.2798413038253784,0.2661925852298736,293.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4697257578372955,0.050000000745058,0.2340338826179504,291.1335144042969,291.1499938964844,268.2900085449219,266.8554382324219,282.89996337890625,293.5609741210937,291.1339111328125,1.0,0.2531989812850952,0.8267173767089844,0.8267173767089844,1.0,1.0,-1.0185054540634155,0.4299444854259491,0.5885608792304993,0.1890888661146164,0.0,0.0,0.4386528730392456,56.62954711914063,43.0,2.797781467437744,-8459.4833984375,158.08364868164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,305.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.005859375,18000.0,0.0,0.0,0.1898566931486129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599891066551208,0.3599939942359924,-4.884111149294768e-06,0.0,0.0001926804106915,0.0,0.0,17.631961822509766,0.0,0.0,0.0,0.3251777589321136,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.06810262799263,-1703.8367919921875,304.14404296875,0.6530658006668091,0.1189378499984741,0.1082874611020088,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4776428639888763,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949945241212844,-3042.0068359375,304.1415405273437,0.860538125038147,0.2755580544471741,0.1933724582195282,293.107421875,297.1499938964844,293.1499938964844,0.2001926749944687,-4204.8056640625,304.1449279785156,0.8663952946662903,0.2811015248298645,0.2672190368175506,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4776428639888763,0.050000000745058,0.2333270013332367,291.1371154785156,291.1499938964844,268.2699890136719,266.8390197753906,282.8953857421875,293.57183837890625,291.1375732421875,1.0,0.2482798993587494,0.8264752626419067,0.8264752626419067,1.0,1.0,-1.0217556953430176,0.4314125776290893,0.5903431177139282,0.1896924972534179,0.0,0.0,0.4401343166828155,52.89346694946289,31.0,4.558599472045898,-8496.40625,152.478271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367919921875,305.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.005859375,18000.0,0.0,0.0,0.1910645216703415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622218370437622,0.3622267246246338,-4.894314315606607e-06,0.0,0.0001939061912707,0.0,0.0,17.796037673950195,0.0,0.0,0.0,0.3258399367332458,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.06810262799263,-1703.8367919921875,304.14404296875,0.6530658006668091,0.1189378499984741,0.1082874611020088,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4776428639888763,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949945241212844,-3042.0068359375,304.1415405273437,0.860538125038147,0.2755580544471741,0.1933724582195282,293.107421875,297.1499938964844,293.1499938964844,0.2001926749944687,-4204.8056640625,304.1449279785156,0.8663952946662903,0.2811015248298645,0.2672190368175506,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4776428639888763,0.050000000745058,0.2333270013332367,291.1371154785156,291.1499938964844,268.2699890136719,266.8390197753906,282.8953857421875,293.57183837890625,291.1375732421875,1.0,0.2482798993587494,0.8264752626419067,0.8264752626419067,1.0,1.0,-1.0217556953430176,0.4314125776290893,0.5903431177139282,0.1896924972534179,0.0,0.0,0.4401343166828155,52.89346694946289,31.0,4.558599472045898,-8496.40625,152.478271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367919921875,305.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.005859375,18000.0,0.0,0.0,0.1910645216703415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622218370437622,0.3622267246246338,-4.894314315606607e-06,0.0,0.0001939061912707,0.0,0.0,17.796037673950195,0.0,0.0,0.0,0.3258399367332458,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691572874784469,-1722.568603515625,304.1442565917969,0.6715068221092224,0.120547167956829,0.1095063388347625,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4894883036613464,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965370625257492,-3061.039306640625,304.14178466796875,0.8828712701797485,0.277622252702713,0.1946323812007904,293.1063232421875,297.1499938964844,293.1499938964844,0.2010685503482818,-4219.3017578125,304.1451416015625,0.8882167935371399,0.2824067771434784,0.2682096064090729,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4894883036613464,0.050000000745058,0.2322398573160171,291.1407165527344,291.1499938964844,268.25,266.82244873046875,282.89068603515625,293.581787109375,291.1411437988281,1.0,0.2403547316789627,0.8262332081794739,0.8262332081794739,1.0,1.0,-1.0243401527404783,0.4325844943523407,0.5917556285858154,0.1901473999023437,0.0,0.0,0.441129595041275,47.11963653564453,25.0,4.856791019439697,-8526.373046875,143.109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,305.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.625,18000.0,0.0,0.0,0.1921630352735519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637541234493255,0.3637590110301971,-4.901623469777405e-06,0.0,0.0001950210426002,0.0,0.0,17.91011619567871,0.0,0.0,0.0,0.3263015151023865,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691572874784469,-1722.568603515625,304.1442565917969,0.6715068221092224,0.120547167956829,0.1095063388347625,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4894883036613464,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965370625257492,-3061.039306640625,304.14178466796875,0.8828712701797485,0.277622252702713,0.1946323812007904,293.1063232421875,297.1499938964844,293.1499938964844,0.2010685503482818,-4219.3017578125,304.1451416015625,0.8882167935371399,0.2824067771434784,0.2682096064090729,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4894883036613464,0.050000000745058,0.2322398573160171,291.1407165527344,291.1499938964844,268.25,266.82244873046875,282.89068603515625,293.581787109375,291.1411437988281,1.0,0.2403547316789627,0.8262332081794739,0.8262332081794739,1.0,1.0,-1.0243401527404783,0.4325844943523407,0.5917556285858154,0.1901473999023437,0.0,0.0,0.441129595041275,47.11963653564453,25.0,4.856791019439697,-8526.373046875,143.109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,305.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.625,18000.0,0.0,0.0,0.1921630352735519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637541234493255,0.3637590110301971,-4.901623469777405e-06,0.0,0.0001950210426002,0.0,0.0,17.91011619567871,0.0,0.0,0.0,0.3263015151023865,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702340826392173,-1741.790283203125,304.1443786621094,0.6938198208808899,0.1221788674592971,0.110751561820507,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.502964973449707,0.050000000745058,0.048730481415987,293.07373046875,297.1499938964844,293.1499938964844,0.198115736246109,-3080.523681640625,304.1418762207031,0.9100038409233092,0.2797044217586517,0.1959124654531479,293.1051940917969,297.1499938964844,293.1499938964844,0.2019853442907333,-4234.52001953125,304.1452331542969,0.9151126146316528,0.2837422490119934,0.2692340314388275,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.502964973449707,0.050000000745058,0.2311564236879348,291.14361572265625,291.1499938964844,268.2300109863281,266.80572509765625,282.8860778808594,293.5914306640625,291.14385986328125,1.0,0.2323845028877258,0.8260074853897095,0.8260074853897095,1.0,1.0,-1.027025818824768,0.4337892532348633,0.5932365655899048,0.1906634718179702,0.0,0.0,0.4417733252048492,41.36763000488281,25.0,3.7371609210968018,-8553.7548828125,133.75552368164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86993408203125,305.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.1931243538856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647453188896179,0.3647502064704895,-4.906498816126259e-06,0.0,0.0001959966757567,0.0,0.0,17.984607696533203,0.0,0.0,0.0,0.3266036510467529,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702340826392173,-1741.790283203125,304.1443786621094,0.6938198208808899,0.1221788674592971,0.110751561820507,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.502964973449707,0.050000000745058,0.048730481415987,293.07373046875,297.1499938964844,293.1499938964844,0.198115736246109,-3080.523681640625,304.1418762207031,0.9100038409233092,0.2797044217586517,0.1959124654531479,293.1051940917969,297.1499938964844,293.1499938964844,0.2019853442907333,-4234.52001953125,304.1452331542969,0.9151126146316528,0.2837422490119934,0.2692340314388275,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.502964973449707,0.050000000745058,0.2311564236879348,291.14361572265625,291.1499938964844,268.2300109863281,266.80572509765625,282.8860778808594,293.5914306640625,291.14385986328125,1.0,0.2323845028877258,0.8260074853897095,0.8260074853897095,1.0,1.0,-1.027025818824768,0.4337892532348633,0.5932365655899048,0.1906634718179702,0.0,0.0,0.4417733252048492,41.36763000488281,25.0,3.7371609210968018,-8553.7548828125,133.75552368164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86993408203125,305.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.1931243538856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647453188896179,0.3647502064704895,-4.906498816126259e-06,0.0,0.0001959966757567,0.0,0.0,17.984607696533203,0.0,0.0,0.0,0.3266036510467529,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.071368396282196,-1762.1549072265625,304.14434814453125,0.7139005661010742,0.1238101497292518,0.1120564639568328,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5156062245368958,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997653692960739,-3100.89990234375,304.141845703125,0.9372357726097108,0.2817637324333191,0.1972263157367706,293.1041564941406,297.1499938964844,293.1499938964844,0.2029962539672851,-4251.36865234375,304.1451416015625,0.9416593313217164,0.2850880622863769,0.2703310251235962,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5156062245368958,0.050000000745058,0.2303499430418014,291.1448059082031,291.1499938964844,268.2099914550781,266.7888488769531,282.8821105957031,293.6018371582031,291.1448669433594,1.0,0.2265402227640152,0.8257818222045898,0.8257818222045898,1.0,1.0,-1.03031325340271,0.435238778591156,0.5950745344161987,0.1913790851831436,0.0,0.0,0.4423645138740539,37.10276412963867,25.0,1.633366584777832,-8582.90234375,127.10343170166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,305.28338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.1939456313848495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655407428741455,0.3655456602573395,-4.910019470116822e-06,0.0,0.0001968301658052,0.0,0.0,18.0432071685791,0.0,0.0,0.0,0.3268415033817291,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.071368396282196,-1762.1549072265625,304.14434814453125,0.7139005661010742,0.1238101497292518,0.1120564639568328,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5156062245368958,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997653692960739,-3100.89990234375,304.141845703125,0.9372357726097108,0.2817637324333191,0.1972263157367706,293.1041564941406,297.1499938964844,293.1499938964844,0.2029962539672851,-4251.36865234375,304.1451416015625,0.9416593313217164,0.2850880622863769,0.2703310251235962,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5156062245368958,0.050000000745058,0.2303499430418014,291.1448059082031,291.1499938964844,268.2099914550781,266.7888488769531,282.8821105957031,293.6018371582031,291.1448669433594,1.0,0.2265402227640152,0.8257818222045898,0.8257818222045898,1.0,1.0,-1.03031325340271,0.435238778591156,0.5950745344161987,0.1913790851831436,0.0,0.0,0.4423645138740539,37.10276412963867,25.0,1.633366584777832,-8582.90234375,127.10343170166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,305.28338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.1939456313848495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655407428741455,0.3655456602573395,-4.910019470116822e-06,0.0,0.0001968301658052,0.0,0.0,18.0432071685791,0.0,0.0,0.0,0.3268415033817291,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719497725367546,-1772.6322021484375,304.1443176269531,0.7222950458526611,0.1246229708194732,0.1127231046557426,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5215209722518921,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006048560142517,-3111.265380859375,304.14178466796875,0.9493572115898132,0.2827786803245544,0.1978864222764969,293.1036682128906,297.1499938964844,293.1499938964844,0.2035288959741592,-4260.2568359375,304.1450500488281,0.9532066583633424,0.2857616543769836,0.270898163318634,293.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5215209722518921,0.050000000745058,0.2300304174423217,291.14483642578125,291.1499938964844,268.20001220703125,266.78033447265625,282.8804931640625,293.60748291015625,291.14483642578125,1.0,0.2242102622985839,0.82566899061203,0.82566899061203,1.0,1.0,-1.032122015953064,0.4360292553901672,0.596092700958252,0.1917957365512848,0.0,0.0,0.442704439163208,35.419673919677734,25.0,0.7192417979240417,-8598.546875,124.58963775634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081726074219,305.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1943098455667495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365971952676773,0.365976870059967,-4.911734777124366e-06,0.0,0.000197199799004,0.0,0.0,18.07437515258789,0.0,0.0,0.0,0.3269672989845276,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725375115871429,-1783.2470703125,304.144287109375,0.7299696207046509,0.1254349052906036,0.1133971139788627,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.527158260345459,0.050000000745058,0.0484346784651279,293.07275390625,297.1499938964844,293.1499938964844,0.2014484405517578,-3121.673828125,304.1417541503906,0.9601771831512452,0.2837849855422973,0.1985467225313186,293.1032409667969,297.1499938964844,293.1499938964844,0.2040736377239227,-4269.34521484375,304.1449584960937,0.963443398475647,0.28643599152565,0.2714747786521911,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.527158260345459,0.050000000745058,0.2297532558441162,291.14471435546875,291.1499938964844,268.19000244140625,266.7718200683594,282.8791198730469,293.6133728027344,291.1446533203125,1.0,0.2222095727920532,0.8255520462989807,0.8255520462989807,1.0,1.0,-1.0340126752853394,0.4368517100811004,0.597161054611206,0.1922430098056793,0.0,0.0,0.4430722594261169,33.9639892578125,28.0,0.0603037625551223,-8614.8115234375,122.48629760742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1946478337049484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664435446262359,0.3664484620094299,-4.913576503895456e-06,0.0,0.0001975428021978,0.0,0.0,18.108381271362305,0.0,0.0,0.0,0.3271038830280304,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737480521202087,-1805.18359375,304.1441650390625,0.740889847278595,0.1270529925823211,0.1147860586643219,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5345616340637207,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031652331352234,-3142.837890625,304.1416320800781,0.97382652759552,0.2857665419578552,0.1998822838068008,293.1024169921875,297.1499938964844,293.1499938964844,0.2052168548107147,-4288.42041015625,304.1447448730469,0.9761225581169128,0.2877839207649231,0.2726756930351257,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5345616340637207,0.050000000745058,0.2294231057167053,291.1439208984375,291.1499938964844,268.1700134277344,266.7546081542969,282.8769226074219,293.6259460449219,291.143798828125,1.0,0.2201868444681167,0.8253182172775269,0.8253182172775269,1.0,1.0,-1.0382442474365234,0.4386809468269348,0.5995633006095886,0.1932850182056427,0.0,0.0,0.4439252912998199,32.255863189697266,31.0,-1.124073505401611,-8649.669921875,120.4869384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462280273437,305.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.244140625,18000.0,0.0,0.0,0.195262998342514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675187230110168,0.3675236403942108,-4.9177401706401724e-06,0.0,0.0001981671084649,0.0,0.0,18.18592071533203,0.0,0.0,0.0,0.3274154961109161,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737480521202087,-1805.18359375,304.1441650390625,0.740889847278595,0.1270529925823211,0.1147860586643219,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5345616340637207,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031652331352234,-3142.837890625,304.1416320800781,0.97382652759552,0.2857665419578552,0.1998822838068008,293.1024169921875,297.1499938964844,293.1499938964844,0.2052168548107147,-4288.42041015625,304.1447448730469,0.9761225581169128,0.2877839207649231,0.2726756930351257,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5345616340637207,0.050000000745058,0.2294231057167053,291.1439208984375,291.1499938964844,268.1700134277344,266.7546081542969,282.8769226074219,293.6259460449219,291.143798828125,1.0,0.2201868444681167,0.8253182172775269,0.8253182172775269,1.0,1.0,-1.0382442474365234,0.4386809468269348,0.5995633006095886,0.1932850182056427,0.0,0.0,0.4439252912998199,32.255863189697266,31.0,-1.124073505401611,-8649.669921875,120.4869384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462280273437,305.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.244140625,18000.0,0.0,0.0,0.195262998342514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675187230110168,0.3675236403942108,-4.9177401706401724e-06,0.0,0.0001981671084649,0.0,0.0,18.18592071533203,0.0,0.0,0.0,0.3274154961109161,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.074987806379795,-1827.7418212890625,304.14404296875,0.7470049262046814,0.1286626905202865,0.1162089407444,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5374767184257507,0.050000000745058,0.0483395718038082,293.07275390625,297.1499938964844,293.1499938964844,0.2048994153738021,-3164.181640625,304.1415405273437,0.9799442887306212,0.2877038717269897,0.2012194097042083,293.10174560546875,297.1499938964844,293.1499938964844,0.2064125090837478,-4308.35498046875,304.1445007324219,0.9815176129341124,0.289129376411438,0.2739184200763702,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5374767184257507,0.050000000745058,0.2293021082878112,291.1425170898437,291.1499938964844,268.1499938964844,266.7372131347656,282.87554931640625,293.6396179199219,291.142333984375,1.0,0.2198952883481979,0.8250843286514282,0.8250843286514282,1.0,1.0,-1.0428725481033323,0.4406693577766418,0.6022031903266907,0.1944689601659774,0.0,0.0,0.4450166821479797,31.67041778564453,34.0,-1.8782304525375368,-8687.341796875,120.55524444580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.109375,18000.0,0.0,0.0,0.1958277225494384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688902258872986,0.3688951432704925,-4.9229611249757e-06,0.0,0.0001987402356462,0.0,0.0,18.284778594970703,0.0,0.0,0.0,0.327811986207962,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.074987806379795,-1827.7418212890625,304.14404296875,0.7470049262046814,0.1286626905202865,0.1162089407444,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5374767184257507,0.050000000745058,0.0483395718038082,293.07275390625,297.1499938964844,293.1499938964844,0.2048994153738021,-3164.181640625,304.1415405273437,0.9799442887306212,0.2877038717269897,0.2012194097042083,293.10174560546875,297.1499938964844,293.1499938964844,0.2064125090837478,-4308.35498046875,304.1445007324219,0.9815176129341124,0.289129376411438,0.2739184200763702,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5374767184257507,0.050000000745058,0.2293021082878112,291.1425170898437,291.1499938964844,268.1499938964844,266.7372131347656,282.87554931640625,293.6396179199219,291.142333984375,1.0,0.2198952883481979,0.8250843286514282,0.8250843286514282,1.0,1.0,-1.0428725481033323,0.4406693577766418,0.6022031903266907,0.1944689601659774,0.0,0.0,0.4450166821479797,31.67041778564453,34.0,-1.8782304525375368,-8687.341796875,120.55524444580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.109375,18000.0,0.0,0.0,0.1958277225494384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688902258872986,0.3688951432704925,-4.9229611249757e-06,0.0,0.0001987402356462,0.0,0.0,18.284778594970703,0.0,0.0,0.0,0.327811986207962,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762466862797737,-1850.7305908203125,304.1439514160156,0.7489772439002991,0.1302669495344162,0.1176576688885688,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5366028547286987,0.050000000745058,0.0483470745384693,293.0730285644531,297.1499938964844,293.1499938964844,0.2066362798213958,-3185.513427734375,304.1414794921875,0.9806699752807616,0.2896032929420471,0.2025530785322189,293.10113525390625,297.1499938964844,293.1499938964844,0.2076431214809417,-4328.83984375,304.144287109375,0.9816701412200928,0.2904737591743469,0.2751927375793457,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5366028547286987,0.050000000745058,0.2293377071619033,291.1409606933594,291.1499938964844,268.1300048828125,266.7196350097656,282.8748779296875,293.6541748046875,291.1407775878906,1.0,0.2209376394748687,0.8248277902603149,0.8248277902603149,1.0,1.0,-1.0477933883666992,0.4427745342254638,0.6050187945365906,0.1957548856735229,0.0,0.0,0.4463275969028473,31.92545318603516,37.0,-2.1556875705718994,-8727.1044921875,122.19026184082033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819030761719,305.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.916015625,18000.0,0.0,0.0,0.1963786333799362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705726861953735,0.3705776035785675,-4.929496299155289e-06,0.0,0.0001992993493331,0.0,0.0,18.406871795654297,0.0,0.0,0.0,0.3283008635044098,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762466862797737,-1850.7305908203125,304.1439514160156,0.7489772439002991,0.1302669495344162,0.1176576688885688,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5366028547286987,0.050000000745058,0.0483470745384693,293.0730285644531,297.1499938964844,293.1499938964844,0.2066362798213958,-3185.513427734375,304.1414794921875,0.9806699752807616,0.2896032929420471,0.2025530785322189,293.10113525390625,297.1499938964844,293.1499938964844,0.2076431214809417,-4328.83984375,304.144287109375,0.9816701412200928,0.2904737591743469,0.2751927375793457,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5366028547286987,0.050000000745058,0.2293377071619033,291.1409606933594,291.1499938964844,268.1300048828125,266.7196350097656,282.8748779296875,293.6541748046875,291.1407775878906,1.0,0.2209376394748687,0.8248277902603149,0.8248277902603149,1.0,1.0,-1.0477933883666992,0.4427745342254638,0.6050187945365906,0.1957548856735229,0.0,0.0,0.4463275969028473,31.92545318603516,37.0,-2.1556875705718994,-8727.1044921875,122.19026184082033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819030761719,305.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.916015625,18000.0,0.0,0.0,0.1963786333799362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705726861953735,0.3705776035785675,-4.929496299155289e-06,0.0,0.0001992993493331,0.0,0.0,18.406871795654297,0.0,0.0,0.0,0.3283008635044098,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775196328759193,-1874.0540771484373,304.1438293457031,0.747738778591156,0.1318673491477966,0.1191267371177673,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328965783119202,0.050000000745058,0.0483799986541271,293.07342529296875,297.1499938964844,293.1499938964844,0.2083752751350402,-3206.827880859375,304.14141845703125,0.9774214625358582,0.2914744317531585,0.2038842141628265,293.1006164550781,297.1499938964844,293.1499938964844,0.2089015543460846,-4349.751953125,304.14410400390625,0.9779056906700134,0.2918183505535126,0.2764923572540283,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328965783119202,0.050000000745058,0.2294938862323761,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8746032714844,293.6693420410156,291.13916015625,1.0,0.2229945957660675,0.8245713114738464,0.8245713114738464,1.0,1.0,-1.052941083908081,0.4449740350246429,0.6079670786857605,0.1971165537834167,0.0,0.0,0.4478574395179748,32.827850341796875,40.0,-2.250828504562378,-8768.4736328125,125.05311584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,305.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.1969483643770218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725589513778686,0.372563898563385,-4.937344328936888e-06,0.0,0.0001998775551328,0.0,0.0,18.5520133972168,0.0,0.0,0.0,0.3288816511631012,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775196328759193,-1874.0540771484373,304.1438293457031,0.747738778591156,0.1318673491477966,0.1191267371177673,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328965783119202,0.050000000745058,0.0483799986541271,293.07342529296875,297.1499938964844,293.1499938964844,0.2083752751350402,-3206.827880859375,304.14141845703125,0.9774214625358582,0.2914744317531585,0.2038842141628265,293.1006164550781,297.1499938964844,293.1499938964844,0.2089015543460846,-4349.751953125,304.14410400390625,0.9779056906700134,0.2918183505535126,0.2764923572540283,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328965783119202,0.050000000745058,0.2294938862323761,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8746032714844,293.6693420410156,291.13916015625,1.0,0.2229945957660675,0.8245713114738464,0.8245713114738464,1.0,1.0,-1.052941083908081,0.4449740350246429,0.6079670786857605,0.1971165537834167,0.0,0.0,0.4478574395179748,32.827850341796875,40.0,-2.250828504562378,-8768.4736328125,125.05311584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,305.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.1969483643770218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725589513778686,0.372563898563385,-4.937344328936888e-06,0.0,0.0001998775551328,0.0,0.0,18.5520133972168,0.0,0.0,0.0,0.3288816511631012,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.0781601890921592,-1885.81787109375,304.143798828125,0.7462126016616821,0.1326663941144943,0.119867630302906,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5302727818489075,0.050000000745058,0.0484043657779693,293.0736389160156,297.1499938964844,293.1499938964844,0.2092451751232147,-3217.473876953125,304.1413879394531,0.9745934009552002,0.2924008071422577,0.204548954963684,293.1003723144531,297.1499938964844,293.1499938964844,0.2095394879579544,-4360.3388671875,304.1440124511719,0.97482168674469,0.2924909293651581,0.2771502733230591,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5302727818489075,0.050000000745058,0.2296094745397567,291.1385498046875,291.1499938964844,268.1000061035156,266.6928405761719,282.8746032714844,293.6771240234375,291.13836669921875,1.0,0.2243309915065765,0.8244430422782898,0.8244430422782898,1.0,1.0,-1.055585861206055,0.4461033642292022,0.6094825267791748,0.1978213340044021,0.0,0.0,0.4487038552761078,33.480342864990234,40.0,-2.2403905391693115,-8789.7060546875,126.87299346923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,305.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.580078125,18000.0,0.0,0.0,0.197249099612236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736688792705536,0.3736738264560699,-4.941780389344785e-06,0.0,0.0002001827670028,0.0,0.0,18.63355255126953,0.0,0.0,0.0,0.3292075991630554,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0788026750087738,-1897.6343994140625,304.1437683105469,0.7442663908004761,0.1334647685289383,0.1206119805574417,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5273115038871765,0.050000000745058,0.0484330095350742,293.0738830566406,297.1499938964844,293.1499938964844,0.2101147323846817,-3228.1044921875,304.1413879394531,0.9711292386054992,0.2933217585086822,0.2052129358053207,293.10015869140625,297.1499938964844,293.1499938964844,0.2101819962263107,-4370.9921875,304.1439208984375,0.9710965752601624,0.2931638360023498,0.2778126895427704,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5273115038871765,0.050000000745058,0.2297453433275222,291.13775634765625,291.1499938964844,268.0899963378906,266.68377685546875,282.8746643066406,293.6850280761719,291.1376037597656,1.0,0.2258288711309433,0.8243022561073303,0.8243022561073303,1.0,1.0,-1.0582687854766846,0.4472477436065674,0.6110210418701172,0.1985383927822113,0.0,0.0,0.4495989680290222,34.24177169799805,43.0,-2.193300247192383,-8811.240234375,128.9068603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920654296875,305.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.482421875,18000.0,0.0,0.0,0.197563961148262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748508095741272,0.3748557567596435,-4.946543867845321e-06,0.0,0.0002005023125093,0.0,0.0,18.720722198486328,0.0,0.0,0.0,0.3295557796955108,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.080092079937458,-1921.3973388671875,304.1436767578125,0.7394712567329407,0.1350596994161605,0.1221095994114875,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.520730197429657,0.050000000745058,0.0485015362501144,293.07440185546875,297.1499938964844,293.1499938964844,0.2118509113788604,-3249.29638671875,304.141357421875,0.9625893235206604,0.2951475977897644,0.2065378427505493,293.0997314453125,297.1499938964844,293.1499938964844,0.2114786207675933,-4392.46142578125,304.143798828125,0.9620137214660645,0.294510543346405,0.2791496515274048,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.520730197429657,0.050000000745058,0.2300703972578048,291.13629150390625,291.1499938964844,268.07000732421875,266.6655578613281,282.875,293.7011108398437,291.1361694335937,1.0,0.2292339354753494,0.8240207433700562,0.8240207433700562,1.0,1.0,-1.0637335777282717,0.4495779573917389,0.614155650138855,0.2000069916248321,0.0,0.0,0.4515247941017151,36.05094146728516,46.0,-2.01660680770874,-8855.1337890625,133.54652404785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,305.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4140625,18000.0,0.0,0.0,0.1982460916042328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774204850196838,0.3774254322052002,-4.957038072461728e-06,0.0,0.0002011945762205,0.0,0.0,18.911460876464844,0.0,0.0,0.0,0.3303167521953583,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.080092079937458,-1921.3973388671875,304.1436767578125,0.7394712567329407,0.1350596994161605,0.1221095994114875,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.520730197429657,0.050000000745058,0.0485015362501144,293.07440185546875,297.1499938964844,293.1499938964844,0.2118509113788604,-3249.29638671875,304.141357421875,0.9625893235206604,0.2951475977897644,0.2065378427505493,293.0997314453125,297.1499938964844,293.1499938964844,0.2114786207675933,-4392.46142578125,304.143798828125,0.9620137214660645,0.294510543346405,0.2791496515274048,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.520730197429657,0.050000000745058,0.2300703972578048,291.13629150390625,291.1499938964844,268.07000732421875,266.6655578613281,282.875,293.7011108398437,291.1361694335937,1.0,0.2292339354753494,0.8240207433700562,0.8240207433700562,1.0,1.0,-1.0637335777282717,0.4495779573917389,0.614155650138855,0.2000069916248321,0.0,0.0,0.4515247941017151,36.05094146728516,46.0,-2.01660680770874,-8855.1337890625,133.54652404785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,305.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4140625,18000.0,0.0,0.0,0.1982460916042328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774204850196838,0.3774254322052002,-4.957038072461728e-06,0.0,0.0002011945762205,0.0,0.0,18.911460876464844,0.0,0.0,0.0,0.3303167521953583,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.081385351717472,-1945.290283203125,304.1436462402344,0.7339819073677063,0.136652261018753,0.1236167624592781,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5137821435928345,0.050000000745058,0.0485824160277843,293.0749206542969,297.1499938964844,293.1499938964844,0.213580772280693,-3270.366943359375,304.141357421875,0.9524399638175964,0.2969529926776886,0.2078574001789093,293.099365234375,297.1499938964844,293.1499938964844,0.2127875536680221,-4414.09423828125,304.1436767578125,0.9512988328933716,0.2958585917949676,0.2805001437664032,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5137821435928345,0.050000000745058,0.2304540574550628,291.1350402832031,291.1499938964844,268.04998779296875,266.64715576171875,282.87554931640625,293.7174987792969,291.1349182128906,1.0,0.2330628633499145,0.8237391710281372,0.8237391710281372,1.0,1.0,-1.0693049430847168,0.4519532322883606,0.6173517107963562,0.2015136331319809,0.0,0.0,0.453608751296997,38.174930572509766,49.0,-1.7632962465286257,-8899.9951171875,138.83099365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,305.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.548828125,18000.0,0.0,0.0,0.1990088671445846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802375793457031,0.3802425563335418,-4.968736448063282e-06,0.0,0.0002019686944549,0.0,0.0,19.12242126464844,0.0,0.0,0.0,0.3311569392681122,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.081385351717472,-1945.290283203125,304.1436462402344,0.7339819073677063,0.136652261018753,0.1236167624592781,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5137821435928345,0.050000000745058,0.0485824160277843,293.0749206542969,297.1499938964844,293.1499938964844,0.213580772280693,-3270.366943359375,304.141357421875,0.9524399638175964,0.2969529926776886,0.2078574001789093,293.099365234375,297.1499938964844,293.1499938964844,0.2127875536680221,-4414.09423828125,304.1436767578125,0.9512988328933716,0.2958585917949676,0.2805001437664032,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5137821435928345,0.050000000745058,0.2304540574550628,291.1350402832031,291.1499938964844,268.04998779296875,266.64715576171875,282.87554931640625,293.7174987792969,291.1349182128906,1.0,0.2330628633499145,0.8237391710281372,0.8237391710281372,1.0,1.0,-1.0693049430847168,0.4519532322883606,0.6173517107963562,0.2015136331319809,0.0,0.0,0.453608751296997,38.174930572509766,49.0,-1.7632962465286257,-8899.9951171875,138.83099365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,305.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.548828125,18000.0,0.0,0.0,0.1990088671445846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802375793457031,0.3802425563335418,-4.968736448063282e-06,0.0,0.0002019686944549,0.0,0.0,19.12242126464844,0.0,0.0,0.0,0.3311569392681122,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.0826802104711532,-1969.264404296875,304.1435852050781,0.7282130122184753,0.1382423341274261,0.1251309514045715,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5068949460983276,0.050000000745058,0.0486730486154556,293.07550048828125,297.1499938964844,293.1499938964844,0.2153012752532959,-3291.279296875,304.141357421875,0.9413156509399414,0.2987385392189026,0.2091702073812484,293.0990295410156,297.1499938964844,293.1499938964844,0.2141051143407821,-4435.8291015625,304.1435852050781,0.9396141171455384,0.2972078621387481,0.2818615436553955,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5068949460983276,0.050000000745058,0.2308839857578277,291.13397216796875,291.1499938964844,268.0299987792969,266.6285705566406,282.8762512207031,293.7341613769531,291.1339111328125,1.0,0.2371959388256073,0.8234380483627319,0.8234380483627319,1.0,1.0,-1.074957013130188,0.4543614685535431,0.6205955743789673,0.2030486166477203,0.0,0.0,0.4558165371417999,40.54754257202149,52.0,-1.4366055727005005,-8945.671875,144.6431427001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,305.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.962890625,18000.0,0.0,0.0,0.1998596638441085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832624852657318,0.3832674622535705,-4.9815125748864375e-06,0.0,0.0002028321468969,0.0,0.0,19.3510856628418,0.0,0.0,0.0,0.332065612077713,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826802104711532,-1969.264404296875,304.1435852050781,0.7282130122184753,0.1382423341274261,0.1251309514045715,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5068949460983276,0.050000000745058,0.0486730486154556,293.07550048828125,297.1499938964844,293.1499938964844,0.2153012752532959,-3291.279296875,304.141357421875,0.9413156509399414,0.2987385392189026,0.2091702073812484,293.0990295410156,297.1499938964844,293.1499938964844,0.2141051143407821,-4435.8291015625,304.1435852050781,0.9396141171455384,0.2972078621387481,0.2818615436553955,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5068949460983276,0.050000000745058,0.2308839857578277,291.13397216796875,291.1499938964844,268.0299987792969,266.6285705566406,282.8762512207031,293.7341613769531,291.1339111328125,1.0,0.2371959388256073,0.8234380483627319,0.8234380483627319,1.0,1.0,-1.074957013130188,0.4543614685535431,0.6205955743789673,0.2030486166477203,0.0,0.0,0.4558165371417999,40.54754257202149,52.0,-1.4366055727005005,-8945.671875,144.6431427001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,305.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.962890625,18000.0,0.0,0.0,0.1998596638441085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832624852657318,0.3832674622535705,-4.9815125748864375e-06,0.0,0.0002028321468969,0.0,0.0,19.3510856628418,0.0,0.0,0.0,0.332065612077713,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839748233556747,-1993.278076171875,304.1435852050781,0.722392201423645,0.1398295909166336,0.1266499161720276,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5003004670143127,0.050000000745058,0.0487713068723678,293.0761108398437,297.1499938964844,293.1499938964844,0.2170099914073944,-3312.0048828125,304.1413879394531,0.9298475980758668,0.3005046248435974,0.2104750275611877,293.0987548828125,297.1499938964844,293.1499938964844,0.215428352355957,-4457.61767578125,304.1435241699219,0.9276379942893982,0.2985581457614898,0.2832315266132355,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5003004670143127,0.050000000745058,0.2313500791788101,291.1332092285156,291.1499938964844,268.010009765625,266.60986328125,282.8770751953125,293.75103759765625,291.1331481933594,1.0,0.2415372878313064,0.8231369256973267,0.8231369256973267,1.0,1.0,-1.0806680917739868,0.4567952454090118,0.6238728165626526,0.2046063989400863,0.0,0.0,0.4581096172332763,43.1146125793457,55.0,-1.074010968208313,-8992.0205078125,150.88624572753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,305.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.765625,18000.0,0.0,0.0,0.2007989585399627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386445939540863,0.3864509463310241,-4.995200924895471e-06,0.0,0.0002037854137597,0.0,0.0,19.59416580200196,0.0,0.0,0.0,0.3330267071723938,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839748233556747,-1993.278076171875,304.1435852050781,0.722392201423645,0.1398295909166336,0.1266499161720276,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5003004670143127,0.050000000745058,0.0487713068723678,293.0761108398437,297.1499938964844,293.1499938964844,0.2170099914073944,-3312.0048828125,304.1413879394531,0.9298475980758668,0.3005046248435974,0.2104750275611877,293.0987548828125,297.1499938964844,293.1499938964844,0.215428352355957,-4457.61767578125,304.1435241699219,0.9276379942893982,0.2985581457614898,0.2832315266132355,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5003004670143127,0.050000000745058,0.2313500791788101,291.1332092285156,291.1499938964844,268.010009765625,266.60986328125,282.8770751953125,293.75103759765625,291.1331481933594,1.0,0.2415372878313064,0.8231369256973267,0.8231369256973267,1.0,1.0,-1.0806680917739868,0.4567952454090118,0.6238728165626526,0.2046063989400863,0.0,0.0,0.4581096172332763,43.1146125793457,55.0,-1.074010968208313,-8992.0205078125,150.88624572753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,305.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.765625,18000.0,0.0,0.0,0.2007989585399627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386445939540863,0.3864509463310241,-4.995200924895471e-06,0.0,0.0002037854137597,0.0,0.0,19.59416580200196,0.0,0.0,0.0,0.3330267071723938,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846215784549713,-2005.2889404296875,304.1435546875,0.7194917798042297,0.1406220197677612,0.1274105608463287,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4971373379230499,0.050000000745058,0.0488227717578411,293.076416015625,297.1499938964844,293.1499938964844,0.2178593128919601,-3322.29052734375,304.14141845703125,0.9241732954978944,0.301380306482315,0.2111240625381469,293.0986022949219,297.1499938964844,293.1499938964844,0.2160914242267608,-4468.5205078125,304.1434936523437,0.9217484593391418,0.2992335259914398,0.2839191257953644,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4971373379230499,0.050000000745058,0.2315942049026489,291.1329345703125,291.1499938964844,268.0,266.6004638671875,282.87750244140625,293.7595520019531,291.1329040527344,1.0,0.24376280605793,0.8229863047599792,0.8229863047599792,1.0,1.0,-1.0835402011871338,0.4580194354057312,0.6255207061767578,0.2053920626640319,0.0,0.0,0.45927694439888,44.45767974853516,55.0,-0.8866376876831055,-9015.4072265625,154.1453094482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.3861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.306640625,18000.0,0.0,0.0,0.2013006657361984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880820870399475,0.3880870938301086,-5.002324996894458e-06,0.0,0.0002042945852736,0.0,0.0,19.72005081176757,0.0,0.0,0.0,0.3335221409797668,4.0,0.0,1.0
