time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852677524089813,-2017.29736328125,304.1435546875,0.7166021466255188,0.1414135545492172,0.1281716525554657,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4940598905086517,0.050000000745058,0.0488755442202091,293.07672119140625,297.1499938964844,293.1499938964844,0.2187049388885498,-3332.520751953125,304.1414489746094,0.9186370372772216,0.3022511005401611,0.2117706090211868,293.0984802246094,297.1499938964844,293.1499938964844,0.2167550921440124,-4479.423828125,304.1434631347656,0.9160345196723938,0.2999090254306793,0.2846081256866455,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4940598905086517,0.050000000745058,0.2318445295095443,291.1327209472656,291.1499938964844,267.989990234375,266.5910339355469,282.87799072265625,293.7680969238281,291.1326904296875,1.0,0.2460142821073532,0.8228266835212708,0.8228266835212708,1.0,1.0,-1.0864205360412598,0.4592467248439789,0.6271738409996033,0.2061806470155716,0.0,0.0,0.4604518413543701,45.83409881591797,58.0,-0.6951987147331238,-9038.91015625,157.48451232910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,305.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.935546875,18000.0,0.0,0.0,0.201822429895401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897393345832824,0.3897443413734436,-5.009600499761291e-06,0.0,0.0002048241149168,0.0,0.0,19.84821510314941,0.0,0.0,0.0,0.334024965763092,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865634158253669,-2041.4111328125,304.1435546875,0.7108392715454102,0.1429899185895919,0.1296930611133575,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4881096482276916,0.050000000745058,0.0489843785762786,293.07684326171875,297.1499938964844,293.1499938964844,0.2204466611146927,-3353.59814453125,304.1413879394531,0.908313810825348,0.3040811717510223,0.2130933105945587,293.0986328125,297.1499938964844,293.1499938964844,0.2180691361427307,-4500.99169921875,304.1434631347656,0.905408263206482,0.3011876046657562,0.2859547436237335,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4881096482276916,0.050000000745058,0.2323608100414276,291.1317443847656,291.1499938964844,267.9700012207031,266.57208251953125,282.8702697753906,293.7705993652344,291.1313781738281,1.0,0.2505692839622497,0.8225073218345642,0.8225073218345642,1.0,1.0,-1.0922008752822876,0.4617103040218353,0.6304905414581299,0.2077666819095611,0.0,0.0,0.4629248082637787,48.67095947265625,61.0,-2.4740657806396484,-9089.662109375,164.37437438964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115600585937,305.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.689453125,18000.0,0.0,0.0,0.2029240280389785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393145203590393,0.3931502103805542,-5.024560778110754e-06,0.0,0.000205942094908,0.0,0.0,20.1130599975586,0.0,0.0,0.0,0.3350614011287689,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865634158253669,-2041.4111328125,304.1435546875,0.7108392715454102,0.1429899185895919,0.1296930611133575,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4881096482276916,0.050000000745058,0.0489843785762786,293.07684326171875,297.1499938964844,293.1499938964844,0.2204466611146927,-3353.59814453125,304.1413879394531,0.908313810825348,0.3040811717510223,0.2130933105945587,293.0986328125,297.1499938964844,293.1499938964844,0.2180691361427307,-4500.99169921875,304.1434631347656,0.905408263206482,0.3011876046657562,0.2859547436237335,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4881096482276916,0.050000000745058,0.2323608100414276,291.1317443847656,291.1499938964844,267.9700012207031,266.57208251953125,282.8702697753906,293.7705993652344,291.1313781738281,1.0,0.2505692839622497,0.8225073218345642,0.8225073218345642,1.0,1.0,-1.0922008752822876,0.4617103040218353,0.6304905414581299,0.2077666819095611,0.0,0.0,0.4629248082637787,48.67095947265625,61.0,-2.4740657806396484,-9089.662109375,164.37437438964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115600585937,305.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.689453125,18000.0,0.0,0.0,0.2029240280389785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393145203590393,0.3931502103805542,-5.024560778110754e-06,0.0,0.000205942094908,0.0,0.0,20.1130599975586,0.0,0.0,0.0,0.3350614011287689,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879733636975288,-2067.74609375,304.1433410644531,0.7053348422050476,0.1447933912277221,0.1313302218914032,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4822905659675598,0.050000000745058,0.0490967780351638,293.0774841308594,297.1499938964844,293.1499938964844,0.2222761362791061,-3375.7451171875,304.1412353515625,0.8992729783058167,0.3058094382286072,0.2144403308629989,293.099609375,297.1499938964844,293.1499938964844,0.2192927449941635,-4521.05029296875,304.14361572265625,0.8958620429039001,0.3022920191287994,0.2871419489383697,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4822905659675598,0.050000000745058,0.2328939735889434,291.1278991699219,291.1499938964844,267.95001220703125,266.5530700683594,282.85626220703125,293.7618408203125,291.1275939941406,1.0,0.2551586329936981,0.8221879601478577,0.8221879601478577,1.0,1.0,-1.09798264503479,0.4641756117343902,0.6338070034980774,0.2093572318553924,0.0,0.0,0.4661375284194946,51.5984992980957,64.0,-4.096776962280273,-9149.5947265625,171.50230407714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89129638671875,305.387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.734375,18000.0,0.0,0.0,0.2041202783584594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974380791187286,0.3974431455135345,-5.042428256274434e-06,0.0,0.0002071561320917,0.0,0.0,20.446048736572266,0.0,0.0,0.0,0.3363541066646576,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879733636975288,-2067.74609375,304.1433410644531,0.7053348422050476,0.1447933912277221,0.1313302218914032,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4822905659675598,0.050000000745058,0.0490967780351638,293.0774841308594,297.1499938964844,293.1499938964844,0.2222761362791061,-3375.7451171875,304.1412353515625,0.8992729783058167,0.3058094382286072,0.2144403308629989,293.099609375,297.1499938964844,293.1499938964844,0.2192927449941635,-4521.05029296875,304.14361572265625,0.8958620429039001,0.3022920191287994,0.2871419489383697,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4822905659675598,0.050000000745058,0.2328939735889434,291.1278991699219,291.1499938964844,267.95001220703125,266.5530700683594,282.85626220703125,293.7618408203125,291.1275939941406,1.0,0.2551586329936981,0.8221879601478577,0.8221879601478577,1.0,1.0,-1.09798264503479,0.4641756117343902,0.6338070034980774,0.2093572318553924,0.0,0.0,0.4661375284194946,51.5984992980957,64.0,-4.096776962280273,-9149.5947265625,171.50230407714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89129638671875,305.387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.734375,18000.0,0.0,0.0,0.2041202783584594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974380791187286,0.3974431455135345,-5.042428256274434e-06,0.0,0.0002071561320917,0.0,0.0,20.446048736572266,0.0,0.0,0.0,0.3363541066646576,4.0,0.0,1.0
411660,293.0843505859375,297.1499938964844,293.1499938964844,0.0896295756101608,-2098.703369140625,304.1427917480469,0.7007167935371399,0.1468942910432815,0.1332825124263763,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.47638139128685,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237420678138733,-3393.31494140625,304.1417236328125,0.8905590772628784,0.3071594536304474,0.215516597032547,293.1008605957031,297.1499938964844,293.1499938964844,0.2203941643238067,-4539.01220703125,304.1438903808594,0.8868228793144226,0.303311675786972,0.2882339656352997,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.47638139128685,0.050000000745058,0.2334402948617935,291.1258544921875,291.1499938964844,267.92999267578125,266.5339660644531,282.8423156738281,293.75323486328125,291.125732421875,1.0,0.2597481906414032,0.821850597858429,0.821850597858429,1.0,1.0,-1.1037225723266602,0.4666227400302887,0.6370998024940491,0.2109384387731552,0.0,0.0,0.4695055186748504,54.59619522094727,67.0,-2.7765920162200928,-9213.0283203125,178.81956481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,305.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.46484375,18000.0,0.0,0.0,0.2054332047700882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022680521011352,0.4022731184959411,-5.063866410637274e-06,0.0,0.0002084885927615,0.0,0.0,20.829139709472656,0.0,0.0,0.0,0.3378238081932068,4.0,0.0,1.0
411720,293.0843505859375,297.1499938964844,293.1499938964844,0.0896295756101608,-2098.703369140625,304.1427917480469,0.7007167935371399,0.1468942910432815,0.1332825124263763,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.47638139128685,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237420678138733,-3393.31494140625,304.1417236328125,0.8905590772628784,0.3071594536304474,0.215516597032547,293.1008605957031,297.1499938964844,293.1499938964844,0.2203941643238067,-4539.01220703125,304.1438903808594,0.8868228793144226,0.303311675786972,0.2882339656352997,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.47638139128685,0.050000000745058,0.2334402948617935,291.1258544921875,291.1499938964844,267.92999267578125,266.5339660644531,282.8423156738281,293.75323486328125,291.125732421875,1.0,0.2597481906414032,0.821850597858429,0.821850597858429,1.0,1.0,-1.1037225723266602,0.4666227400302887,0.6370998024940491,0.2109384387731552,0.0,0.0,0.4695055186748504,54.59619522094727,67.0,-2.7765920162200928,-9213.0283203125,178.81956481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,305.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.46484375,18000.0,0.0,0.0,0.2054332047700882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022680521011352,0.4022731184959411,-5.063866410637274e-06,0.0,0.0002084885927615,0.0,0.0,20.829139709472656,0.0,0.0,0.0,0.3378238081932068,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.091351494193077,-2130.874267578125,304.142333984375,0.6965806484222412,0.1490237265825271,0.1353204846382141,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4701197743415832,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2250048369169235,-3408.370361328125,304.1423645019531,0.8822022676467896,0.3083372414112091,0.2164462357759475,293.1022033691406,297.1499938964844,293.1499938964844,0.2214307636022567,-4555.87744140625,304.1441955566406,0.8783196210861206,0.3042845129966736,0.2892773151397705,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4701197743415832,0.050000000745058,0.2339973002672195,291.1248779296875,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.7411193847656,291.1247863769531,1.0,0.2643110454082489,0.8215131759643555,0.8215131759643555,1.0,1.0,-1.1093463897705078,0.4690210223197937,0.6403254270553589,0.2124903947114944,0.0,0.0,0.4729295969009399,57.64975738525391,70.0,-1.7848141193389893,-9277.6240234375,186.277572631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,305.39752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0234375,18000.0,0.0,0.0,0.2068576514720916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072542786598205,0.4072593450546264,-5.086775217932882e-06,0.0,0.0002099342236761,0.0,0.0,21.23160743713379,0.0,0.0,0.0,0.339356780052185,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.091351494193077,-2130.874267578125,304.142333984375,0.6965806484222412,0.1490237265825271,0.1353204846382141,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4701197743415832,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2250048369169235,-3408.370361328125,304.1423645019531,0.8822022676467896,0.3083372414112091,0.2164462357759475,293.1022033691406,297.1499938964844,293.1499938964844,0.2214307636022567,-4555.87744140625,304.1441955566406,0.8783196210861206,0.3042845129966736,0.2892773151397705,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4701197743415832,0.050000000745058,0.2339973002672195,291.1248779296875,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.7411193847656,291.1247863769531,1.0,0.2643110454082489,0.8215131759643555,0.8215131759643555,1.0,1.0,-1.1093463897705078,0.4690210223197937,0.6403254270553589,0.2124903947114944,0.0,0.0,0.4729295969009399,57.64975738525391,70.0,-1.7848141193389893,-9277.6240234375,186.277572631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,305.39752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0234375,18000.0,0.0,0.0,0.2068576514720916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072542786598205,0.4072593450546264,-5.086775217932882e-06,0.0,0.0002099342236761,0.0,0.0,21.23160743713379,0.0,0.0,0.0,0.339356780052185,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921377167105674,-2145.549072265625,304.1423034667969,0.6944330930709839,0.1498836427927017,0.1362403780221939,293.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4667521715164184,0.050000000745058,0.0493890941143035,293.0843505859375,297.1499938964844,293.1499938964844,0.2256123572587967,-3415.625,304.14263916015625,0.8781760931015015,0.3088924586772918,0.2168831080198288,293.1028747558594,297.1499938964844,293.1499938964844,0.2219502478837967,-4564.34912109375,304.1443176269531,0.8742537498474121,0.304758757352829,0.2897872626781463,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4667521715164184,0.050000000745058,0.2342805862426757,291.1238098144531,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7232971191406,291.1234436035156,1.0,0.2665734589099884,0.8213444948196411,0.8213444948196411,1.0,1.0,-1.1119989156723022,0.4701512455940246,0.6418476700782776,0.213224247097969,0.0,0.0,0.4747767448425293,59.20001220703125,70.0,-3.1702475547790527,-9312.12109375,190.02772521972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,305.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.6015625,18000.0,0.0,0.0,0.2076105624437332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098521471023559,0.4098572432994842,-5.09869641973637e-06,0.0,0.0002106983301928,0.0,0.0,21.44293594360352,0.0,0.0,0.0,0.3401589691638946,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927944332361221,-2157.788818359375,304.1425170898437,0.6920453310012817,0.15058434009552,0.1369959264993667,293.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4631615877151489,0.050000000745058,0.0494496673345565,293.0858154296875,297.1499938964844,293.1499938964844,0.2262193262577057,-3422.888671875,304.14288330078125,0.8742468357086182,0.3094362616539001,0.2173099666833877,293.1035461425781,297.1499938964844,293.1499938964844,0.2224771678447723,-4572.96044921875,304.1443786621094,0.8702967166900635,0.305226594209671,0.2902915179729461,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4631615877151489,0.050000000745058,0.2345679253339767,291.1219177246094,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7046813964844,291.1215515136719,1.0,0.2688166201114654,0.8211681842803955,0.8211681842803955,1.0,1.0,-1.114441156387329,0.4711902141571045,0.6432509422302246,0.2138995379209518,0.0,0.0,0.4768368005752563,60.76897048950195,73.0,-3.915004014968872,-9348.1708984375,193.7638397216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,305.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.123046875,18000.0,0.0,0.0,0.2083919495344162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127265810966491,0.4127317070960998,-5.111565769766457e-06,0.0,0.0002114913368131,0.0,0.0,21.676921844482425,0.0,0.0,0.0,0.3410424888134002,4.0,0.0,1.0
412020,293.08551025390625,297.1499938964844,293.1499938964844,0.0938577726483345,-2177.5322265625,304.14324951171875,0.6870183348655701,0.1517563909292221,0.1382258534431457,293.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4560059010982513,0.050000000745058,0.0495721399784088,293.08856201171875,297.1499938964844,293.1499938964844,0.2273671776056289,-3436.584228515625,304.1433410644531,0.8667745590209961,0.3105023503303528,0.2181469649076461,293.1048278808594,297.1499938964844,293.1499938964844,0.2234741151332855,-4589.18798828125,304.14459228515625,0.8627837896347046,0.3061437606811523,0.2912837266921997,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4560059010982513,0.050000000745058,0.2351488918066024,291.12017822265625,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6688232421875,291.12017822265625,1.0,0.2732390761375427,0.8208156824111938,0.8208156824111938,1.0,1.0,-1.11895751953125,0.4731097817420959,0.645847737789154,0.2151477634906768,0.0,0.0,0.480966180562973,63.93533706665039,76.0,-1.8907958269119265,-9421.6806640625,201.2176818847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791015625,305.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.123046875,18000.0,0.0,0.0,0.2100417464971542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189074039459228,0.4189125299453735,-5.140416760696098e-06,0.0,0.0002131656656274,0.0,0.0,22.18931770324707,0.0,0.0,0.0,0.3429511785507202,4.0,0.0,1.0
412080,293.08551025390625,297.1499938964844,293.1499938964844,0.0938577726483345,-2177.5322265625,304.14324951171875,0.6870183348655701,0.1517563909292221,0.1382258534431457,293.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4560059010982513,0.050000000745058,0.0495721399784088,293.08856201171875,297.1499938964844,293.1499938964844,0.2273671776056289,-3436.584228515625,304.1433410644531,0.8667745590209961,0.3105023503303528,0.2181469649076461,293.1048278808594,297.1499938964844,293.1499938964844,0.2234741151332855,-4589.18798828125,304.14459228515625,0.8627837896347046,0.3061437606811523,0.2912837266921997,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4560059010982513,0.050000000745058,0.2351488918066024,291.12017822265625,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6688232421875,291.12017822265625,1.0,0.2732390761375427,0.8208156824111938,0.8208156824111938,1.0,1.0,-1.11895751953125,0.4731097817420959,0.645847737789154,0.2151477634906768,0.0,0.0,0.480966180562973,63.93533706665039,76.0,-1.8907958269119265,-9421.6806640625,201.2176818847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791015625,305.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.123046875,18000.0,0.0,0.0,0.2100417464971542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189074039459228,0.4189125299453735,-5.140416760696098e-06,0.0,0.0002131656656274,0.0,0.0,22.18931770324707,0.0,0.0,0.0,0.3429511785507202,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947697535157203,-2194.414794921875,304.1439819335937,0.6820975542068481,0.1527930051088333,0.1392962038516998,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4494735300540924,0.050000000745058,0.0496952310204505,293.09112548828125,297.1499938964844,293.1499938964844,0.228446751832962,-3449.42919921875,304.1437683105469,0.8598588705062866,0.311541199684143,0.2189654409885406,293.1060485839844,297.1499938964844,293.1499938964844,0.2244092226028442,-4604.3486328125,304.14483642578125,0.8558380007743835,0.3070375919342041,0.292254090309143,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4494735300540924,0.050000000745058,0.2357327789068222,291.12060546875,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.63629150390625,291.1207275390625,1.0,0.2775735557079315,0.8204631209373474,0.8204631209373474,1.0,1.0,-1.1232380867004397,0.4749283790588379,0.6483097076416016,0.2163307815790176,0.0,0.0,0.4848688840866089,67.11414337158203,79.0,0.2945826947689056,-9492.044921875,208.6741943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652587890625,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.890625,18000.0,0.0,0.0,0.2117878198623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249310791492462,0.4249362349510193,-5.170105396246072e-06,0.0,0.0002149377105524,0.0,0.0,22.70120620727539,0.0,0.0,0.0,0.3448409736156463,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947697535157203,-2194.414794921875,304.1439819335937,0.6820975542068481,0.1527930051088333,0.1392962038516998,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4494735300540924,0.050000000745058,0.0496952310204505,293.09112548828125,297.1499938964844,293.1499938964844,0.228446751832962,-3449.42919921875,304.1437683105469,0.8598588705062866,0.311541199684143,0.2189654409885406,293.1060485839844,297.1499938964844,293.1499938964844,0.2244092226028442,-4604.3486328125,304.14483642578125,0.8558380007743835,0.3070375919342041,0.292254090309143,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4494735300540924,0.050000000745058,0.2357327789068222,291.12060546875,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.63629150390625,291.1207275390625,1.0,0.2775735557079315,0.8204631209373474,0.8204631209373474,1.0,1.0,-1.1232380867004397,0.4749283790588379,0.6483097076416016,0.2163307815790176,0.0,0.0,0.4848688840866089,67.11414337158203,79.0,0.2945826947689056,-9492.044921875,208.6741943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652587890625,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.890625,18000.0,0.0,0.0,0.2117878198623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249310791492462,0.4249362349510193,-5.170105396246072e-06,0.0,0.0002149377105524,0.0,0.0,22.70120620727539,0.0,0.0,0.0,0.3448409736156463,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0956145375967025,-2210.03662109375,304.1445617675781,0.677444577217102,0.1537647396326065,0.1402979046106338,293.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4435389637947082,0.050000000745058,0.0498183965682983,293.093505859375,297.1499938964844,293.1499938964844,0.229478970170021,-3461.6953125,304.14410400390625,0.8534705638885498,0.3125505149364471,0.2197638005018234,293.10723876953125,297.1499938964844,293.1499938964844,0.225305750966072,-4618.8564453125,304.14508056640625,0.8494288921356201,0.3079105317592621,0.2932042777538299,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4435389637947082,0.050000000745058,0.2363170385360717,291.1219787597656,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.60675048828125,291.1221923828125,1.0,0.2818203270435333,0.820109486579895,0.820109486579895,1.0,1.0,-1.12738835811615,0.4766916036605835,0.6506967544555664,0.2174775004386901,0.0,0.0,0.4885203540325165,70.2933349609375,67.0,1.7554702758789062,-9559.6279296875,216.1410217285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431640625,305.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.8046875,18000.0,0.0,0.0,0.2135936021804809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306703507900238,0.4306755363941192,-5.199133283895208e-06,0.0,0.0002167703642044,0.0,0.0,23.197961807250977,0.0,0.0,0.0,0.3466565608978271,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0956145375967025,-2210.03662109375,304.1445617675781,0.677444577217102,0.1537647396326065,0.1402979046106338,293.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4435389637947082,0.050000000745058,0.0498183965682983,293.093505859375,297.1499938964844,293.1499938964844,0.229478970170021,-3461.6953125,304.14410400390625,0.8534705638885498,0.3125505149364471,0.2197638005018234,293.10723876953125,297.1499938964844,293.1499938964844,0.225305750966072,-4618.8564453125,304.14508056640625,0.8494288921356201,0.3079105317592621,0.2932042777538299,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4435389637947082,0.050000000745058,0.2363170385360717,291.1219787597656,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.60675048828125,291.1221923828125,1.0,0.2818203270435333,0.820109486579895,0.820109486579895,1.0,1.0,-1.12738835811615,0.4766916036605835,0.6506967544555664,0.2174775004386901,0.0,0.0,0.4885203540325165,70.2933349609375,67.0,1.7554702758789062,-9559.6279296875,216.1410217285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431640625,305.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.8046875,18000.0,0.0,0.0,0.2135936021804809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306703507900238,0.4306755363941192,-5.199133283895208e-06,0.0,0.0002167703642044,0.0,0.0,23.197961807250977,0.0,0.0,0.0,0.3466565608978271,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962965339422226,-2222.579833984375,304.1452331542969,0.6807785630226135,0.1547306627035141,0.1411235332489013,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4452990591526031,0.050000000745058,0.0497805811464786,293.0954284667969,297.1499938964844,293.1499938964844,0.2303273975849151,-3471.683349609375,304.1446533203125,0.8565529584884644,0.313589870929718,0.2204458862543106,293.1082458496094,297.1499938964844,293.1499938964844,0.2260143756866455,-4630.18994140625,304.1455383300781,0.8523508310317993,0.3087909519672394,0.2939894497394562,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4452990591526031,0.050000000745058,0.2361376583576202,291.1250915527344,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5805358886719,291.12567138671875,1.0,0.2804918885231018,0.8197558522224426,0.8197558522224426,1.0,1.0,-1.1298807859420776,0.477732241153717,0.6521484851837158,0.2181736081838607,0.0,0.0,0.4916736781597137,69.372802734375,55.0,4.884123802185059,-9617.0693359375,215.2098693847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7275390625,305.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.173828125,18000.0,0.0,0.0,0.2154112160205841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358989894390106,0.4359042346477508,-5.226576377026504e-06,0.0,0.0002186149940825,0.0,0.0,23.65978240966797,0.0,0.0,0.0,0.3483244478702545,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962965339422226,-2222.579833984375,304.1452331542969,0.6807785630226135,0.1547306627035141,0.1411235332489013,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4452990591526031,0.050000000745058,0.0497805811464786,293.0954284667969,297.1499938964844,293.1499938964844,0.2303273975849151,-3471.683349609375,304.1446533203125,0.8565529584884644,0.313589870929718,0.2204458862543106,293.1082458496094,297.1499938964844,293.1499938964844,0.2260143756866455,-4630.18994140625,304.1455383300781,0.8523508310317993,0.3087909519672394,0.2939894497394562,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4452990591526031,0.050000000745058,0.2361376583576202,291.1250915527344,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5805358886719,291.12567138671875,1.0,0.2804918885231018,0.8197558522224426,0.8197558522224426,1.0,1.0,-1.1298807859420776,0.477732241153717,0.6521484851837158,0.2181736081838607,0.0,0.0,0.4916736781597137,69.372802734375,55.0,4.884123802185059,-9617.0693359375,215.2098693847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7275390625,305.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.173828125,18000.0,0.0,0.0,0.2154112160205841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358989894390106,0.4359042346477508,-5.226576377026504e-06,0.0,0.0002186149940825,0.0,0.0,23.65978240966797,0.0,0.0,0.0,0.3483244478702545,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965971425175666,-2228.08251953125,304.14556884765625,0.6850841045379639,0.1552310287952423,0.1415009349584579,293.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.44868865609169,0.050000000745058,0.0497107990086078,293.0960998535156,297.1499938964844,293.1499938964844,0.2307101339101791,-3476.1650390625,304.1449279785156,0.8612207770347595,0.3141516447067261,0.2207748740911483,293.1086120605469,297.1499938964844,293.1499938964844,0.2263083904981613,-4634.84228515625,304.14581298828125,0.856872022151947,0.3092471361160278,0.2943439483642578,293.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.44868865609169,0.050000000745058,0.2358066290616989,291.1278991699219,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.56890869140625,291.1285400390625,1.0,0.2783432602882385,0.819579005241394,0.819579005241394,1.0,1.0,-1.1306732892990112,0.4780563712120056,0.6526168584823608,0.2183934301137924,0.0,0.0,0.4928687214851379,67.61772918701172,55.0,6.486565113067627,-9640.76953125,212.09950256347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.994140625,18000.0,0.0,0.0,0.2162995040416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380345940589905,0.4380398392677307,-5.238582616584608e-06,0.0,0.0002195164997829,0.0,0.0,23.85306930541992,0.0,0.0,0.0,0.3490171432495117,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968847572803497,-2233.34375,304.1458435058594,0.6909018158912659,0.1557427644729614,0.1418650895357132,293.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.453593373298645,0.050000000745058,0.0496161468327045,293.0965576171875,297.1499938964844,293.1499938964844,0.2310894876718521,-3480.61181640625,304.1451721191406,0.8677302598953247,0.3147406578063965,0.221105009317398,293.10888671875,297.1499938964844,293.1499938964844,0.2265847027301788,-4639.2080078125,304.14605712890625,0.8631944060325623,0.3097145557403564,0.2946841120719909,293.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.453593373298645,0.050000000745058,0.2353576421737671,291.130859375,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.5581359863281,291.13153076171875,1.0,0.2753950357437134,0.819404661655426,0.819404661655426,1.0,1.0,-1.1312625408172607,0.4782925546169281,0.6529699563980103,0.2185565829277038,0.0,0.0,0.4938447773456573,65.22999572753906,43.0,7.418482303619385,-9661.4423828125,207.69985961914065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230224609375,305.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.23046875,18000.0,0.0,0.0,0.2171595096588134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398036301136017,0.4398088753223419,-5.248857632977888e-06,0.0,0.0002203892945544,0.0,0.0,24.015174865722656,0.0,0.0,0.0,0.3495976626873016,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974371656775474,-2243.451171875,304.14630126953125,0.7069270610809326,0.1567966192960739,0.1425676643848419,293.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4678659439086914,0.050000000745058,0.049369491636753,293.0970764160156,297.1499938964844,293.1499938964844,0.2318575084209442,-3489.64208984375,304.1455078125,0.886385977268219,0.315989226102829,0.221775084733963,293.1092529296875,297.1499938964844,293.1499938964844,0.2271094173192978,-4647.509765625,304.1465148925781,0.8813906908035278,0.310680478811264,0.2953374087810516,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4678659439086914,0.050000000745058,0.2341876178979873,291.13677978515625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5384826660156,291.13739013671875,1.0,0.2675255835056305,0.8190560340881348,0.8190560340881348,1.0,1.0,-1.131994128227234,0.4785712361335754,0.6534228324890137,0.2187571674585342,0.0,0.0,0.4952115416526794,58.99591827392578,31.0,7.989648342132568,-9696.15234375,195.9338531494141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7325134277344,305.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.970703125,18000.0,0.0,0.0,0.2187576591968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423877298831939,0.4423930048942566,-5.264419542072574e-06,0.0,0.000222011221922,0.0,0.0,24.25531578063965,0.0,0.0,0.0,0.3504544496536255,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974371656775474,-2243.451171875,304.14630126953125,0.7069270610809326,0.1567966192960739,0.1425676643848419,293.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4678659439086914,0.050000000745058,0.049369491636753,293.0970764160156,297.1499938964844,293.1499938964844,0.2318575084209442,-3489.64208984375,304.1455078125,0.886385977268219,0.315989226102829,0.221775084733963,293.1092529296875,297.1499938964844,293.1499938964844,0.2271094173192978,-4647.509765625,304.1465148925781,0.8813906908035278,0.310680478811264,0.2953374087810516,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4678659439086914,0.050000000745058,0.2341876178979873,291.13677978515625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5384826660156,291.13739013671875,1.0,0.2675255835056305,0.8190560340881348,0.8190560340881348,1.0,1.0,-1.131994128227234,0.4785712361335754,0.6534228324890137,0.2187571674585342,0.0,0.0,0.4952115416526794,58.99591827392578,31.0,7.989648342132568,-9696.15234375,195.9338531494141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7325134277344,305.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.970703125,18000.0,0.0,0.0,0.2187576591968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423877298831939,0.4423930048942566,-5.264419542072574e-06,0.0,0.000222011221922,0.0,0.0,24.25531578063965,0.0,0.0,0.0,0.3504544496536255,4.0,0.0,1.0
412740,293.09869384765625,297.1499938964844,293.1499938964844,0.0979743897914886,-2253.29248046875,304.1466369628906,0.7275958061218262,0.1578814685344696,0.1432492882013321,293.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4837175607681274,0.050000000745058,0.049068659543991,293.09716796875,297.1499938964844,293.1499938964844,0.2326515763998031,-3499.01611328125,304.1456604003906,0.913939893245697,0.3173115849494934,0.2224608361721038,293.1094055175781,297.1499938964844,293.1499938964844,0.227621704339981,-4655.650390625,304.1468200683594,0.90801602602005,0.31168133020401,0.2959713935852051,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4837175607681274,0.050000000745058,0.2327605932950973,291.14215087890625,291.1499938964844,267.75,266.3623046875,282.6321716308594,293.5205993652344,291.1427001953125,1.0,0.2575377821922302,0.8187073469161987,0.8187073469161987,1.0,1.0,-1.1323225498199463,0.4786756336688995,0.6536468267440796,0.2188429981470108,0.0,0.0,0.4958893060684204,51.38408660888672,25.0,7.406468391418457,-9724.1005859375,181.3740692138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562255859375,305.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5859375,18000.0,0.0,0.0,0.2201469242572784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443826675415039,0.4438319504261017,-5.273847818898503e-06,0.0,0.0002234211424365,0.0,0.0,24.392702102661133,0.0,0.0,0.0,0.3509428203105926,4.0,0.0,1.0
412800,293.09869384765625,297.1499938964844,293.1499938964844,0.0979743897914886,-2253.29248046875,304.1466369628906,0.7275958061218262,0.1578814685344696,0.1432492882013321,293.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4837175607681274,0.050000000745058,0.049068659543991,293.09716796875,297.1499938964844,293.1499938964844,0.2326515763998031,-3499.01611328125,304.1456604003906,0.913939893245697,0.3173115849494934,0.2224608361721038,293.1094055175781,297.1499938964844,293.1499938964844,0.227621704339981,-4655.650390625,304.1468200683594,0.90801602602005,0.31168133020401,0.2959713935852051,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4837175607681274,0.050000000745058,0.2327605932950973,291.14215087890625,291.1499938964844,267.75,266.3623046875,282.6321716308594,293.5205993652344,291.1427001953125,1.0,0.2575377821922302,0.8187073469161987,0.8187073469161987,1.0,1.0,-1.1323225498199463,0.4786756336688995,0.6536468267440796,0.2188429981470108,0.0,0.0,0.4958893060684204,51.38408660888672,25.0,7.406468391418457,-9724.1005859375,181.3740692138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562255859375,305.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5859375,18000.0,0.0,0.0,0.2201469242572784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443826675415039,0.4438319504261017,-5.273847818898503e-06,0.0,0.0002234211424365,0.0,0.0,24.392702102661133,0.0,0.0,0.0,0.3509428203105926,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985503047704696,-2263.8857421875,304.14678955078125,0.7501814961433411,0.1589722484350204,0.1439651846885681,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4991002380847931,0.050000000745058,0.0487901456654071,293.0971069335937,297.1499938964844,293.1499938964844,0.2335312366485595,-3509.46630859375,304.1456298828125,0.9483743906021118,0.3186639547348022,0.2231941223144531,293.1094665527344,297.1499938964844,293.1499938964844,0.2281986027956009,-4664.923828125,304.1469116210937,0.941801130771637,0.3126994967460632,0.296649694442749,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4991002380847931,0.050000000745058,0.2314394414424896,291.1461486816406,291.1499938964844,267.7300109863281,266.34356689453125,282.61444091796875,293.50360107421875,291.1464538574219,1.0,0.248133897781372,0.8183824419975281,0.8183824419975281,1.0,1.0,-1.13295578956604,0.4789169728755951,0.6540387868881226,0.2190079987049102,0.0,0.0,0.496113121509552,44.34164047241211,25.0,5.348115921020508,-9750.1240234375,167.99270629882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79205322265625,305.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.849609375,18000.0,0.0,0.0,0.2212951034307479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443949162960052,0.4444001913070678,-5.278226126392838e-06,0.0,0.0002245863870484,0.0,0.0,24.449716567993164,0.0,0.0,0.0,0.3511469066143036,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985503047704696,-2263.8857421875,304.14678955078125,0.7501814961433411,0.1589722484350204,0.1439651846885681,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4991002380847931,0.050000000745058,0.0487901456654071,293.0971069335937,297.1499938964844,293.1499938964844,0.2335312366485595,-3509.46630859375,304.1456298828125,0.9483743906021118,0.3186639547348022,0.2231941223144531,293.1094665527344,297.1499938964844,293.1499938964844,0.2281986027956009,-4664.923828125,304.1469116210937,0.941801130771637,0.3126994967460632,0.296649694442749,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4991002380847931,0.050000000745058,0.2314394414424896,291.1461486816406,291.1499938964844,267.7300109863281,266.34356689453125,282.61444091796875,293.50360107421875,291.1464538574219,1.0,0.248133897781372,0.8183824419975281,0.8183824419975281,1.0,1.0,-1.13295578956604,0.4789169728755951,0.6540387868881226,0.2190079987049102,0.0,0.0,0.496113121509552,44.34164047241211,25.0,5.348115921020508,-9750.1240234375,167.99270629882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79205322265625,305.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.849609375,18000.0,0.0,0.0,0.2212951034307479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443949162960052,0.4444001913070678,-5.278226126392838e-06,0.0,0.0002245863870484,0.0,0.0,24.449716567993164,0.0,0.0,0.0,0.3511469066143036,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991875156760215,-2275.656005859375,304.14678955078125,0.7717200517654419,0.1600303649902343,0.1447318941354751,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5133767127990723,0.050000000745058,0.0485870018601417,293.09722900390625,297.1499938964844,293.1499938964844,0.2345114201307296,-3521.168701171875,304.1454467773437,0.976055383682251,0.3199809491634369,0.2239697128534317,293.10955810546875,297.1499938964844,293.1499938964844,0.2288865000009536,-4676.0947265625,304.14678955078125,0.9700603485107422,0.3137074410915375,0.2974002659320831,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5133767127990723,0.050000000745058,0.2304758131504058,291.1477966308594,291.1499938964844,267.7099914550781,266.3249816894531,282.59649658203125,293.4866027832031,291.1478576660156,1.0,0.2412715256214141,0.8180574774742126,0.8180574774742126,1.0,1.0,-1.134307026863098,0.4794727861881256,0.6548342704772949,0.2193655967712402,0.0,0.0,0.4962697029113769,39.2178840637207,28.0,2.357513427734375,-9779.267578125,158.50193786621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355712890625,305.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7890625,18000.0,0.0,0.0,0.2222062051296234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446527063846588,0.4446579813957214,-5.280009645503014e-06,0.0,0.0002255110593978,0.0,0.0,24.47479057312012,0.0,0.0,0.0,0.3512387573719024,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991875156760215,-2275.656005859375,304.14678955078125,0.7717200517654419,0.1600303649902343,0.1447318941354751,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5133767127990723,0.050000000745058,0.0485870018601417,293.09722900390625,297.1499938964844,293.1499938964844,0.2345114201307296,-3521.168701171875,304.1454467773437,0.976055383682251,0.3199809491634369,0.2239697128534317,293.10955810546875,297.1499938964844,293.1499938964844,0.2288865000009536,-4676.0947265625,304.14678955078125,0.9700603485107422,0.3137074410915375,0.2974002659320831,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5133767127990723,0.050000000745058,0.2304758131504058,291.1477966308594,291.1499938964844,267.7099914550781,266.3249816894531,282.59649658203125,293.4866027832031,291.1478576660156,1.0,0.2412715256214141,0.8180574774742126,0.8180574774742126,1.0,1.0,-1.134307026863098,0.4794727861881256,0.6548342704772949,0.2193655967712402,0.0,0.0,0.4962697029113769,39.2178840637207,28.0,2.357513427734375,-9779.267578125,158.50193786621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355712890625,305.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7890625,18000.0,0.0,0.0,0.2222062051296234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446527063846588,0.4446579813957214,-5.280009645503014e-06,0.0,0.0002255110593978,0.0,0.0,24.47479057312012,0.0,0.0,0.0,0.3512387573719024,4.0,0.0,1.0
413100,293.10137939453125,297.1499938964844,293.1499938964844,0.099524512887001,-2281.89208984375,304.1467590332031,0.7805396914482117,0.1605385392904281,0.1451290249824524,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5192273855209351,0.050000000745058,0.0485177524387836,293.097412109375,297.1499938964844,293.1499938964844,0.2350272685289383,-3527.3369140625,304.1453552246094,0.985464572906494,0.3206111788749695,0.2243642508983612,293.1096496582031,297.1499938964844,293.1499938964844,0.2292686700820922,-4682.32568359375,304.14666748046875,0.9798154234886168,0.3142007291316986,0.2977994680404663,293.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5192273855209351,0.050000000745058,0.2301473170518875,291.1478271484375,291.1499938964844,267.70001220703125,266.31573486328125,282.5873413085937,293.4779968261719,291.14776611328125,1.0,0.2390013933181762,0.8178949952125549,0.8178949952125549,1.0,1.0,-1.1352589130401611,0.4798716902732849,0.6553872227668762,0.219618484377861,0.0,0.0,0.4964118301868438,37.478363037109375,28.0,0.9294424653053284,-9795.818359375,155.41419982910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,305.5956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.2225838303565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448297619819641,0.4448350369930267,-5.280826371745206e-06,0.0,0.0002258942986372,0.0,0.0,24.49037170410156,0.0,0.0,0.0,0.3512952923774719,4.0,0.0,1.0
