time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998680815100669,-2288.251708984375,304.146728515625,0.7877031564712524,0.1610303670167923,0.1455293893814087,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5239422917366028,0.050000000745058,0.0484666936099529,293.09771728515625,297.1499938964844,293.1499938964844,0.2355505228042602,-3533.59375,304.1452331542969,0.9923276305198668,0.3212184309959411,0.2247570306062698,293.1098022460937,297.1499938964844,293.1499938964844,0.2296691536903381,-4688.86083984375,304.14654541015625,0.9869697093963624,0.3146847188472748,0.2982086837291717,293.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5239422917366028,0.050000000745058,0.2299051284790039,291.1473999023437,291.1499938964844,267.69000244140625,266.3065490722656,282.578125,293.46929931640625,291.14727783203125,1.0,0.2373484075069427,0.8177288770675659,0.8177288770675659,1.0,1.0,-1.1363500356674194,0.4803311824798584,0.6560187935829163,0.2199088037014007,0.0,0.0,0.4966250360012054,36.20149612426758,31.0,-0.3380858302116394,-9813.623046875,153.2547149658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,305.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.193359375,18000.0,0.0,0.0,0.2229184210300445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450945556163788,0.4450998604297638,-5.28195687365951e-06,0.0,0.0002262338675791,0.0,0.0,24.513324737548828,0.0,0.0,0.0,0.351377785205841,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005657687783241,-2301.161376953125,304.14666748046875,0.7970324754714966,0.1619813442230224,0.1463354974985122,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5297808051109314,0.050000000745058,0.0484084859490394,293.0982666015625,297.1499938964844,293.1499938964844,0.2359881103038787,-3538.417724609375,304.146240234375,0.9990000128746032,0.3224267363548279,0.225008949637413,293.11016845703125,297.1499938964844,293.1499938964844,0.2305011302232742,-4702.4326171875,304.14630126953125,0.9951962232589722,0.3156258463859558,0.2990450859069824,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5297808051109314,0.050000000745058,0.2296290099620819,291.1459045410156,291.1499938964844,267.6700134277344,266.28826904296875,282.55987548828125,293.4521484375,291.1457824707031,1.0,0.2355722784996032,0.8173965811729431,0.8173965811729431,1.0,1.0,-1.1382485628128052,0.4811249673366546,0.6571236252784729,0.2204162329435348,0.0,0.0,0.4972699880599975,34.755592346191406,34.0,-1.47335684299469,-9849.822265625,150.986083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,305.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.2234866172075271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445970356464386,0.445975661277771,-5.285798579279799e-06,0.0,0.0002268105017719,0.0,0.0,24.589731216430664,0.0,0.0,0.0,0.3516494035720825,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005657687783241,-2301.161376953125,304.14666748046875,0.7970324754714966,0.1619813442230224,0.1463354974985122,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5297808051109314,0.050000000745058,0.0484084859490394,293.0982666015625,297.1499938964844,293.1499938964844,0.2359881103038787,-3538.417724609375,304.146240234375,0.9990000128746032,0.3224267363548279,0.225008949637413,293.11016845703125,297.1499938964844,293.1499938964844,0.2305011302232742,-4702.4326171875,304.14630126953125,0.9951962232589722,0.3156258463859558,0.2990450859069824,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5297808051109314,0.050000000745058,0.2296290099620819,291.1459045410156,291.1499938964844,267.6700134277344,266.28826904296875,282.55987548828125,293.4521484375,291.1457824707031,1.0,0.2355722784996032,0.8173965811729431,0.8173965811729431,1.0,1.0,-1.1382485628128052,0.4811249673366546,0.6571236252784729,0.2204162329435348,0.0,0.0,0.4972699880599975,34.755592346191406,34.0,-1.47335684299469,-9849.822265625,150.986083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,305.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.2234866172075271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445970356464386,0.445975661277771,-5.285798579279799e-06,0.0,0.0002268105017719,0.0,0.0,24.589731216430664,0.0,0.0,0.0,0.3516494035720825,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012599691748619,-2313.939697265625,304.1466064453125,0.8001139760017395,0.1629116386175155,0.1471653431653976,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5309360027313232,0.050000000745058,0.0483975559473037,293.09478759765625,297.1499938964844,293.1499938964844,0.2348143458366394,-3523.940185546875,304.1492919921875,0.9990000128746032,0.3244386613368988,0.2240750044584274,293.1106872558594,297.1499938964844,293.1499938964844,0.2312925457954406,-4715.24267578125,304.146240234375,0.997261643409729,0.3165305256843567,0.2998958528041839,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5309360027313232,0.050000000745058,0.2295771688222885,291.14715576171875,291.1499938964844,267.6499938964844,266.2701721191406,282.54376220703125,293.43829345703125,291.1473083496094,1.0,0.2353660613298416,0.8170642852783203,0.8170642852783203,1.0,1.0,-1.1390430927276611,0.4814460575580597,0.657597005367279,0.2205956578254699,0.0,0.0,0.4975998103618622,34.490142822265625,37.0,1.128650426864624,-9878.4892578125,150.69747924804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,305.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.2239343822002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467472732067108,0.4467525780200958,-5.29037515661912e-06,0.0,0.0002272649289807,0.0,0.0,24.662357330322266,0.0,0.0,0.0,0.3518992960453033,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012599691748619,-2313.939697265625,304.1466064453125,0.8001139760017395,0.1629116386175155,0.1471653431653976,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5309360027313232,0.050000000745058,0.0483975559473037,293.09478759765625,297.1499938964844,293.1499938964844,0.2348143458366394,-3523.940185546875,304.1492919921875,0.9990000128746032,0.3244386613368988,0.2240750044584274,293.1106872558594,297.1499938964844,293.1499938964844,0.2312925457954406,-4715.24267578125,304.146240234375,0.997261643409729,0.3165305256843567,0.2998958528041839,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5309360027313232,0.050000000745058,0.2295771688222885,291.14715576171875,291.1499938964844,267.6499938964844,266.2701721191406,282.54376220703125,293.43829345703125,291.1473083496094,1.0,0.2353660613298416,0.8170642852783203,0.8170642852783203,1.0,1.0,-1.1390430927276611,0.4814460575580597,0.657597005367279,0.2205956578254699,0.0,0.0,0.4975998103618622,34.490142822265625,37.0,1.128650426864624,-9878.4892578125,150.69747924804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,305.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.2239343822002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467472732067108,0.4467525780200958,-5.29037515661912e-06,0.0,0.0002272649289807,0.0,0.0,24.662357330322266,0.0,0.0,0.0,0.3518992960453033,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019913181662559,-2327.449951171875,304.1465148925781,0.7998989224433899,0.1638209074735641,0.1479968577623367,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5296110510826111,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.2366490811109542,-3546.486572265625,304.1463317871094,0.9990000128746032,0.3264014720916748,0.2255178242921829,293.1112976074219,297.1499938964844,293.1499938964844,0.2321551591157913,-4729.29296875,304.14605712890625,0.9963812828063964,0.3174041211605072,0.3007352948188782,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5296110510826111,0.050000000745058,0.2296365648508072,291.1448974609375,291.1499938964844,267.6300048828125,266.2522888183594,282.5260009765625,293.42333984375,291.144287109375,1.0,0.2364354878664016,0.8167225122451782,0.8167225122451782,1.0,1.0,-1.142866134643555,0.4830902218818664,0.659775972366333,0.2215980738401413,0.0,0.0,0.4983473122119903,34.86243438720703,40.0,-4.223082065582275,-9918.2216796875,152.49302673339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,305.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.2242978066205978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474897086620331,0.4474949836730957,-5.2936270549253095e-06,0.0,0.0002276337618241,0.0,0.0,24.72732353210449,0.0,0.0,0.0,0.3521417677402496,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019913181662559,-2327.449951171875,304.1465148925781,0.7998989224433899,0.1638209074735641,0.1479968577623367,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5296110510826111,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.2366490811109542,-3546.486572265625,304.1463317871094,0.9990000128746032,0.3264014720916748,0.2255178242921829,293.1112976074219,297.1499938964844,293.1499938964844,0.2321551591157913,-4729.29296875,304.14605712890625,0.9963812828063964,0.3174041211605072,0.3007352948188782,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5296110510826111,0.050000000745058,0.2296365648508072,291.1448974609375,291.1499938964844,267.6300048828125,266.2522888183594,282.5260009765625,293.42333984375,291.144287109375,1.0,0.2364354878664016,0.8167225122451782,0.8167225122451782,1.0,1.0,-1.142866134643555,0.4830902218818664,0.659775972366333,0.2215980738401413,0.0,0.0,0.4983473122119903,34.86243438720703,40.0,-4.223082065582275,-9918.2216796875,152.49302673339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,305.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.2242978066205978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474897086620331,0.4474949836730957,-5.2936270549253095e-06,0.0,0.0002276337618241,0.0,0.0,24.72732353210449,0.0,0.0,0.0,0.3521417677402496,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027780249714851,-2342.043212890625,304.1463623046875,0.797009289264679,0.1647227853536605,0.1488377600908279,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5263025760650635,0.050000000745058,0.0484424605965614,293.0965270996094,297.1499938964844,293.1499938964844,0.2407500743865966,-3596.349365234375,304.1407470703125,0.9990000128746032,0.3269753158092499,0.2286387830972671,293.1117858886719,297.1499938964844,293.1499938964844,0.2331452071666717,-4745.52197265625,304.1457214355469,0.9930466413497924,0.3182860016822815,0.3015950918197632,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5263025760650635,0.050000000745058,0.2297901809215545,291.1371765136719,291.1499938964844,267.6099853515625,266.234619140625,282.5048217773437,293.40380859375,291.1362609863281,1.0,0.2385233044624328,0.8163807392120361,0.8163807392120361,1.0,1.0,-1.1489003896713257,0.4857000410556793,0.6632003784179688,0.2232102751731872,0.0,0.0,0.5005413293838501,35.770263671875,43.0,-9.716389656066896,-9980.248046875,155.97108459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01220703125,305.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.078125,18000.0,0.0,0.0,0.2246949970722198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502035081386566,0.4502088129520416,-5.304517799231689e-06,0.0,0.0002280368644278,0.0,0.0,24.96156883239746,0.0,0.0,0.0,0.3529753088951111,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027780249714851,-2342.043212890625,304.1463623046875,0.797009289264679,0.1647227853536605,0.1488377600908279,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5263025760650635,0.050000000745058,0.0484424605965614,293.0965270996094,297.1499938964844,293.1499938964844,0.2407500743865966,-3596.349365234375,304.1407470703125,0.9990000128746032,0.3269753158092499,0.2286387830972671,293.1117858886719,297.1499938964844,293.1499938964844,0.2331452071666717,-4745.52197265625,304.1457214355469,0.9930466413497924,0.3182860016822815,0.3015950918197632,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5263025760650635,0.050000000745058,0.2297901809215545,291.1371765136719,291.1499938964844,267.6099853515625,266.234619140625,282.5048217773437,293.40380859375,291.1362609863281,1.0,0.2385233044624328,0.8163807392120361,0.8163807392120361,1.0,1.0,-1.1489003896713257,0.4857000410556793,0.6632003784179688,0.2232102751731872,0.0,0.0,0.5005413293838501,35.770263671875,43.0,-9.716389656066896,-9980.248046875,155.97108459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01220703125,305.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.078125,18000.0,0.0,0.0,0.2246949970722198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502035081386566,0.4502088129520416,-5.304517799231689e-06,0.0,0.0002280368644278,0.0,0.0,24.96156883239746,0.0,0.0,0.0,0.3529753088951111,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031787768006324,-2349.458740234375,304.14630126953125,0.7939317226409912,0.1651751399040222,0.1492706835269928,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5234578847885132,0.050000000745058,0.048471663147211,293.1003723144531,297.1499938964844,293.1499938964844,0.2412394434213638,-3602.146484375,304.1416015625,0.9963470101356506,0.3268948197364807,0.2289441972970962,293.1119689941406,297.1499938964844,293.1499938964844,0.233649343252182,-4753.7607421875,304.14556884765625,0.989749789237976,0.3187321126461029,0.3020426332950592,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5234578847885132,0.050000000745058,0.2299287021160125,291.133544921875,291.1499938964844,267.6000061035156,266.22589111328125,282.4945983886719,293.3938293457031,291.133056640625,1.0,0.2398310601711273,0.8162098526954651,0.8162098526954651,1.0,1.0,-1.1504946947097778,0.4863814115524292,0.6641132235527039,0.2236332595348358,0.0,0.0,0.5020194053649902,36.53318786621094,43.0,-8.353375434875488,-10009.40625,157.9243927001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146179199219,305.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.490234375,18000.0,0.0,0.0,0.2249432653188705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523558616638183,0.4523611664772033,-5.314238023856888e-06,0.0,0.0002282888162881,0.0,0.0,25.152687072753903,0.0,0.0,0.0,0.3536443710327148,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035590842366218,-2356.4453125,304.1462707519531,0.7903711199760437,0.1656244993209839,0.1497076749801635,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5202991962432861,0.050000000745058,0.0485056862235069,293.1031188964844,297.1499938964844,293.1499938964844,0.2413577437400818,-3603.21142578125,304.14288330078125,0.992364764213562,0.3269848823547363,0.228974774479866,293.1121520996094,297.1499938964844,293.1499938964844,0.2341040819883346,-4761.1171875,304.14556884765625,0.9858251214027404,0.3191766142845154,0.3024961352348327,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5202991962432861,0.050000000745058,0.2300900816917419,291.1325988769531,291.1499938964844,267.5899963378906,266.2171936035156,282.485107421875,293.385009765625,291.1326599121094,1.0,0.2412734478712082,0.8160164952278137,0.8160164952278137,1.0,1.0,-1.151842713356018,0.4869588911533355,0.6648838520050049,0.2239713966846466,0.0,0.0,0.5032844543457031,37.41404342651367,46.0,-4.525897026062012,-10036.4453125,160.03750610351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,305.73565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.453125,18000.0,0.0,0.0,0.2252251356840133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545557200908661,0.4545610547065735,-5.325533948052907e-06,0.0,0.0002285748923895,0.0,0.0,25.35449409484864,0.0,0.0,0.0,0.3543406426906585,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043117865920066,-2370.2373046875,304.1462707519531,0.782638669013977,0.1665169298648834,0.1505832225084304,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5137003660202026,0.050000000745058,0.0485828444361686,293.1065673828125,297.1499938964844,293.1499938964844,0.2418621331453323,-3608.847900390625,304.1443786621094,0.9834396839141846,0.3274683654308319,0.2293059825897216,293.112548828125,297.1499938964844,293.1499938964844,0.2349937409162521,-4775.47119140625,304.1455383300781,0.9767457842826844,0.3200598359107971,0.3034064769744873,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5137003660202026,0.050000000745058,0.2304560989141464,291.1324768066406,291.1499938964844,267.57000732421875,266.2000427246094,282.4671325683594,293.3694763183594,291.13238525390625,1.0,0.2445052862167358,0.8156298398971558,0.8156298398971558,1.0,1.0,-1.154915690422058,0.4882807433605194,0.6666349768638611,0.2247446030378341,0.0,0.0,0.5056127905845642,39.41208267211914,49.0,-1.9189211130142207,-10084.3662109375,164.85519409179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,305.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.943359375,18000.0,0.0,0.0,0.2258824408054351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458386480808258,0.4583918452262878,-5.34673199581448e-06,0.0,0.0002292419667355,0.0,0.0,25.71448516845703,0.0,0.0,0.0,0.3555940687656402,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043117865920066,-2370.2373046875,304.1462707519531,0.782638669013977,0.1665169298648834,0.1505832225084304,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5137003660202026,0.050000000745058,0.0485828444361686,293.1065673828125,297.1499938964844,293.1499938964844,0.2418621331453323,-3608.847900390625,304.1443786621094,0.9834396839141846,0.3274683654308319,0.2293059825897216,293.112548828125,297.1499938964844,293.1499938964844,0.2349937409162521,-4775.47119140625,304.1455383300781,0.9767457842826844,0.3200598359107971,0.3034064769744873,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5137003660202026,0.050000000745058,0.2304560989141464,291.1324768066406,291.1499938964844,267.57000732421875,266.2000427246094,282.4671325683594,293.3694763183594,291.13238525390625,1.0,0.2445052862167358,0.8156298398971558,0.8156298398971558,1.0,1.0,-1.154915690422058,0.4882807433605194,0.6666349768638611,0.2247446030378341,0.0,0.0,0.5056127905845642,39.41208267211914,49.0,-1.9189211130142207,-10084.3662109375,164.85519409179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,305.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.943359375,18000.0,0.0,0.0,0.2258824408054351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458386480808258,0.4583918452262878,-5.34673199581448e-06,0.0,0.0002292419667355,0.0,0.0,25.71448516845703,0.0,0.0,0.0,0.3555940687656402,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745252847671509,0.0,0.1514663100242614,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.5070477724075317,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.9732855558395386,0.0,0.2297889739274978,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.9663166403770448,0.0,0.3043239712715149,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.5070477724075317,0.0,0.2308711260557174,291.1312866210937,294.1499938964844,267.54998779296875,266.18316650390625,282.4497985839844,293.3553466796875,291.1311950683594,0.0,0.0,0.815243124961853,0.815243124961853,1.0,1.0,-1.1582598686218262,0.4897246956825256,0.6685351729393005,0.2255835235118866,0.0,0.0,0.0,41.67576217651367,60.0,-1.613891839981079,-10132.7294921875,170.30203247070312,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,305.7503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.748046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624620079994201,0.4624673724174499,-5.36841616849415e-06,0.0,0.0,0.0,0.0,26.09705924987793,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745252847671509,0.0,0.1514663100242614,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.5070477724075317,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.9732855558395386,0.0,0.2297889739274978,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.9663166403770448,0.0,0.3043239712715149,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.5070477724075317,0.0,0.2308711260557174,291.1312866210937,294.1499938964844,267.54998779296875,266.18316650390625,282.4497985839844,293.3553466796875,291.1311950683594,0.0,0.0,0.815243124961853,0.815243124961853,1.0,1.0,-1.1582598686218262,0.4897246956825256,0.6685351729393005,0.2255835235118866,0.0,0.0,0.0,41.67576217651367,60.0,-1.613891839981079,-10132.7294921875,170.30203247070312,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,305.7503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.748046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624620079994201,0.4624673724174499,-5.36841616849415e-06,0.0,0.0,0.0,0.0,26.09705924987793,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0006768693565391,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0003062570176552,292.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260803222656,0.0,0.0,0.0009379124385304,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,0.0012449530186131,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0014527513412758,291.15557861328125,294.1499938964844,267.5289001464844,266.16552734375,274.9501037597656,274.0507202148437,291.134521484375,0.0,0.0,0.3513863980770111,0.3513863980770111,1.0,1.0,-0.005543487612158,0.016382535919547,-0.0108390478417277,-0.109508216381073,0.0,0.0,0.0,-0.0451891608536243,60.0,-439.3666687011719,-0.0,-2.094617684633704e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.378942432797197e-18,-3.3800905594874202e-18,1.1480776167644104e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0006768693565391,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0003062570176552,292.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260803222656,0.0,0.0,0.0009379124385304,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,0.0012449530186131,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0014527513412758,291.15557861328125,294.1499938964844,267.5289001464844,266.16552734375,274.9501037597656,274.0507202148437,291.134521484375,0.0,0.0,0.3513863980770111,0.3513863980770111,1.0,1.0,-0.005543487612158,0.016382535919547,-0.0108390478417277,-0.109508216381073,0.0,0.0,0.0,-0.0451891608536243,60.0,-439.3666687011719,-0.0,-2.094617684633704e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.378942432797197e-18,-3.3800905594874202e-18,1.1480776167644104e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0001445493107894,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001401051995344,292.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,0.0001246844767592,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,0.0001680708955973,292.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0006645987741649,291.1557006835937,294.1499938964844,267.5175476074219,266.15606689453125,274.7843017578125,269.6946716308594,291.1284484863281,0.0,0.0,0.1197111159563064,0.1197111159563064,1.0,1.0,-0.0014891636092215,0.001847828971222,-0.0003586652746889,-0.123760849237442,0.0,0.0,0.0,-0.0289417933672666,60.0,-189.5601348876953,-0.0,-1.514640928235167e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6799928381026887e-20,1.872311038051561e-20,-1.923181191695152e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11688232421875,0.0,0.0,0.0001286834449274,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001351767423329,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829895019531,0.0,0.0,0.0001004226287477,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,0.0001359438028885,292.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0006412202492356,291.1557312011719,294.1499938964844,267.5057067871094,266.1462097167969,274.6938781738281,268.2301330566406,291.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697674730792,4.872450531934192e-08,0.0013697186950594,-0.1257327049970626,0.0,0.0,0.0,-0.0289812833070755,60.0,-83.27062225341797,-0.0,-1.2792986581189325e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.234230491276851e-21,7.829265305607974e-21,-2.59503441043434e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001892089844,0.0,0.0,0.0001282903540413,293.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001350849779555,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734069824219,0.0,0.0,9.979081369237974e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0001351081155007,292.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0006407849141396,291.1557922363281,294.1499938964844,267.49334716796875,266.1359558105469,274.60650634765625,267.7391357421875,291.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669305481016,4.876897108374578e-08,0.0013668817700818,-0.1258652806282043,0.0,0.0,0.0,-0.0289897657930851,60.0,-44.27018356323242,-0.0,-1.273951113489602e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937287999448086e-21,-7.536543535166502e-21,2.5992557376668093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,0.0001283190940739,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001351238897768,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.263916015625,0.0,0.0,9.980444156099112e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798156738281,0.0,0.0,0.0001351270911982,292.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.00064096954884,291.15582275390625,294.1499938964844,267.4804992675781,266.1252746582031,274.5200500488281,267.56915283203125,291.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672717614099,4.881940895984371e-08,0.00136722298339,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.135778427124023,-0.0,-1.2745871913466544e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935606577138487e-21,-7.538222130198618e-21,2.6026155530601308e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.0001283951569348,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001352043327642,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,9.9863282230217e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,0.000135206777486,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0006413511000573,291.1558837890625,294.1499938964844,267.4533996582031,266.10284423828125,274.3497314453125,267.473876953125,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.15853309631348,-0.0,-1.2760990841798048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355451848273984e-21,-7.538281099129005e-21,2.6027359143016058e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.0001283951569348,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001352043327642,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,9.9863282230217e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,0.000135206777486,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0006413511000573,291.1558837890625,294.1499938964844,267.4533996582031,266.10284423828125,274.3497314453125,267.473876953125,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.15853309631348,-0.0,-1.2760990841798048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355451848273984e-21,-7.538281099129005e-21,2.6027359143016058e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,0.0001284656900679,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001352786348434,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266845703125,0.0,0.0,9.991813567467034e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420349121094,0.0,0.0,0.0001352810359094,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0006417036056518,291.1558837890625,294.1499938964844,267.4245300292969,266.0790100097656,274.1827392578125,267.4383850097656,291.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26551818847656,-0.0,-1.277499706020535e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,0.0001284656900679,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001352786348434,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266845703125,0.0,0.0,9.991813567467034e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420349121094,0.0,0.0,0.0001352810359094,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0006417036056518,291.1558837890625,294.1499938964844,267.4245300292969,266.0790100097656,274.1827392578125,267.4383850097656,291.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26551818847656,-0.0,-1.277499706020535e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9871826171875,0.0,0.0,0.0001285307080252,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001353471307083,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,9.99686963041313e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,0.0001353494881186,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.000642028520815,291.1558837890625,294.1499938964844,267.3940124511719,266.0538024902344,274.0190124511719,267.40777587890625,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16950035095215,-0.0,-1.2787911884970526e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9871826171875,0.0,0.0,0.0001285307080252,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001353471307083,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,9.99686963041313e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,0.0001353494881186,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.000642028520815,291.1558837890625,294.1499938964844,267.3940124511719,266.0538024902344,274.0190124511719,267.40777587890625,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16950035095215,-0.0,-1.2787911884970526e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0001285900216316,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001354096166323,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,0.0001000148185994,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001354119449388,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0006423249142244,291.15582275390625,294.1499938964844,267.3619079589844,266.0273742675781,273.8583984375,267.37628173828125,291.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17719459533692,-0.0,-1.279969836787132e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0001285900216316,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001354096166323,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,0.0001000148185994,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001354119449388,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0006423249142244,291.15582275390625,294.1499938964844,267.3619079589844,266.0273742675781,273.8583984375,267.37628173828125,291.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17719459533692,-0.0,-1.279969836787132e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,0.000128617248265,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001354383130092,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18170166015625,0.0,0.0,0.000100035998912,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1964111328125,0.0,0.0,0.0001354406122118,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0006424610619433,291.1557922363281,294.1499938964844,267.3453063964844,266.01373291015625,273.7792358398437,267.3599853515625,291.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.187042236328125,-0.0,-1.2805111282432338e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,0.0001286427432205,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001354651758447,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,0.0001000558186206,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875,0.0,0.0,0.0001354674604954,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0006425884203054,291.1557312011719,294.1499938964844,267.328369140625,265.9997863769531,273.7008056640625,267.3433532714844,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.197650909423828,-0.0,-1.2810178873223776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,0.000128688145196,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.00013551300799,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554870605469,0.0,0.0,0.0001000911288429,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001355152635369,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0006428153719753,291.15557861328125,294.1499938964844,267.2934875488281,265.9711608886719,273.546142578125,267.3090515136719,291.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21914291381836,-0.0,-1.28192041870534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,0.000128688145196,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.00013551300799,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554870605469,0.0,0.0,0.0001000911288429,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001355152635369,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0006428153719753,291.15557861328125,294.1499938964844,267.2934875488281,265.9711608886719,273.546142578125,267.3090515136719,291.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21914291381836,-0.0,-1.28192041870534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86541748046875,0.0,0.0,0.0001287256163777,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.000135552501888,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,0.0001001202690531,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524353027344,0.0,0.0,0.0001355547137791,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0006430027424357,291.15533447265625,294.1499938964844,267.2574157714844,265.9415588378906,273.3943176269531,267.2734680175781,290.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.240190505981445,-0.0,-1.2826654938180584e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86541748046875,0.0,0.0,0.0001287256163777,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.000135552501888,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,0.0001001202690531,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524353027344,0.0,0.0,0.0001355547137791,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0006430027424357,291.15533447265625,294.1499938964844,267.2574157714844,265.9415588378906,273.3943176269531,267.2734680175781,290.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.240190505981445,-0.0,-1.2826654938180584e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
