time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,0.0001253465015906,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001319952862104,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,9.749185119289903e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,0.0001319960720138,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0006261287489905,290.91461181640625,294.1499938964844,265.0199890136719,264.1393737792969,267.6475524902344,265.0377197265625,289.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78473281860352,-0.0,-1.2161474671756878e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757141113281,0.0,0.0,0.0001248358457814,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.000131457534735,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.314453125,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.000623577972874,290.9066162109375,294.1499938964844,264.9833374023437,264.10089111328125,267.5852966308594,265.00128173828125,289.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.713747024536133,-0.0,-1.2062578491622844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757141113281,0.0,0.0,0.0001248358457814,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.000131457534735,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.314453125,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.000623577972874,290.9066162109375,294.1499938964844,264.9833374023437,264.10089111328125,267.5852966308594,265.00128173828125,289.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.713747024536133,-0.0,-1.2062578491622844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623474121094,0.0,0.0,0.0001244073500856,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,0.0001310063234996,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,9.676139598013832e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,0.0001310070947511,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0006214376189745,290.900146484375,294.1499938964844,264.9540100097656,264.07012939453125,267.5361328125,264.97216796875,289.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.65275001525879,-0.0,-1.1979908265402628e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,0.0001242979196831,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0001308910868829,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,9.66762818279676e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0001308918435825,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0006208909908309,290.8985290527344,294.1499938964844,264.9466552734375,264.0624389648437,267.52392578125,264.9648742675781,289.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.637039184570312,-0.0,-1.195884067328734e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0001237401011167,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0001303036842728,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,9.624240919947624e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.000618104590103,290.890380859375,294.1499938964844,264.9100036621094,264.02398681640625,267.46337890625,264.9284973144531,289.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.555831909179688,-0.0,-1.1851738435098016e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0001237401011167,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0001303036842728,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,9.624240919947624e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.000618104590103,290.890380859375,294.1499938964844,264.9100036621094,264.02398681640625,267.46337890625,264.9284973144531,289.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.555831909179688,-0.0,-1.1851738435098016e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,0.0001234562369063,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,0.000130004773382,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,9.602163481758907e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,0.0001300055155297,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0006166867096908,290.88629150390625,294.1499938964844,264.89166259765625,264.0047607421875,267.43341064453125,264.9103088378906,289.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.513935089111328,-0.0,-1.179742312729104e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.0001231705828104,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001297039707424,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,9.579944889992476e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,0.0001297046983381,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0006152598070912,290.88214111328125,294.1499938964844,264.8733215332031,263.98553466796875,267.4036560058594,264.8921203613281,289.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.471471786499023,-0.0,-1.1742888972321452e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,0.0001225966989295,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,0.0001290996588068,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26519775390625,0.0,0.0,9.535309800412506e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0006123931962065,290.87384033203125,294.1499938964844,264.836669921875,263.9471130371094,267.3447570800781,264.85577392578125,289.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.385547637939453,-0.0,-1.1633712659886447e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,0.0001225966989295,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,0.0001290996588068,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26519775390625,0.0,0.0,9.535309800412506e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0006123931962065,290.87384033203125,294.1499938964844,264.836669921875,263.9471130371094,267.3447570800781,264.85577392578125,289.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.385547637939453,-0.0,-1.1633712659886447e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,0.0001220173217006,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0001284895552089,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,9.490246884524822e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0001284902537008,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0006094991695135,290.865478515625,294.1499938964844,264.79998779296875,263.90869140625,267.28662109375,264.8194580078125,289.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.0959800884365904e-08,0.0013000465696677,-0.1058004349470138,0.0,0.0,0.0,-0.025118114426732,60.0,-22.29851722717285,-0.0,-1.152401054582697e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,0.0001220173217006,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0001284895552089,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,9.490246884524822e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0001284902537008,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0006094991695135,290.865478515625,294.1499938964844,264.79998779296875,263.90869140625,267.28662109375,264.8194580078125,289.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.0959800884365904e-08,0.0013000465696677,-0.1058004349470138,0.0,0.0,0.0,-0.025118114426732,60.0,-22.29851722717285,-0.0,-1.152401054582697e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.0001214235817315,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,0.0001278643321711,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408447265625,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0001278650161111,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0006065333727747,290.8570556640625,294.1499938964844,264.7633361816406,263.8702697753906,267.229248046875,264.7831420898437,289.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.209630966186523,-0.0,-1.141212564448324e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.0001214235817315,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,0.0001278643321711,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408447265625,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0001278650161111,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0006065333727747,290.8570556640625,294.1499938964844,264.7633361816406,263.8702697753906,267.229248046875,264.7831420898437,289.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.209630966186523,-0.0,-1.141212564448324e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617004394531,0.0,0.0,0.0001208087196573,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001272168738069,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.396244422532618e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,0.000127217528643,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0006034620455466,290.8485717773437,294.1499938964844,264.7266540527344,263.8318786621094,267.1726379394531,264.746826171875,289.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.11724853515625,-0.0,-1.1296837953977961e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617004394531,0.0,0.0,0.0001208087196573,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001272168738069,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.396244422532618e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,0.000127217528643,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0006034620455466,290.8485717773437,294.1499938964844,264.7266540527344,263.8318786621094,267.1726379394531,264.746826171875,289.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.11724853515625,-0.0,-1.1296837953977961e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538269042969,0.0,0.0,0.0001204946020152,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,0.0001268860942218,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.371812484459952e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.000126886749058,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.000601892999839,290.84429931640625,294.1499938964844,264.7083435058594,263.81268310546875,267.1446228027344,264.72869873046875,289.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184531388136e-08,0.0012838235124945,-0.1009042039513588,0.0,0.0,0.0,-0.0241772457957267,60.0,-22.06963539123535,-0.0,-1.1238165598115304e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,0.00012017723202,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001265518949367,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.347128070658071e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,0.0001265525497728,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.000600307714194,290.84002685546875,294.1499938964844,264.69000244140625,263.79351806640625,267.1167907714844,264.7105712890625,289.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.021276473999023,-0.0,-1.1179041337072705e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0001195365839521,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0001258772681467,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.29730013012886e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0001258779084309,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0005971075734123,290.8314208984375,294.1499938964844,264.6533203125,263.7551574707031,267.0616455078125,264.67431640625,289.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.922828674316406,-0.0,-1.106016753738004e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0001195365839521,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0001258772681467,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.29730013012886e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0001258779084309,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0005971075734123,290.8314208984375,294.1499938964844,264.6533203125,263.7551574707031,267.0616455078125,264.67431640625,289.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.922828674316406,-0.0,-1.106016753738004e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,0.0001188961759908,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0001252028887392,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001252035144716,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0005939086549915,290.82275390625,294.1499938964844,264.6166687011719,263.716796875,267.0072021484375,264.6381225585937,289.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.82328414916992,-0.0,-1.0941973016542761e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,0.0001188961759908,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0001252028887392,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001252035144716,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0005939086549915,290.82275390625,294.1499938964844,264.6166687011719,263.716796875,267.0072021484375,264.6381225585937,289.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.82328414916992,-0.0,-1.0941973016542761e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,0.0001182663690997,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001245396997546,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001245403109351,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0005907627055421,290.8140563964844,294.1499938964844,264.5799865722656,263.678466796875,266.9534606933594,264.6018981933594,289.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72446250915528,-0.0,-1.0826355634208085e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,0.0001182663690997,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001245396997546,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001245403109351,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0005907627055421,290.8140563964844,294.1499938964844,264.5799865722656,263.678466796875,266.9534606933594,264.6018981933594,289.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72446250915528,-0.0,-1.0826355634208085e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0001176578152808,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001238988625118,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.151172707788646e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001238994591403,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0005877228686586,290.8052978515625,294.1499938964844,264.5433349609375,263.64013671875,266.9003295898437,264.5657043457031,289.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.6282958984375,-0.0,-1.0715221776536057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0001176578152808,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001238988625118,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.151172707788646e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001238994591403,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0005877228686586,290.8052978515625,294.1499938964844,264.5433349609375,263.64013671875,266.9003295898437,264.5657043457031,289.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.6282958984375,-0.0,-1.0715221776536057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,0.0001173647324321,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0001235902454936,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.12837713258341e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0001235908275702,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0005862588877789,290.8009338378906,294.1499938964844,264.5249938964844,263.6209716796875,266.8740234375,264.547607421875,289.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.581859588623047,-0.0,-1.0661904070730088e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,0.0001170808973256,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001232913491548,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.106301149586216e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001232919457834,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.000584841123782,290.7965087890625,294.1499938964844,264.50665283203125,263.601806640625,266.8478698730469,264.5295104980469,289.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474886607378,3.4807150939286664e-08,0.0012474538525566,-0.0899030566215515,0.0,0.0,0.0,-0.0220680683851242,60.0,-21.53681182861328,-0.0,-1.061039611727211e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,0.0001165452631539,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001227273169206,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.064640471478924e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001227278989972,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.0005821655504405,290.78765869140625,294.1499938964844,264.4700012207031,263.5635070800781,266.7959899902344,264.4933166503906,289.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139581828185335e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.45159721374512,-0.0,-1.0513532089362344e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,0.0001165452631539,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001227273169206,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.064640471478924e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001227278989972,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.0005821655504405,290.78765869140625,294.1499938964844,264.4700012207031,263.5635070800781,266.7959899902344,264.4933166503906,289.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139581828185335e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.45159721374512,-0.0,-1.0513532089362344e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389587402344,0.0,0.0,0.0001160600659204,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.000122216384625,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001222169521497,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0005797418998554,290.7787780761719,294.1499938964844,264.4333190917969,263.5252380371094,266.7446594238281,264.45709228515625,289.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.374691009521484,-0.0,-1.042617228108611e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389587402344,0.0,0.0,0.0001160600659204,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.000122216384625,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001222169521497,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0005797418998554,290.7787780761719,294.1499938964844,264.4333190917969,263.5252380371094,266.7446594238281,264.45709228515625,289.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.374691009521484,-0.0,-1.042617228108611e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0001156334910774,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0001217671888298,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001217677418026,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.00057761115022,290.7698059082031,294.1499938964844,264.39666748046875,263.4869689941406,266.69384765625,264.4208374023437,289.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.307594299316406,-0.0,-1.0349667434184084e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0001156334910774,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0001217671888298,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001217677418026,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.00057761115022,290.7698059082031,294.1499938964844,264.39666748046875,263.4869689941406,266.69384765625,264.4208374023437,289.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.307594299316406,-0.0,-1.0349667434184084e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0001152730837929,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0001213876748806,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001213882205775,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,0.0005758108454756,290.76080322265625,294.1499938964844,264.3599853515625,263.4486999511719,266.6435241699219,264.384521484375,289.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.25180053710937,-0.0,-1.028525034030281e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0001152730837929,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0001213876748806,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001213882205775,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,0.0005758108454756,290.76080322265625,294.1499938964844,264.3599853515625,263.4486999511719,266.6435241699219,264.384521484375,289.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.25180053710937,-0.0,-1.028525034030281e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,0.0001151198885054,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0001212263523484,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,8.953777432907373e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001212268907693,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,0.0005750456475652,290.7562866210937,294.1499938964844,264.3416748046875,263.4295654296875,266.6185302734375,264.3663635253906,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.228700637817383,-0.0,-1.02579292615701e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.0001149858289863,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0001210851842188,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,8.943350258050486e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001210857153637,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,0.0005743759684264,290.7517395019531,294.1499938964844,264.3233337402344,263.41046142578125,266.5936279296875,264.3481750488281,289.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20886993408203,-0.0,-1.0234050762392145e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
