time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159118652344,0.0,0.0,0.0001182420164695,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,0.0001245143066626,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099853515625,0.0,0.0,9.196605969918892e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,0.0001245145977009,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.000590642215684,290.3262634277344,294.1499938964844,263.9750061035156,262.98046875,265.205810546875,263.9971923828125,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598531320691,3.6253592128332464e-08,0.0012598168104887,-0.093646802008152,0.0,0.0,0.0,-0.0227851048111915,60.0,-21.554107666015625,-0.0,-1.082179466038724e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0001182070482173,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.0001244774757651,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.19388621696271e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60552978515625,0.0,0.0,0.0001244777668034,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0005904675344936,290.3201599121094,294.1499938964844,263.9566650390625,262.9646911621094,265.19189453125,263.9788818359375,289.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594804866239,3.6210000331493575e-08,0.0012594442814588,-0.0935340300202369,0.0,0.0,0.0,-0.0227634944021701,60.0,-21.55765151977539,-0.0,-1.081539338088078e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,0.0001181224506581,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0001243883889401,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,9.187305840896444e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0001243886799784,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.000590045005083,290.3079528808594,294.1499938964844,263.9200134277344,262.933349609375,265.1639709472656,263.9422607421875,288.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258579082787,3.6104555789506776e-08,0.0012585429940372,-0.0932612344622612,0.0,0.0,0.0,-0.0227112229913473,60.0,-21.562376022338867,-0.0,-1.0799917049553188e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,0.0001181224506581,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0001243883889401,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,9.187305840896444e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0001243886799784,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.000590045005083,290.3079528808594,294.1499938964844,263.9200134277344,262.933349609375,265.1639709472656,263.9422607421875,288.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258579082787,3.6104555789506776e-08,0.0012585429940372,-0.0932612344622612,0.0,0.0,0.0,-0.0227112229913473,60.0,-21.562376022338867,-0.0,-1.0799917049553188e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,0.000118020834634,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001242813887074,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,9.179402695735916e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0001242816797457,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,0.0005895374342799,290.29571533203125,294.1499938964844,263.8833312988281,262.9022216796875,265.1358642578125,263.9056701660156,288.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574963038787,3.5977901546857545e-08,0.0012574603315442,-0.0929335430264473,0.0,0.0,0.0,-0.022648436948657,60.0,-21.56367874145508,-0.0,-1.0781342041354949e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,0.000118020834634,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001242813887074,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,9.179402695735916e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0001242816797457,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,0.0005895374342799,290.29571533203125,294.1499938964844,263.8833312988281,262.9022216796875,265.1358642578125,263.9056701660156,288.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574963038787,3.5977901546857545e-08,0.0012574603315442,-0.0929335430264473,0.0,0.0,0.0,-0.022648436948657,60.0,-21.56367874145508,-0.0,-1.0781342041354949e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.000117901712656,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281921386719,0.0,0.0,0.0001241559511981,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,9.170137491310017e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0001241562422364,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,0.0005889423773624,290.2834167480469,294.1499938964844,263.8466796875,262.8713073730469,265.10760498046875,263.8690795898437,288.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562270276248,3.5829430089506786e-08,0.0012561911717057,-0.0925493612885475,0.0,0.0,0.0,-0.0225748363882303,60.0,-21.56186866760254,-0.0,-1.075958735441418e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.000117901712656,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281921386719,0.0,0.0,0.0001241559511981,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,9.170137491310017e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0001241562422364,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,0.0005889423773624,290.2834167480469,294.1499938964844,263.8466796875,262.8713073730469,265.10760498046875,263.8690795898437,288.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562270276248,3.5829430089506786e-08,0.0012561911717057,-0.0925493612885475,0.0,0.0,0.0,-0.0225748363882303,60.0,-21.56186866760254,-0.0,-1.075958735441418e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001177663507405,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,0.0001240134151885,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,9.159609180642292e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533447265625,0.0,0.0,0.0001240136916749,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.417236328125,0.0,0.0,0.0005882662953808,290.2710876464844,294.1499938964844,263.8099975585937,262.840576171875,265.07916259765625,263.83251953125,288.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547847582027,3.5660722375041594e-08,0.0012547491351142,-0.0921127721667289,0.0,0.0,0.0,-0.0224912036210298,60.0,-21.55692672729492,-0.0,-1.073489528380378e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001177663507405,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,0.0001240134151885,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,9.159609180642292e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533447265625,0.0,0.0,0.0001240136916749,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.417236328125,0.0,0.0,0.0005882662953808,290.2710876464844,294.1499938964844,263.8099975585937,262.840576171875,265.07916259765625,263.83251953125,288.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547847582027,3.5660722375041594e-08,0.0012547491351142,-0.0921127721667289,0.0,0.0,0.0,-0.0224912036210298,60.0,-21.55692672729492,-0.0,-1.073489528380378e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,0.0001176940713776,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001239373086718,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,9.153987775789574e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,0.0001239375851582,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,0.0005879052332602,290.2649230957031,294.1499938964844,263.7916564941406,262.8252868652344,265.0648803710937,263.8142395019531,288.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540146708488,3.5570632661574564e-08,0.0012539790477603,-0.0918796136975288,0.0,0.0,0.0,-0.0224465429782867,60.0,-21.553525924682617,-0.0,-1.0721720400397317e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63555908203125,0.0,0.0,0.0001176189471152,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0001238582044607,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53839111328125,0.0,0.0,9.148144454229624e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,0.0001238584663951,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,0.0005875299684703,290.2587280273437,294.1499938964844,263.7733459472656,262.8100280761719,265.0505676269531,263.79595947265625,288.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532140826806,3.5477004445283455e-08,0.0012531786924228,-0.0916372761130333,0.0,0.0,0.0,-0.0224001295864582,60.0,-21.54949188232422,-0.0,-1.0708037478934784e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,0.0001174625067505,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.0001236934622284,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,9.135976870311424e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271911621094,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,0.0005867485306225,290.246337890625,294.1499938964844,263.7366638183594,262.77960205078125,265.0218811035156,263.7594299316406,288.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515472481027,3.5282027965877205e-08,0.0012515119742602,-0.0911325737833976,0.0,0.0,0.0,-0.0223034732043743,60.0,-21.54004096984864,-0.0,-1.0679570294769293e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,0.0001174625067505,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.0001236934622284,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,9.135976870311424e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271911621094,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,0.0005867485306225,290.246337890625,294.1499938964844,263.7366638183594,262.77960205078125,265.0218811035156,263.7594299316406,288.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515472481027,3.5282027965877205e-08,0.0012515119742602,-0.0911325737833976,0.0,0.0,0.0,-0.0223034732043743,60.0,-21.54004096984864,-0.0,-1.0679570294769293e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,0.0001173008204204,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,0.0001235232048202,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,9.12340110517107e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0001235234667547,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,0.0005859408993273,290.2339172363281,294.1499938964844,263.70001220703125,262.7492980957031,264.9930114746094,263.7228698730469,288.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249824417755,3.5080507387874604e-08,0.0012497893767431,-0.0906108617782592,0.0,0.0,0.0,-0.0222035739570856,60.0,-21.52916145324707,-0.0,-1.065018793156014e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,0.0001173008204204,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,0.0001235232048202,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,9.12340110517107e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0001235234667547,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,0.0005859408993273,290.2339172363281,294.1499938964844,263.70001220703125,262.7492980957031,264.9930114746094,263.7228698730469,288.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249824417755,3.5080507387874604e-08,0.0012497893767431,-0.0906108617782592,0.0,0.0,0.0,-0.0222035739570856,60.0,-21.52916145324707,-0.0,-1.065018793156014e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0001171329495264,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,0.000123346428154,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,9.110344399232416e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,0.0001233466900885,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.0005851023597642,290.2214660644531,294.1499938964844,263.663330078125,262.7191162109375,264.9640197753906,263.68634033203125,288.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480356963351,3.4871284526616364e-08,0.0012480008881539,-0.0900691375136375,0.0,0.0,0.0,-0.0220998544245958,60.0,-21.51715469360352,-0.0,-1.0619725543392633e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0001171329495264,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,0.000123346428154,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,9.110344399232416e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,0.0001233466900885,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.0005851023597642,290.2214660644531,294.1499938964844,263.663330078125,262.7191162109375,264.9640197753906,263.68634033203125,288.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480356963351,3.4871284526616364e-08,0.0012480008881539,-0.0900691375136375,0.0,0.0,0.0,-0.0220998544245958,60.0,-21.51715469360352,-0.0,-1.0619725543392633e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,0.0001169528695754,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0001231568021466,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,9.096338180825114e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,0.0001231570495292,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.0005842028185725,290.208984375,294.1499938964844,263.6266784667969,262.68896484375,264.9349365234375,263.6498107910156,288.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461169390007,3.464684539267182e-08,0.0012460822472348,-0.0894879177212715,0.0,0.0,0.0,-0.0219885930418968,60.0,-21.503297805786133,-0.0,-1.0587095289338325e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,0.0001169528695754,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0001231568021466,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,9.096338180825114e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,0.0001231570495292,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.0005842028185725,290.208984375,294.1499938964844,263.6266784667969,262.68896484375,264.9349365234375,263.6498107910156,288.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461169390007,3.464684539267182e-08,0.0012460822472348,-0.0894879177212715,0.0,0.0,0.0,-0.0219885930418968,60.0,-21.503297805786133,-0.0,-1.0587095289338325e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,0.0001168589369626,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35650634765625,0.0,0.0,0.0001230578782269,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,9.089032391784713e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,0.0001230581401614,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0005837336066178,290.2027282714844,294.1499938964844,263.6083374023437,262.6739196777344,264.9203186035156,263.6315612792969,288.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245116116479,3.4529772818814315e-08,0.0012450815411284,-0.0891847163438797,0.0,0.0,0.0,-0.021930556744337,60.0,-21.4955997467041,-0.0,-1.0570094843842528e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,0.0001167623777291,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,0.0001229562039952,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,9.081522148335353e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0001229564513778,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0005832512979395,290.19647216796875,294.1499938964844,263.5899963378906,262.65887451171875,264.9057006835937,263.6133117675781,288.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.44094317483723e-08,0.0012440527789294,-0.0888730138540268,0.0,0.0,0.0,-0.0218708999454975,60.0,-21.48739051818848,-0.0,-1.0552633966653957e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001165632129414,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,0.000122746481793,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,9.066031634574756e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0005822564708068,290.1839599609375,294.1499938964844,263.5533447265625,262.6287841796875,264.8763427734375,263.5768127441406,288.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419651029631,3.4161210749061865e-08,0.0012419309932738,-0.088230013847351,0.0,0.0,0.0,-0.021747849881649,60.0,-21.46974372863769,-0.0,-1.051666345119884e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001165632129414,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,0.000122746481793,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,9.066031634574756e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0005822564708068,290.1839599609375,294.1499938964844,263.5533447265625,262.6287841796875,264.8763427734375,263.5768127441406,288.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419651029631,3.4161210749061865e-08,0.0012419309932738,-0.088230013847351,0.0,0.0,0.0,-0.021747849881649,60.0,-21.46974372863769,-0.0,-1.051666345119884e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,0.000116358307423,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,9.050094377016649e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0001225309388246,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0005812328890897,290.1714172363281,294.1499938964844,263.51666259765625,262.5987243652344,264.846923828125,263.5403137207031,288.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905834584402335e-08,0.0012397478567436,-0.0875683650374412,0.0,0.0,0.0,-0.0216212514787912,60.0,-21.450666427612305,-0.0,-1.0479720202738465e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,0.000116358307423,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,9.050094377016649e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0001225309388246,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0005812328890897,290.1714172363281,294.1499938964844,263.51666259765625,262.5987243652344,264.846923828125,263.5403137207031,288.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905834584402335e-08,0.0012397478567436,-0.0875683650374412,0.0,0.0,0.0,-0.0216212514787912,60.0,-21.450666427612305,-0.0,-1.0479720202738465e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,0.0001161499531008,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,0.000122311306768,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,9.03388936421834e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001223115395987,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,0.0005801921943202,290.1588439941406,294.1499938964844,263.4800109863281,262.5686340332031,264.8173522949219,263.5038452148437,288.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.3646170294332485e-08,0.0012375281658023,-0.0868954882025718,0.0,0.0,0.0,-0.0214925277978181,60.0,-21.430648803710938,-0.0,-1.0442222730944196e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,0.0001161499531008,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,0.000122311306768,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,9.03388936421834e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001223115395987,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,0.0005801921943202,290.1588439941406,294.1499938964844,263.4800109863281,262.5686340332031,264.8173522949219,263.5038452148437,288.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.3646170294332485e-08,0.0012375281658023,-0.0868954882025718,0.0,0.0,0.0,-0.0214925277978181,60.0,-21.430648803710938,-0.0,-1.0442222730944196e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,0.0001159409366664,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,9.017631964525208e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0001220914418809,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0005791481235064,290.146240234375,294.1499938964844,263.4433288574219,262.5384826660156,264.7876892089844,263.46734619140625,288.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.33856746692618e-08,0.0012353012571111,-0.0862203389406204,0.0,0.0,0.0,-0.0213633924722671,60.0,-21.41018867492676,-0.0,-1.0404673389530217e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,0.0001159409366664,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,9.017631964525208e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0001220914418809,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0005791481235064,290.146240234375,294.1499938964844,263.4433288574219,262.5384826660156,264.7876892089844,263.46734619140625,288.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.33856746692618e-08,0.0012353012571111,-0.0862203389406204,0.0,0.0,0.0,-0.0213633924722671,60.0,-21.41018867492676,-0.0,-1.0404673389530217e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,0.0001158372106146,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,0.0001219819750986,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143371582031,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159545898437,0.0,0.0,0.0001219822079292,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,0.000578629958909,290.13995361328125,294.1499938964844,263.42498779296875,262.5233764648437,264.7728271484375,263.4490966796875,288.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.32563985239176e-08,0.0012341962428763,-0.0858852490782737,0.0,0.0,0.0,-0.0212993063032627,60.0,-21.39995384216309,-0.0,-1.038606427528066e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.000115734663268,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,0.0001218739926116,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,0.0001218742181663,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,0.0005781177314929,290.1336364746094,294.1499938964844,263.4066772460937,262.5082702636719,264.7579345703125,263.4308776855469,288.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38983154296875,-0.0,-1.0367683245249284e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.0001155351201305,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0001216638629557,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,0.0005771209835074,290.1210021972656,294.1499938964844,263.3699951171875,262.4779663085937,264.72808837890625,263.3943786621094,288.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.287990679723407e-08,0.0012309777084738,-0.0849091932177543,0.0,0.0,0.0,-0.0211126673966646,60.0,-21.37024688720703,-0.0,-1.0331961419751678e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.0001155351201305,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0001216638629557,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,0.0005771209835074,290.1210021972656,294.1499938964844,263.3699951171875,262.4779663085937,264.72808837890625,263.3943786621094,288.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.287990679723407e-08,0.0012309777084738,-0.0849091932177543,0.0,0.0,0.0,-0.0211126673966646,60.0,-21.37024688720703,-0.0,-1.0331961419751678e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,8.971217175712809e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001214630174217,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27197265625,0.0,0.0,0.0005761672509834,290.1083679199219,294.1499938964844,263.3333435058594,262.4475402832031,264.6981201171875,263.35791015625,288.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.264194603502801e-08,0.0012289434671401,-0.0842921435832977,0.0,0.0,0.0,-0.0209947023540735,60.0,-21.351991653442383,-0.0,-1.0297838315409537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,8.971217175712809e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001214630174217,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27197265625,0.0,0.0,0.0005761672509834,290.1083679199219,294.1499938964844,263.3333435058594,262.4475402832031,264.6981201171875,263.35791015625,288.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.264194603502801e-08,0.0012289434671401,-0.0842921435832977,0.0,0.0,0.0,-0.0209947023540735,60.0,-21.351991653442383,-0.0,-1.0297838315409537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0001151665273937,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,0.0001212757269968,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,8.957400132203475e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,0.0001212759452755,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,0.0005752798169851,290.095703125,294.1499938964844,263.2966613769531,262.4169921875,264.6680603027344,263.3214111328125,288.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270831502974,3.2420544471278845e-08,0.0012270507868379,-0.0837179571390152,0.0,0.0,0.0,-0.020884945988655,60.0,-21.33568382263184,-0.0,-1.0266141003967277e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0001151665273937,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,0.0001212757269968,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,8.957400132203475e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,0.0001212759452755,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,0.0005752798169851,290.095703125,294.1499938964844,263.2966613769531,262.4169921875,264.6680603027344,263.3214111328125,288.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270831502974,3.2420544471278845e-08,0.0012270507868379,-0.0837179571390152,0.0,0.0,0.0,-0.020884945988655,60.0,-21.33568382263184,-0.0,-1.0266141003967277e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.0001150063835666,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,0.0001211070921272,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,8.944944420363754e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0001211073031299,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0005744799273088,290.0830383300781,294.1499938964844,263.260009765625,262.38629150390625,264.6379089355469,263.284912109375,288.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122537673451,3.222096012223119e-08,0.0012253444874659,-0.0832002907991409,0.0,0.0,0.0,-0.0207860060036182,60.0,-21.32223892211914,-0.0,-1.023760916041283e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
