time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.0001150063835666,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,0.0001211070921272,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,8.944944420363754e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0001211073031299,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0005744799273088,290.0830383300781,294.1499938964844,263.260009765625,262.38629150390625,264.6379089355469,263.284912109375,288.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122537673451,3.222096012223119e-08,0.0012253444874659,-0.0832002907991409,0.0,0.0,0.0,-0.0207860060036182,60.0,-21.32223892211914,-0.0,-1.023760916041283e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.0001149337258539,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.0001210305781569,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490295410156,0.0,0.0,8.939293184084818e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,0.0001210307891597,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,0.0005741169443354,290.07666015625,294.1499938964844,263.2416687011719,262.3708801269531,264.622802734375,263.26666259765625,288.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246024562045,3.2130401450558566e-08,0.0012245703255757,-0.0829653814435005,0.0,0.0,0.0,-0.0207411125302314,60.0,-21.31673240661621,-0.0,-1.0224676572079261e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,0.0001148665251093,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001209598194691,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,8.93406686373055e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,0.0001209600304719,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,0.0005737813189625,290.0703125,294.1499938964844,263.22332763671875,262.3554077148437,264.6076354980469,263.2483825683594,288.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122388638556,3.2046660436435566e-08,0.0012238543713465,-0.0827481374144554,0.0,0.0,0.0,-0.0206995978951454,60.0,-21.31218147277832,-0.0,-1.0212723822178305e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,0.000114748130727,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,0.0001208351459354,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,8.924858411774039e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309020996094,0.0,0.0,0.0001208353496622,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0005731899291276,290.0575866699219,294.1499938964844,263.1866760253906,262.3243103027344,264.5772705078125,263.2118530273437,288.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226249091327,3.1899105579213944e-08,0.0012225930113345,-0.0823653414845466,0.0,0.0,0.0,-0.0206264518201351,60.0,-21.305795669555664,-0.0,-1.0191681099058769e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,0.000114748130727,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,0.0001208351459354,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,8.924858411774039e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309020996094,0.0,0.0,0.0001208353496622,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0005731899291276,290.0575866699219,294.1499938964844,263.1866760253906,262.3243103027344,264.5772705078125,263.2118530273437,288.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226249091327,3.1899105579213944e-08,0.0012225930113345,-0.0823653414845466,0.0,0.0,0.0,-0.0206264518201351,60.0,-21.305795669555664,-0.0,-1.0191681099058769e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3911437988281,0.0,0.0,0.0001146587965195,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0001207410750794,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163452148437,0.0,0.0,8.917909872252494e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001207412788062,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0005727436509914,290.0448303222656,294.1499938964844,263.1499938964844,262.29302978515625,264.5467834472656,263.17529296875,288.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216728646308,3.1787770637947694e-08,0.0012216410832479,-0.0820764675736427,0.0,0.0,0.0,-0.0205712579190731,60.0,-21.3042221069336,-0.0,-1.0175817521940189e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3911437988281,0.0,0.0,0.0001146587965195,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0001207410750794,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163452148437,0.0,0.0,8.917909872252494e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001207412788062,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0005727436509914,290.0448303222656,294.1499938964844,263.1499938964844,262.29302978515625,264.5467834472656,263.17529296875,288.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216728646308,3.1787770637947694e-08,0.0012216410832479,-0.0820764675736427,0.0,0.0,0.0,-0.0205712579190731,60.0,-21.3042221069336,-0.0,-1.0175817521940189e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,0.0001145972855738,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2031555175781,0.0,0.0,0.0001206762972287,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,8.913125202525407e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0001206764936796,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,0.0005724363727495,290.03204345703125,294.1499938964844,263.11334228515625,262.2615966796875,264.5162048339844,263.1387023925781,288.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210173299536,3.1711099524045494e-08,0.0012209855485707,-0.0818775370717048,0.0,0.0,0.0,-0.020533250644803,60.0,-21.307588577270508,-0.0,-1.0164900743347972e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,0.0001145972855738,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2031555175781,0.0,0.0,0.0001206762972287,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,8.913125202525407e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0001206764936796,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,0.0005724363727495,290.03204345703125,294.1499938964844,263.11334228515625,262.2615966796875,264.5162048339844,263.1387023925781,288.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210173299536,3.1711099524045494e-08,0.0012209855485707,-0.0818775370717048,0.0,0.0,0.0,-0.020533250644803,60.0,-21.307588577270508,-0.0,-1.0164900743347972e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,0.0001145648348028,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0001206421366077,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,8.910601172829047e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001206423330586,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,0.0005722743226215,290.01922607421875,294.1499938964844,263.07666015625,262.2301330566406,264.4855041503906,263.10211181640625,288.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206714600324,3.1670662536953393e-08,0.0012206397950649,-0.0817726030945777,0.0,0.0,0.0,-0.0205132029950618,60.0,-21.31623649597168,-0.0,-1.0159144636645578e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,0.0001145648348028,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0001206421366077,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,8.910601172829047e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001206423330586,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,0.0005722743226215,290.01922607421875,294.1499938964844,263.07666015625,262.2301330566406,264.4855041503906,263.10211181640625,288.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206714600324,3.1670662536953393e-08,0.0012206397950649,-0.0817726030945777,0.0,0.0,0.0,-0.0205132029950618,60.0,-21.31623649597168,-0.0,-1.0159144636645578e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0001145587593782,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.000120635733765,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,8.910128235584125e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28497314453125,0.0,0.0,0.0001206359229399,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,0.0005722439382225,290.0127868652344,294.1499938964844,263.0583190917969,262.21441650390625,264.4700927734375,263.0837707519531,288.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206065002828,3.1663081045962826e-08,0.0012205748353153,-0.0817529335618019,0.0,0.0,0.0,-0.0205094441771507,60.0,-21.32250213623047,-0.0,-1.0158066032772697e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,0.0001145588321378,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,0.0001206358065246,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,8.910134056350216e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0001206360029755,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0005722443456761,290.0063781738281,294.1499938964844,263.0400085449219,262.1986999511719,264.4546813964844,263.0654602050781,288.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.16631698638048e-08,0.0012205756502225,-0.0817531645298004,0.0,0.0,0.0,-0.0205094888806343,60.0,-21.32992553710937,-0.0,-1.0158078111999205e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001145784262917,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,0.0001206566375913,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,0.0005723422509618,289.99346923828125,294.1499938964844,263.0033264160156,262.1672058105469,264.4237060546875,263.02880859375,288.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168758766491919e-08,0.0012207843828946,-0.0818165242671966,0.0,0.0,0.0,-0.0205215942114591,60.0,-21.34866142272949,-0.0,-1.0161554087062541e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001145784262917,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,0.0001206566375913,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,0.0005723422509618,289.99346923828125,294.1499938964844,263.0033264160156,262.1672058105469,264.4237060546875,263.02880859375,288.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168758766491919e-08,0.0012207843828946,-0.0818165242671966,0.0,0.0,0.0,-0.0205215942114591,60.0,-21.34866142272949,-0.0,-1.0161554087062541e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32000732421875,0.0,0.0,0.000114621107059,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,0.0001207013992825,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0001207015811814,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0005725554656237,289.9805603027344,294.1499938964844,262.9666748046875,262.1357116699219,264.39263916015625,262.9920959472656,288.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.174077178869084e-08,0.001221238868311,-0.0819545239210128,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.37186622619629,-0.0,-1.0169124919912065e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32000732421875,0.0,0.0,0.000114621107059,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,0.0001207013992825,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0001207015811814,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0005725554656237,289.9805603027344,294.1499938964844,262.9666748046875,262.1357116699219,264.39263916015625,262.9920959472656,288.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.174077178869084e-08,0.001221238868311,-0.0819545239210128,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.37186622619629,-0.0,-1.0169124919912065e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,0.000114685135486,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0001207688183058,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0005728752585127,289.96759033203125,294.1499938964844,262.92999267578125,262.10418701171875,264.36138916015625,262.95538330078125,288.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219209456816,-0.0821615383028984,0.0,0.0,0.0,-0.0205875094980001,60.0,-21.39927864074707,-0.0,-1.0180487208799605e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,0.000114685135486,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0001207688183058,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0005728752585127,289.96759033203125,294.1499938964844,262.92999267578125,262.10418701171875,264.36138916015625,262.95538330078125,288.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219209456816,-0.0821615383028984,0.0,0.0,0.0,-0.0205875094980001,60.0,-21.39927864074707,-0.0,-1.0180487208799605e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914733886719,0.0,0.0,0.0001147688162745,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,0.0001208569447044,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,8.926466398406774e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001208571266033,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,0.0005732933059334,289.9545593261719,294.1499938964844,262.8933410644531,262.0726623535156,264.3300476074219,262.91864013671875,288.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222844235599,3.192483788438949e-08,0.0012228123378008,-0.0824320986866951,0.0,0.0,0.0,-0.0206392053514719,60.0,-21.43058013916016,-0.0,-1.0195348920660765e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914733886719,0.0,0.0,0.0001147688162745,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,0.0001208569447044,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,8.926466398406774e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001208571266033,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,0.0005732933059334,289.9545593261719,294.1499938964844,262.8933410644531,262.0726623535156,264.3300476074219,262.91864013671875,288.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222844235599,3.192483788438949e-08,0.0012228123378008,-0.0824320986866951,0.0,0.0,0.0,-0.0206392053514719,60.0,-21.43058013916016,-0.0,-1.0195348920660765e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0001148173323599,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001209080364787,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,8.93023971002549e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001209082183777,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0005735356826335,289.94805908203125,294.1499938964844,262.875,262.056884765625,264.3143005371094,262.9002685546875,288.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233611196279,3.1985301518488995e-08,0.0012233291054144,-0.0825889632105827,0.0,0.0,0.0,-0.0206691790372133,60.0,-21.447559356689453,-0.0,-1.0203970646216477e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771911621094,0.0,0.0,0.0001148704832303,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,0.0001209640031447,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,8.934373909141868e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0001209641850437,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,0.0005738011677749,289.9415283203125,294.1499938964844,262.8566589355469,262.0411071777344,264.2985534667969,262.88189697265625,288.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239273637533,3.205153475960287e-08,0.0012238953495398,-0.0827607810497284,0.0,0.0,0.0,-0.0207020118832588,60.0,-21.465452194213867,-0.0,-1.0213419443516616e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,0.0001149883537436,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,0.0001210881309816,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,8.943540888139978e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001210883056046,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.000574389938265,289.92840576171875,294.1499938964844,262.82000732421875,262.0095520019531,264.26690673828125,262.8451232910156,288.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251831358298,3.219842170665288e-08,0.001225151005201,-0.0831418186426162,0.0,0.0,0.0,-0.0207748282700777,60.0,-21.50341033935547,-0.0,-1.0234389691277105e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,0.0001149883537436,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,0.0001210881309816,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,8.943540888139978e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001210883056046,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.000574389938265,289.92840576171875,294.1499938964844,262.82000732421875,262.0095520019531,264.26690673828125,262.8451232910156,288.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251831358298,3.219842170665288e-08,0.001225151005201,-0.0831418186426162,0.0,0.0,0.0,-0.0207748282700777,60.0,-21.50341033935547,-0.0,-1.0234389691277105e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001151208853116,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,0.0001212276911246,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,8.953849464887753e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,0.0001212278657476,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0005750519922003,289.915283203125,294.1499938964844,262.7833251953125,261.9779357910156,264.2351379394531,262.8083190917969,288.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265951372683,3.2363580260152964e-08,0.0012265627738088,-0.0835702195763588,0.0,0.0,0.0,-0.0208567027002573,60.0,-21.544443130493164,-0.0,-1.0257993920959053e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001151208853116,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,0.0001212276911246,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,8.953849464887753e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,0.0001212278657476,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0005750519922003,289.915283203125,294.1499938964844,262.7833251953125,261.9779357910156,264.2351379394531,262.8083190917969,288.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265951372683,3.2363580260152964e-08,0.0012265627738088,-0.0835702195763588,0.0,0.0,0.0,-0.0208567027002573,60.0,-21.544443130493164,-0.0,-1.0257993920959053e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,0.0001152657787315,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0001213802825077,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,8.965119195636362e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001213804498547,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.0005757758044637,289.9020690917969,294.1499938964844,262.7466735839844,261.94635009765625,264.2032165527344,262.77154541015625,288.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228138920851,3.254415403830535e-08,0.0012281064409762,-0.0840385407209396,0.0,0.0,0.0,-0.020946217700839,60.0,-21.588104248046875,-0.0,-1.0283832097002232e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,0.0001152657787315,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0001213802825077,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,8.965119195636362e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001213804498547,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.0005757758044637,289.9020690917969,294.1499938964844,262.7466735839844,261.94635009765625,264.2032165527344,262.77154541015625,288.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228138920851,3.254415403830535e-08,0.0012281064409762,-0.0840385407209396,0.0,0.0,0.0,-0.020946217700839,60.0,-21.588104248046875,-0.0,-1.0283832097002232e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,0.0001154227938968,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001215456286445,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,8.977331162896007e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0001215457959915,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.0005765600944869,289.8888244628906,294.1499938964844,262.7099914550781,261.91473388671875,264.171142578125,262.7347106933594,288.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229811925441,3.2739826849592646e-08,0.0012297790963202,-0.0845459625124931,0.0,0.0,0.0,-0.0210432186722755,60.0,-21.63431739807129,-0.0,-1.0311867981727121e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,0.0001154227938968,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001215456286445,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,8.977331162896007e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0001215457959915,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.0005765600944869,289.8888244628906,294.1499938964844,262.7099914550781,261.91473388671875,264.171142578125,262.7347106933594,288.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229811925441,3.2739826849592646e-08,0.0012297790963202,-0.0845459625124931,0.0,0.0,0.0,-0.0210432186722755,60.0,-21.63431739807129,-0.0,-1.0311867981727121e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,0.0001155040299636,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,0.0001216311720781,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,8.983649604488164e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001216313394252,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,0.0005769659182988,289.8821716308594,294.1499938964844,262.6916809082031,261.8988952636719,264.1550598144531,262.71630859375,288.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306773569434,3.2841064978583745e-08,0.0012306445278227,-0.0848084762692451,0.0,0.0,0.0,-0.0210934057831764,60.0,-21.658008575439453,-0.0,-1.0326387922532376e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0001155879726866,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.060791015625,0.0,0.0,0.0001217195676872,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,8.990178321255371e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001217197350342,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,0.000577385246288,289.8755187988281,294.1499938964844,262.67333984375,261.8830871582031,264.138916015625,262.6979064941406,288.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945674632856026e-08,0.001231538830325,-0.0850797072052955,0.0,0.0,0.0,-0.0211452655494213,60.0,-21.682201385498047,-0.0,-1.0341402401081724e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0001157614897238,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001219022888108,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,9.003673767438158e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318054199219,0.0,0.0,0.0001219024561578,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.000578251958359,289.8621826171875,294.1499938964844,262.6366577148437,261.8514404296875,264.1065673828125,262.6610717773437,288.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.3161906998202546e-08,0.0012333872728049,-0.0856403037905693,0.0,0.0,0.0,-0.0212524589151144,60.0,-21.731807708740234,-0.0,-1.0372472303288305e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0001157614897238,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001219022888108,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,9.003673767438158e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318054199219,0.0,0.0,0.0001219024561578,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.000578251958359,289.8621826171875,294.1499938964844,262.6366577148437,261.8514404296875,264.1065673828125,262.6610717773437,288.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.3161906998202546e-08,0.0012333872728049,-0.0856403037905693,0.0,0.0,0.0,-0.0212524589151144,60.0,-21.731807708740234,-0.0,-1.0372472303288305e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0001159408711828,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,9.017626143759117e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,0.0005791480070911,289.8487854003906,294.1499938964844,262.6000061035156,261.8197631835937,264.0740661621094,262.6242370605469,288.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.338546150644106e-08,0.0012352982303127,-0.0862197950482368,0.0,0.0,0.0,-0.0213632807135581,60.0,-21.78276252746582,-0.0,-1.040464283619258e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0001159408711828,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,9.017626143759117e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,0.0005791480070911,289.8487854003906,294.1499938964844,262.6000061035156,261.8197631835937,264.0740661621094,262.6242370605469,288.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.338546150644106e-08,0.0012352982303127,-0.0862197950482368,0.0,0.0,0.0,-0.0213632807135581,60.0,-21.78276252746582,-0.0,-1.040464283619258e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,0.0001161246618721,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0001222847349708,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,9.03192049008794e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001222848950419,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0005800661165267,289.8353271484375,294.1499938964844,262.5633239746094,261.7880554199219,264.0414123535156,262.58740234375,288.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.361450140459965e-08,0.0012372562196105,-0.0868134200572967,0.0,0.0,0.0,-0.021476823836565,60.0,-21.83481216430664,-0.0,-1.0437654651695993e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,0.0001161246618721,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0001222847349708,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,9.03192049008794e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001222848950419,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0005800661165267,289.8353271484375,294.1499938964844,262.5633239746094,261.7880554199219,264.0414123535156,262.58740234375,288.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.361450140459965e-08,0.0012372562196105,-0.0868134200572967,0.0,0.0,0.0,-0.021476823836565,60.0,-21.83481216430664,-0.0,-1.0437654651695993e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
