time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,0.0001163107299362,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01153564453125,0.0,0.0,0.0005809955764561,289.8218078613281,294.1499938964844,262.52667236328125,261.75634765625,264.0086364746094,262.5505676269531,288.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.88748550415039,-0.0,-1.047113045160586e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,0.0001163107299362,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01153564453125,0.0,0.0,0.0005809955764561,289.8218078613281,294.1499938964844,262.52667236328125,261.75634765625,264.0086364746094,262.5505676269531,288.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.88748550415039,-0.0,-1.047113045160586e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1403503417969,0.0,0.0,0.0001164042187156,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,0.0001225791202159,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,0.0005814625765196,289.8150329589844,294.1499938964844,262.5083312988281,261.740478515625,263.9921875,262.5321655273437,288.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-21.91399574279785,-0.0,-1.048796960390064e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0005819291109219,289.8082580566406,294.1499938964844,262.489990234375,261.724609375,263.9757080078125,262.5137634277344,288.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.02170723490417,60.0,-21.9405517578125,-0.0,-1.0504805914024473e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,0.0001166832225862,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,0.0001228729233844,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0005828562425449,289.7946472167969,294.1499938964844,262.4533386230469,261.69287109375,263.9426574707031,262.4769287109375,288.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.993614196777344,-0.0,-1.0538304451301884e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,0.0001166832225862,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,0.0001228729233844,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0005828562425449,289.7946472167969,294.1499938964844,262.4533386230469,261.69287109375,263.9426574707031,262.4769287109375,288.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.993614196777344,-0.0,-1.0538304451301884e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.0005837699864059,289.7809753417969,294.1499938964844,262.4166564941406,261.6611022949219,263.9094543457031,262.4400939941406,288.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.046411514282227,-0.0,-1.0571370978595957e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.0005837699864059,289.7809753417969,294.1499938964844,262.4166564941406,261.6611022949219,263.9094543457031,262.4400939941406,288.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.046411514282227,-0.0,-1.0571370978595957e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0001170437244581,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0001232525537488,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,9.103403135668486e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,0.000123252699268,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,0.0005846570711582,289.76727294921875,294.1499938964844,262.3800048828125,261.6293334960937,263.87615966796875,262.4032592773437,288.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.475987142564918e-08,0.0012470473302528,-0.0897806286811828,0.0,0.0,0.0,-0.0220446176826953,60.0,-22.098426818847656,-0.0,-1.0603521616303625e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0001170437244581,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0001232525537488,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,9.103403135668486e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,0.000123252699268,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,0.0005846570711582,289.76727294921875,294.1499938964844,262.3800048828125,261.6293334960937,263.87615966796875,262.4032592773437,288.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.475987142564918e-08,0.0012470473302528,-0.0897806286811828,0.0,0.0,0.0,-0.0220446176826953,60.0,-22.098426818847656,-0.0,-1.0603521616303625e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0001171475087176,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,0.000585175526794,289.7590026855469,294.1499938964844,262.3580017089844,261.6102600097656,263.8561096191406,262.38116455078125,288.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921862526696e-08,0.0012481530429795,-0.0901155769824981,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.12920570373535,-0.0,-1.0622334656318345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,0.0001172150005004,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0005855126073583,289.7535095214844,294.1499938964844,262.34332275390625,261.5975341796875,263.8427124023437,262.366455078125,288.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.14948463439941,-0.0,-1.063457730765549e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,0.0001172975316876,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01434326171875,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,0.0005859248922206,289.74658203125,294.1499938964844,262.32501220703125,261.5816345214844,263.8259582519531,262.3480529785156,288.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.17449188232422,-0.0,-1.0649557680153521e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,0.0001173773343907,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,9.129349928116426e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,0.0005863234982825,289.7396850585937,294.1499938964844,262.3066711425781,261.56573486328125,263.80914306640625,262.32965087890625,288.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.19906044006348,-0.0,-1.066405275196303e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.000117528856208,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231872558594,0.0,0.0,0.0005870804307051,289.725830078125,294.1499938964844,262.2699890136719,261.53387451171875,263.7754821777344,262.2928466796875,288.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446513408009e-08,0.0012522157048806,-0.0913459733128547,0.0,0.0,0.0,-0.0223443340510129,60.0,-22.24685478210449,-0.0,-1.0691601914913917e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.000117528856208,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231872558594,0.0,0.0,0.0005870804307051,289.725830078125,294.1499938964844,262.2699890136719,261.53387451171875,263.7754821777344,262.2928466796875,288.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446513408009e-08,0.0012522157048806,-0.0913459733128547,0.0,0.0,0.0,-0.0223443340510129,60.0,-22.24685478210449,-0.0,-1.0691601914913917e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,0.0001176677469629,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,9.151938138529658e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.0005877742078155,289.7119140625,294.1499938964844,262.2333374023437,261.5020446777344,263.74169921875,262.2560729980469,288.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537309667095,3.553755689722493e-08,0.001253695343621,-0.0917940065264701,0.0,0.0,0.0,-0.0224301423877477,60.0,-22.292505264282227,-0.0,-1.0716885867623205e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,0.0001176677469629,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,9.151938138529658e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.0005877742078155,289.7119140625,294.1499938964844,262.2333374023437,261.5020446777344,263.74169921875,262.2560729980469,288.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537309667095,3.553755689722493e-08,0.001253695343621,-0.0917940065264701,0.0,0.0,0.0,-0.0224301423877477,60.0,-22.292505264282227,-0.0,-1.0716885867623205e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,0.000117791161756,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0001240396522916,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,9.161536581814288e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,0.0001240397978108,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0005883906851522,289.6979675292969,294.1499938964844,262.1966552734375,261.4701843261719,263.70782470703125,262.21929931640625,288.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550458777695,3.569136453052124e-08,0.0012550102546811,-0.092192068696022,0.0,0.0,0.0,-0.0225063879042863,60.0,-22.33542251586914,-0.0,-1.0739377387380956e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,0.000117791161756,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0001240396522916,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,9.161536581814288e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,0.0001240397978108,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0005883906851522,289.6979675292969,294.1499938964844,262.1966552734375,261.4701843261719,263.70782470703125,262.21929931640625,288.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550458777695,3.569136453052124e-08,0.0012550102546811,-0.092192068696022,0.0,0.0,0.0,-0.0225063879042863,60.0,-22.33542251586914,-0.0,-1.0739377387380956e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,0.0001178987149614,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.0001241529243998,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,9.169902477879076e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,0.000124153055367,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,0.0005889280000701,289.6839904785156,294.1499938964844,262.1600036621094,261.43829345703125,263.6738586425781,262.1825256347656,288.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561918701976,3.5825408417622384e-08,0.0012561561306938,-0.0925389528274536,0.0,0.0,0.0,-0.0225728377699852,60.0,-22.37558555603028,-0.0,-1.0758998314486234e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,0.0001178987149614,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.0001241529243998,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,9.169902477879076e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,0.000124153055367,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,0.0005889280000701,289.6839904785156,294.1499938964844,262.1600036621094,261.43829345703125,263.6738586425781,262.1825256347656,288.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561918701976,3.5825408417622384e-08,0.0012561561306938,-0.0925389528274536,0.0,0.0,0.0,-0.0225728377699852,60.0,-22.37558555603028,-0.0,-1.0758998314486234e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0001179450700874,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,0.0001242017315234,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,9.173507714876904e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0001242018624907,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,0.0005891594919376,289.6769714355469,294.1499938964844,262.14166259765625,261.4223327636719,263.6568298339844,262.1641540527344,288.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566857039928,3.588316843661232e-08,0.0012566498480737,-0.0926884189248085,0.0,0.0,0.0,-0.0226014722138643,60.0,-22.39435577392578,-0.0,-1.0767459457383668e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,0.0001179867467726,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715515136719,0.0,0.0,0.0001242456200998,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,9.176749153994024e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93853759765625,0.0,0.0,0.000124245751067,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715515136719,0.0,0.0,0.0005893677007406,289.6699523925781,294.1499938964844,262.1233215332031,261.4064025878906,263.6398010253906,262.1457824707031,288.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571298284456,3.5935112663310065e-08,0.0012570939725264,-0.092822827398777,0.0,0.0,0.0,-0.0226272232830524,60.0,-22.412330627441406,-0.0,-1.0775070080626393e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,0.0001180529798148,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,0.0001243153674295,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,9.181900531984866e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0001243154983967,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,0.0005896985530853,289.6559143066406,294.1499938964844,262.086669921875,261.3744812011719,263.60565185546875,262.10906982421875,288.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578355381265,3.6017649307495965e-08,0.001257799565792,-0.0930363833904266,0.0,0.0,0.0,-0.0226681381464004,60.0,-22.445127487182617,-0.0,-1.0787169202330916e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,0.0001180529798148,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,0.0001243153674295,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,9.181900531984866e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0001243154983967,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,0.0005896985530853,289.6559143066406,294.1499938964844,262.086669921875,261.3744812011719,263.60565185546875,262.10906982421875,288.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578355381265,3.6017649307495965e-08,0.001257799565792,-0.0930363833904266,0.0,0.0,0.0,-0.0226681381464004,60.0,-22.445127487182617,-0.0,-1.0787169202330916e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,0.000118096890219,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001243616134161,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,9.185315866488963e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.0001243617443833,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.845458984375,0.0,0.0,0.0005899179377593,289.6418151855469,294.1499938964844,262.04998779296875,261.342529296875,263.57147216796875,262.0723571777344,288.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583035277202,3.607237175629052e-08,0.0012582674389705,-0.0931779742240905,0.0,0.0,0.0,-0.022695267572999,60.0,-22.47409439086914,-0.0,-1.0795195493074061e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,0.000118096890219,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001243616134161,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,9.185315866488963e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.0001243617443833,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.845458984375,0.0,0.0,0.0005899179377593,289.6418151855469,294.1499938964844,262.04998779296875,261.342529296875,263.57147216796875,262.0723571777344,288.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583035277202,3.607237175629052e-08,0.0012582674389705,-0.0931779742240905,0.0,0.0,0.0,-0.022695267572999,60.0,-22.47409439086914,-0.0,-1.0795195493074061e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,0.0001181364132207,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0001244032318936,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,9.188389958580956e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,0.0001244033628609,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0005901153781451,289.6277160644531,294.1499938964844,262.0165100097656,261.31298828125,263.5372314453125,262.0373229980469,288.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587246019393,3.612162657873341e-08,0.0012586885131895,-0.0933053940534591,0.0,0.0,0.0,-0.0227196831256151,60.0,-22.498779296875,-0.0,-1.0802421712696741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,0.0001181364132207,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0001244032318936,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,9.188389958580956e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,0.0001244033628609,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0005901153781451,289.6277160644531,294.1499938964844,262.0165100097656,261.31298828125,263.5372314453125,262.0373229980469,288.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587246019393,3.612162657873341e-08,0.0012586885131895,-0.0933053940534591,0.0,0.0,0.0,-0.0227196831256151,60.0,-22.498779296875,-0.0,-1.0802421712696741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001181880797958,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,0.0001244576415047,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812561035156,0.0,0.0,9.192407742375508e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88214111328125,0.0,0.0,0.00012445775792,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0005903734127059,289.6135559082031,294.1499938964844,261.98907470703125,261.2880249023437,263.50311279296875,262.0063781738281,288.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592748971655,3.618600885602064e-08,0.0012592386920005,-0.0934719666838646,0.0,0.0,0.0,-0.0227515995502471,60.0,-22.520620346069336,-0.0,-1.0811871220539616e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001181880797958,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,0.0001244576415047,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812561035156,0.0,0.0,9.192407742375508e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88214111328125,0.0,0.0,0.00012445775792,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0005903734127059,289.6135559082031,294.1499938964844,261.98907470703125,261.2880249023437,263.50311279296875,262.0063781738281,288.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592748971655,3.618600885602064e-08,0.0012592386920005,-0.0934719666838646,0.0,0.0,0.0,-0.0227515995502471,60.0,-22.520620346069336,-0.0,-1.0811871220539616e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0001182171399705,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0001244882441824,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,9.194668382406236e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87506103515625,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0005905185826122,289.6064758300781,294.1499938964844,261.9775085449219,261.2771911621094,263.4861145019531,261.9932861328125,288.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222221666548655e-08,0.0012595483567565,-0.0935656502842903,0.0,0.0,0.0,-0.0227695517241954,60.0,-22.53013038635254,-0.0,-1.0817188211831309e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,0.0001182470514322,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0001245197345269,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0005906680598855,289.5993957519531,294.1499938964844,261.9673156738281,261.2673645019531,263.4692077636719,261.9814758300781,288.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.0936620980501174,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53879737854004,-0.0,-1.0822663654153077e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0005909652682021,289.5851745605469,294.1499938964844,261.9508056640625,261.25067138671875,263.43560791015625,261.961669921875,288.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.553207397460938,-0.0,-1.0833556984835013e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0005909652682021,289.5851745605469,294.1499938964844,261.9508056640625,261.25067138671875,263.43560791015625,261.961669921875,288.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.553207397460938,-0.0,-1.0833556984835013e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,0.0001183602726086,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77960205078125,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0005912336055189,289.5709228515625,294.1499938964844,261.93914794921875,261.2377014160156,263.4024658203125,261.94696044921875,288.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.0940270870923996,0.0,0.0,0.0,-0.02285797894001,60.0,-22.56277275085449,-0.0,-1.084339658063982e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,0.0001183602726086,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77960205078125,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0005912336055189,289.5709228515625,294.1499938964844,261.93914794921875,261.2377014160156,263.4024658203125,261.94696044921875,288.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.0940270870923996,0.0,0.0,0.0,-0.02285797894001,60.0,-22.56277275085449,-0.0,-1.084339658063982e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,0.0001184020584332,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,9.209050767822192e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82537841796875,0.0,0.0,0.0001246830943273,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0005914423381909,289.5566711425781,294.1499938964844,261.9319763183594,261.2281188964844,263.3698425292969,261.93701171875,288.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.645267199203772e-08,0.0012615183368325,-0.0941617786884307,0.0,0.0,0.0,-0.0228837933391332,60.0,-22.566593170166016,-0.0,-1.085105338916037e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
