time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,0.0001184020584332,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,9.209050767822192e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82537841796875,0.0,0.0,0.0001246830943273,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0005914423381909,289.5566711425781,294.1499938964844,261.9319763183594,261.2281188964844,263.3698425292969,261.93701171875,288.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.645267199203772e-08,0.0012615183368325,-0.0941617786884307,0.0,0.0,0.0,-0.0228837933391332,60.0,-22.566593170166016,-0.0,-1.085105338916037e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0001184269276564,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,0.0001247091713594,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,9.210985444951802e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.000591566611547,289.5423583984375,294.1499938964844,261.9288330078125,261.2215881347656,263.3378295898437,261.9313049316406,288.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.56414031982422,-0.0,-1.085561223135301e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0001184269276564,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,0.0001247091713594,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,9.210985444951802e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.000591566611547,289.5423583984375,294.1499938964844,261.9288330078125,261.2215881347656,263.3378295898437,261.9313049316406,288.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.56414031982422,-0.0,-1.085561223135301e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001184309730888,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001247134205186,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,9.211299766320737e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,0.0001247135369339,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0005915868096053,289.53521728515625,294.1499938964844,261.9286804199219,261.2193908691406,263.32208251953125,261.9300842285156,288.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.560047149658203,-0.0,-1.0856352616883669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0001184298671432,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960510253906,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,0.0005915812798775,289.5280456542969,294.1499938964844,261.92938232421875,261.21783447265625,263.3065185546875,261.9297180175781,288.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513868212699,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.554330825805664,-0.0,-1.0856149401661241e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0001184081556857,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001246893953066,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,0.0001246895117219,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0005914728390052,289.5137023925781,294.1499938964844,261.9331359863281,261.216552734375,263.27593994140625,261.9313049316406,288.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.53775787353516,-0.0,-1.0852169651798249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0001184081556857,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001246893953066,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,0.0001246895117219,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0005914728390052,289.5137023925781,294.1499938964844,261.9331359863281,261.216552734375,263.27593994140625,261.9313049316406,288.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.53775787353516,-0.0,-1.0852169651798249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,0.0001183598214993,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,0.0001246386091224,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0005912313936278,289.4993591308594,294.1499938964844,261.93975830078125,261.2174377441406,263.2461242675781,261.9361267089844,288.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255522727966,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.51335906982422,-0.0,-1.0843309894426056e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,0.0001183598214993,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,0.0001246386091224,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0005912313936278,289.4993591308594,294.1499938964844,261.93975830078125,261.2174377441406,263.2461242675781,261.9361267089844,288.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255522727966,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.51335906982422,-0.0,-1.0843309894426056e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001182832711492,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0001245578896487,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,9.1998117568437e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.000124558006064,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0005908490275032,289.4849853515625,294.1499938964844,261.9488220214844,261.2201843261719,263.2172546386719,261.9436950683594,288.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.6304605544046353e-08,0.0012602530186995,-0.0937787741422653,0.0,0.0,0.0,-0.0228103939443826,60.0,-22.481201171875,-0.0,-1.0829288754621302e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001182832711492,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0001245578896487,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,9.1998117568437e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.000124558006064,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0005908490275032,289.4849853515625,294.1499938964844,261.9488220214844,261.2201843261719,263.2172546386719,261.9436950683594,288.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.6304605544046353e-08,0.0012602530186995,-0.0937787741422653,0.0,0.0,0.0,-0.0228103939443826,60.0,-22.481201171875,-0.0,-1.0829288754621302e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,0.0001181783300125,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.0001244473824044,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,9.19164958759211e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0001244474988197,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.000590324809309,289.4705810546875,294.1499938964844,261.9599304199219,261.22442626953125,263.18927001953125,261.9535522460937,288.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591711711138,3.6173808837247634e-08,0.0012591349659487,-0.093440406024456,0.0,0.0,0.0,-0.0227455552667379,60.0,-22.441781997680664,-0.0,-1.08100806528455e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,0.0001181783300125,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.0001244473824044,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,9.19164958759211e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0001244474988197,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.000590324809309,289.4705810546875,294.1499938964844,261.9599304199219,261.22442626953125,263.18927001953125,261.9535522460937,288.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591711711138,3.6173808837247634e-08,0.0012591349659487,-0.093440406024456,0.0,0.0,0.0,-0.0227455552667379,60.0,-22.441781997680664,-0.0,-1.08100806528455e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001181181141873,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,0.0001243839797098,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,9.18696605367586e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.0001243840815732,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,0.0005900240503251,289.46337890625,294.1499938964844,261.96612548828125,261.22705078125,263.17559814453125,261.95916748046875,288.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585296062752,3.609876131349665e-08,0.0012584935175254,-0.0932462438941001,0.0,0.0,0.0,-0.0227083507925272,60.0,-22.41977882385254,-0.0,-1.0799066529898482e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0001180550607386,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,0.0001243175793206,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,9.1820620582439e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,0.000124317681184,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0005897090886719,289.4562072753906,294.1499938964844,261.9726867675781,261.2299499511719,263.1622314453125,261.9652404785156,287.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578216847032,-0.0930429250001907,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.396459579467773,-0.0,-1.0787540105638985e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,0.0001179208993562,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110290527344,0.0,0.0,0.000124176411191,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,0.0005890389438718,289.4418029785156,294.1499938964844,261.9866638183594,261.2363586425781,263.1360168457031,261.9783020019531,287.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102697849273,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.347450256347656,-0.0,-1.0763034907768089e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,0.0001179208993562,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110290527344,0.0,0.0,0.000124176411191,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,0.0005890389438718,289.4418029785156,294.1499938964844,261.9866638183594,261.2363586425781,263.1360168457031,261.9783020019531,287.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102697849273,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.347450256347656,-0.0,-1.0763034907768089e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,0.0001177689118776,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0001240162528119,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960144042969,0.0,0.0,9.159806359093636e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0001240163546754,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0005882797413505,289.4273986816406,294.1499938964844,262.00146484375,261.243408203125,263.1108093261719,261.9925231933594,287.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548089725896,3.5663546782416233e-08,0.0012547732330858,-0.0921200737357139,0.0,0.0,0.0,-0.0224926024675369,60.0,-22.294374465942383,-0.0,-1.0735307398590521e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,0.0001177689118776,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0001240162528119,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960144042969,0.0,0.0,9.159806359093636e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0001240163546754,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0005882797413505,289.4273986816406,294.1499938964844,262.00146484375,261.243408203125,263.1108093261719,261.9925231933594,287.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548089725896,3.5663546782416233e-08,0.0012547732330858,-0.0921200737357139,0.0,0.0,0.0,-0.0224926024675369,60.0,-22.294374465942383,-0.0,-1.0735307398590521e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71832275390625,0.0,0.0,0.0001175935030914,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,0.000123831545352,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,9.14616321097128e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,0.0001238316472154,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,0.0005874034832231,289.4129943847656,294.1499938964844,262.0167236328125,261.2507629394531,263.0865478515625,262.00738525390625,287.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252940041013,3.5444926993477566e-08,0.0012529045343399,-0.0915542393922805,0.0,0.0,0.0,-0.022384226322174,60.0,-22.236888885498047,-0.0,-1.0703351449592446e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71832275390625,0.0,0.0,0.0001175935030914,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,0.000123831545352,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,9.14616321097128e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,0.0001238316472154,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,0.0005874034832231,289.4129943847656,294.1499938964844,262.0167236328125,261.2507629394531,263.0865478515625,262.00738525390625,287.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252940041013,3.5444926993477566e-08,0.0012529045343399,-0.0915542393922805,0.0,0.0,0.0,-0.022384226322174,60.0,-22.236888885498047,-0.0,-1.0703351449592446e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.0001173935379483,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0001236209645867,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,9.130610123975202e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,0.0001236210664501,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0005864046397618,289.3985900878906,294.1499938964844,262.031982421875,261.2581481933594,263.06317138671875,262.02252197265625,287.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.51957076816234e-08,0.0012507742503657,-0.0909091085195541,0.0,0.0,0.0,-0.022260682657361,60.0,-22.174991607666016,-0.0,-1.0666979477491625e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.0001173935379483,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0001236209645867,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,9.130610123975202e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,0.0001236210664501,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0005864046397618,289.3985900878906,294.1499938964844,262.031982421875,261.2581481933594,263.06317138671875,262.02252197265625,287.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.51957076816234e-08,0.0012507742503657,-0.0909091085195541,0.0,0.0,0.0,-0.022260682657361,60.0,-22.174991607666016,-0.0,-1.0666979477491625e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,0.0001172839620267,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0001235055824508,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,9.122087067225948e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0001235056697623,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0005858573131263,289.3913879394531,294.1499938964844,262.0395202636719,261.2617492675781,263.05181884765625,262.03009033203125,287.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496419949457,3.5059144920523984e-08,0.0012496069539338,-0.0905555486679077,0.0,0.0,0.0,-0.022192982956767,60.0,-22.14232635498047,-0.0,-1.0647075043834776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,0.000117167008284,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049194335937,0.0,0.0,0.0001233824295923,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65313720703125,0.0,0.0,9.112991392612456e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.0001233825169038,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,0.0005852730828337,289.3841857910156,294.1499938964844,262.0469055175781,261.2652282714844,263.0406799316406,262.0375366210937,287.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483958853408,3.4913391289137514e-08,0.0012483609607443,-0.0901781618595123,0.0,0.0,0.0,-0.0221207290887832,60.0,-22.108423233032227,-0.0,-1.0625852553403092e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.00011691328109,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,0.0001231152418768,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.093256812775508e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.0001231153437402,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.000584005669225,289.36981201171875,294.1499938964844,262.0610046386719,261.271728515625,263.0190124511719,262.0520324707031,287.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456926051527,3.459717490272851e-08,0.0012456579133868,-0.0893592834472656,0.0,0.0,0.0,-0.0219639707356691,60.0,-22.037580490112305,-0.0,-1.057988114894215e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.00011691328109,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,0.0001231152418768,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.093256812775508e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.0001231153437402,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.000584005669225,289.36981201171875,294.1499938964844,262.0610046386719,261.271728515625,263.0190124511719,262.0520324707031,287.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456926051527,3.459717490272851e-08,0.0012456579133868,-0.0893592834472656,0.0,0.0,0.0,-0.0219639707356691,60.0,-22.037580490112305,-0.0,-1.057988114894215e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,0.0001166350484709,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001228222536155,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,9.071616659639405e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.000122822340927,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,0.000582615903113,289.3554382324219,294.1499938964844,262.073974609375,261.2773132324219,262.9981689453125,262.0655517578125,287.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427280889824,3.4250419389536546e-08,0.0012426938628777,-0.0884611159563064,0.0,0.0,0.0,-0.0217920746654272,60.0,-21.962507247924805,-0.0,-1.05295839603059e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,0.0001166350484709,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001228222536155,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,9.071616659639405e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.000122822340927,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,0.000582615903113,289.3554382324219,294.1499938964844,262.073974609375,261.2773132324219,262.9981689453125,262.0655517578125,287.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427280889824,3.4250419389536546e-08,0.0012426938628777,-0.0884611159563064,0.0,0.0,0.0,-0.0217920746654272,60.0,-21.962507247924805,-0.0,-1.05295839603059e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,0.0001163386841653,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.0001225101586896,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,9.048565698321907e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.000122510260553,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.0005811354494653,289.3410949707031,294.1499938964844,262.0853271484375,261.28173828125,262.9781799316406,262.0776672363281,287.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395703233778,3.388106506463373e-08,0.0012395364465191,-0.0875041782855987,0.0,0.0,0.0,-0.0216089729219675,60.0,-21.884740829467773,-0.0,-1.0476140488435705e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,0.0001163386841653,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.0001225101586896,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,9.048565698321907e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.000122510260553,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.0005811354494653,289.3410949707031,294.1499938964844,262.0853271484375,261.28173828125,262.9781799316406,262.0776672363281,287.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395703233778,3.388106506463373e-08,0.0012395364465191,-0.0875041782855987,0.0,0.0,0.0,-0.0216089729219675,60.0,-21.884740829467773,-0.0,-1.0476140488435705e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,0.0001160336178145,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,0.0001221889106091,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,9.024838800542057e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,0.0001221890124725,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0005796116311103,289.3267517089844,294.1499938964844,262.0946960449219,261.2846374511719,262.95880126953125,262.0883178710937,287.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363198911771,3.3500874963010574e-08,0.0012362863635644,-0.0865189284086227,0.0,0.0,0.0,-0.0214205011725425,60.0,-21.806072235107425,-0.0,-1.0421270957294837e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,0.0001160336178145,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,0.0001221889106091,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,9.024838800542057e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,0.0001221890124725,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0005796116311103,289.3267517089844,294.1499938964844,262.0946960449219,261.2846374511719,262.95880126953125,262.0883178710937,287.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363198911771,3.3500874963010574e-08,0.0012362863635644,-0.0865189284086227,0.0,0.0,0.0,-0.0214205011725425,60.0,-21.806072235107425,-0.0,-1.0421270957294837e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,0.0001158807936008,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001220279809786,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,9.012952068587764e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,0.000122028075566,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440979003906,0.0,0.0,0.0005788482376374,289.319580078125,294.1499938964844,262.0985412597656,261.28546142578125,262.94940185546875,262.0927429199219,287.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346915900707,3.33104104299764e-08,0.0012346582952886,-0.0860252603888511,0.0,0.0,0.0,-0.021326083689928,60.0,-21.76703643798828,-0.0,-1.039383690226714e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.0,0.0001157287770183,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001218679026351,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,9.001128637464717e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826416015625,0.0,0.0,0.0001218679899466,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,0.0005780888604931,289.3124389648437,294.1499938964844,262.1017150878906,261.2857666015625,262.94012451171875,262.0966186523437,287.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120958420340685e-08,0.0012330387253314,-0.0855341479182243,0.0,0.0,0.0,-0.0212321653962135,60.0,-21.728498458862305,-0.0,-1.0366584746179797e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,0.0001154316123574,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.00012155497825,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678405761719,0.0,0.0,8.978015830507502e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0001215550655615,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,0.0005766045069321,289.2981262207031,294.1499938964844,262.1058959960937,261.2848205566406,262.9219970703125,262.1025695800781,287.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299055233597,3.275062354646252e-08,0.0012298728106543,-0.0845739617943763,0.0,0.0,0.0,-0.021048579365015,60.0,-21.65377616882324,-0.0,-1.0313415543805605e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,0.0001154316123574,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.00012155497825,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678405761719,0.0,0.0,8.978015830507502e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0001215550655615,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,0.0005766045069321,289.2981262207031,294.1499938964844,262.1058959960937,261.2848205566406,262.9219970703125,262.1025695800781,287.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299055233597,3.275062354646252e-08,0.0012298728106543,-0.0845739617943763,0.0,0.0,0.0,-0.021048579365015,60.0,-21.65377616882324,-0.0,-1.0313415543805605e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,0.0001151494579971,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0001212578572449,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,8.956070087151602e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543212890625,0.0,0.0,0.0001212579445564,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0005751950666308,289.2838439941406,294.1499938964844,262.1069030761719,261.281494140625,262.90435791015625,262.1055603027344,287.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268992140889,3.2398986604675883e-08,0.0012268667342141,-0.0836620479822158,0.0,0.0,0.0,-0.0208742618560791,60.0,-21.583784103393555,-0.0,-1.0263057248494081e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,0.0001151494579971,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0001212578572449,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,8.956070087151602e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543212890625,0.0,0.0,0.0001212579445564,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0005751950666308,289.2838439941406,294.1499938964844,262.1069030761719,261.281494140625,262.90435791015625,262.1055603027344,287.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268992140889,3.2398986604675883e-08,0.0012268667342141,-0.0836620479822158,0.0,0.0,0.0,-0.0208742618560791,60.0,-21.583784103393555,-0.0,-1.0263057248494081e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
