time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,0.0001148882656707,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001209828114951,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,8.935755613492802e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001209828988066,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0005738903419114,289.26959228515625,294.1499938964844,262.1043395996094,261.27545166015625,262.8871154785156,262.1054077148437,287.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241161894053,3.2073479871996824e-08,0.0012240840587764,-0.08281771838665,0.0,0.0,0.0,-0.0207128971815109,60.0,-21.51976203918457,-0.0,-1.0216551515895844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,0.0001148882656707,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001209828114951,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,8.935755613492802e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001209828988066,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0005738903419114,289.26959228515625,294.1499938964844,262.1043395996094,261.27545166015625,262.8871154785156,262.1054077148437,287.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241161894053,3.2073479871996824e-08,0.0012240840587764,-0.08281771838665,0.0,0.0,0.0,-0.0207128971815109,60.0,-21.51976203918457,-0.0,-1.0216551515895844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563659667969,0.0,0.0,0.000114654074423,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,0.0001207361929118,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52545166015625,0.0,0.0,8.917540253605694e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,0.0001207362802233,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,0.00057272054255,289.2553405761719,294.1499938964844,262.0977478027344,261.2664489746094,262.8701477050781,262.1014709472656,287.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216207105666,3.1781617337856005e-08,0.0012215889291837,-0.0820605084300041,0.0,0.0,0.0,-0.0205682106316089,60.0,-21.4636173248291,-0.0,-1.0174941422746997e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563659667969,0.0,0.0,0.000114654074423,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,0.0001207361929118,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52545166015625,0.0,0.0,8.917540253605694e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,0.0001207362802233,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,0.00057272054255,289.2553405761719,294.1499938964844,262.0977478027344,261.2664489746094,262.8701477050781,262.1014709472656,287.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216207105666,3.1781617337856005e-08,0.0012215889291837,-0.0820605084300041,0.0,0.0,0.0,-0.0205682106316089,60.0,-21.4636173248291,-0.0,-1.0174941422746997e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,0.0001145474961958,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,0.0001206239612656,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,8.909250755095854e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5190124511719,0.0,0.0,0.0001206240485771,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,0.0005721881170757,289.2481994628906,294.1499938964844,262.09283447265625,261.2607421875,262.8617553710937,262.097900390625,287.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204850791022,3.1648799136974055e-08,0.00122045353055,-0.0817158743739128,0.0,0.0,0.0,-0.0205023679882287,60.0,-21.43893051147461,-0.0,-1.0156033170005685e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0001144488996942,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,0.0001205201333505,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,8.901581895770505e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.511962890625,0.0,0.0,0.000120520213386,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,0.0005716956220567,289.2410888671875,294.1499938964844,262.0867614746094,261.2541809082031,262.8533935546875,262.09326171875,287.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970118761062,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.41653060913086,-0.0,-1.013855666087693e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,0.0001142745750257,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,0.0001203365682158,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,8.888023876352236e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0001203366482513,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,0.0005708248936571,289.2268371582031,294.1499938964844,262.07098388671875,261.2383117675781,262.83673095703125,262.0807189941406,287.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.130868009293408e-08,0.0012175457086414,-0.080833226442337,0.0,0.0,0.0,-0.0203337594866752,60.0,-21.378559112548828,-0.0,-1.0107695658234661e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,0.0001142745750257,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,0.0001203365682158,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,8.888023876352236e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0001203366482513,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,0.0005708248936571,289.2268371582031,294.1499938964844,262.07098388671875,261.2383117675781,262.83673095703125,262.0807189941406,287.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.130868009293408e-08,0.0012175457086414,-0.080833226442337,0.0,0.0,0.0,-0.0203337594866752,60.0,-21.378559112548828,-0.0,-1.0107695658234661e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,0.0001201836566906,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,0.0005700995097868,289.21258544921875,294.1499938964844,262.04998779296875,261.21856689453125,262.8200378417969,262.0633239746094,287.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.35026359558105,-0.0,-1.0082024459734384e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,0.0001201836566906,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,0.0005700995097868,289.21258544921875,294.1499938964844,262.04998779296875,261.21856689453125,262.8200378417969,262.0633239746094,287.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.35026359558105,-0.0,-1.0082024459734384e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,0.0001139925807365,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,0.0001200396072817,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696655273437,0.0,0.0,0.0001200396873173,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,0.0005694162100553,289.1983642578125,294.1499938964844,262.0256652832031,261.196533203125,262.8031921386719,262.0418701171875,287.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957245655827144e-08,0.001214541378431,-0.0799210146069526,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.328876495361328,-0.0,-1.0057870980517693e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,0.0001139925807365,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,0.0001200396072817,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696655273437,0.0,0.0,0.0001200396873173,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,0.0005694162100553,289.1983642578125,294.1499938964844,262.0256652832031,261.196533203125,262.8031921386719,262.0418701171875,287.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957245655827144e-08,0.001214541378431,-0.0799210146069526,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.328876495361328,-0.0,-1.0057870980517693e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161071777344,0.0,0.0,0.0001198837562697,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,8.85457920958288e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45556640625,0.0,0.0,0.0001198838363052,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161071777344,0.0,0.0,0.000568676914554,289.1841125488281,294.1499938964844,262.00018310546875,261.17401123046875,262.7862243652344,262.0178527832031,287.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129953829571,3.077280297247853e-08,0.0012129646493121,-0.0794421806931495,0.0,0.0,0.0,-0.0200681071728467,60.0,-21.309310913085938,-0.0,-1.003176990366228e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161071777344,0.0,0.0,0.0001198837562697,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,8.85457920958288e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45556640625,0.0,0.0,0.0001198838363052,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161071777344,0.0,0.0,0.000568676914554,289.1841125488281,294.1499938964844,262.00018310546875,261.17401123046875,262.7862243652344,262.0178527832031,287.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129953829571,3.077280297247853e-08,0.0012129646493121,-0.0794421806931495,0.0,0.0,0.0,-0.0200681071728467,60.0,-21.309310913085938,-0.0,-1.003176990366228e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0001137664803536,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,0.0001198015233967,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,8.84850524016656e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,0.0001198016034322,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,0.0005682868650183,289.177001953125,294.1499938964844,261.9870300292969,261.1625671386719,262.7776794433594,262.0052185058594,287.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675483486675155e-08,0.0012121326290071,-0.079189509153366,0.0,0.0,0.0,-0.0200198628008365,60.0,-21.29928207397461,-0.0,-1.0018012375212493e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0001136851496994,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001197158780996,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,8.842179522616789e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,0.0001197159581352,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,0.0005678805755451,289.1698608398437,294.1499938964844,261.9735717773437,261.1510009765625,262.7690734863281,261.99224853515625,287.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.0574128118132655e-08,0.001211266266182,-0.0789263397455215,0.0,0.0,0.0,-0.019969617947936,60.0,-21.288982391357425,-0.0,-1.0003693518001457e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,0.0001135128914029,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,0.0001195344812003,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,8.828781574266031e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,0.0001195345539599,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,0.0005670200916938,289.1556396484375,294.1499938964844,261.9458312988281,261.12744140625,262.751708984375,261.9654846191406,287.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359455394091135e-08,0.0012094310950487,-0.0783688873052597,0.0,0.0,0.0,-0.0198631975799798,60.0,-21.26741409301757,-0.0,-9.97340023900506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,0.0001135128914029,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,0.0001195344812003,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,8.828781574266031e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,0.0001195345539599,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,0.0005670200916938,289.1556396484375,294.1499938964844,261.9458312988281,261.12744140625,262.751708984375,261.9654846191406,287.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359455394091135e-08,0.0012094310950487,-0.0783688873052597,0.0,0.0,0.0,-0.0198631975799798,60.0,-21.26741409301757,-0.0,-9.97340023900506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0001133284749812,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,0.0001193402786157,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128112792969,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,0.0005660988972522,289.1413879394531,294.1499938964844,261.91705322265625,261.1033935546875,262.7341613769531,261.93768310546875,287.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074965052306,3.0129630346209524e-08,0.0012074663536623,-0.0777720287442207,0.0,0.0,0.0,-0.019749267026782,60.0,-21.2445068359375,-0.0,-9.941020095993737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0001133284749812,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,0.0001193402786157,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128112792969,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,0.0005660988972522,289.1413879394531,294.1499938964844,261.91705322265625,261.1033935546875,262.7341613769531,261.93768310546875,287.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074965052306,3.0129630346209524e-08,0.0012074663536623,-0.0777720287442207,0.0,0.0,0.0,-0.019749267026782,60.0,-21.2445068359375,-0.0,-9.941020095993737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,0.0001131318495026,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,0.0001191332266898,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,8.79914514371194e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,0.0001191332994494,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,0.0005651167593896,289.1271667480469,294.1499938964844,261.8872375488281,261.0787658691406,262.71636962890625,261.9087829589844,287.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054016115143,2.988459968378265e-08,0.0012053716927766,-0.0771355703473091,0.0,0.0,0.0,-0.01962779648602,60.0,-21.220123291015625,-0.0,-9.906554510052956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,0.0001131318495026,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,0.0001191332266898,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,8.79914514371194e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,0.0001191332994494,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,0.0005651167593896,289.1271667480469,294.1499938964844,261.8872375488281,261.0787658691406,262.71636962890625,261.9087829589844,287.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054016115143,2.988459968378265e-08,0.0012053716927766,-0.0771355703473091,0.0,0.0,0.0,-0.01962779648602,60.0,-21.220123291015625,-0.0,-9.906554510052956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0001129243755713,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001189147442346,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,8.783007797319442e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,0.0001189148169942,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,0.000564080371987,289.11297607421875,294.1499938964844,261.8564147949219,261.0535888671875,262.6983337402344,261.8788452148437,287.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031910009682,2.9626045616737432e-08,0.0012031613150611,-0.0764639005064964,0.0,0.0,0.0,-0.019499622285366,60.0,-21.19437026977539,-0.0,-9.870252171140237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0001129243755713,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001189147442346,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,8.783007797319442e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,0.0001189148169942,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,0.000564080371987,289.11297607421875,294.1499938964844,261.8564147949219,261.0535888671875,262.6983337402344,261.8788452148437,287.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031910009682,2.9626045616737432e-08,0.0012031613150611,-0.0764639005064964,0.0,0.0,0.0,-0.019499622285366,60.0,-21.19437026977539,-0.0,-9.870252171140237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,0.000112816793262,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0001188014648505,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,8.774640446063131e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,0.0001188015303341,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,0.0005635429988615,289.1058654785156,294.1499938964844,261.84063720703125,261.040771484375,262.689208984375,261.8635559082031,287.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020447757095,2.949198218971105e-08,0.0012020152062177,-0.0761155858635902,0.0,0.0,0.0,-0.0194331631064414,60.0,-21.181039810180664,-0.0,-9.85145547360844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968505859375,0.0,0.0,0.0001127066207118,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.0001186854424304,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,8.766071550780907e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,0.000118685507914,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.0005629926454275,289.0987548828125,294.1499938964844,261.8246459960937,261.02783203125,262.6800537109375,261.8479919433594,287.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354680464166453e-08,0.0012008415069431,-0.0757588297128677,0.0,0.0,0.0,-0.0193650983273983,60.0,-21.16741371154785,-0.0,-9.832222502836885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,0.000112479472591,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0001184462453238,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,8.748404798097908e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.357177734375,0.0,0.0,0.0001184463180834,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0005618580034933,289.0845642089844,294.1499938964844,261.7919311523437,261.0014953613281,262.6614685058594,261.816162109375,287.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071616225451183e-08,0.0011984215816482,-0.0750232487916946,0.0,0.0,0.0,-0.0192247740924358,60.0,-21.139389038085938,-0.0,-9.792631772143069e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,0.000112479472591,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0001184462453238,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,8.748404798097908e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.357177734375,0.0,0.0,0.0001184463180834,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0005618580034933,289.0845642089844,294.1499938964844,261.7919311523437,261.0014953613281,262.6614685058594,261.816162109375,287.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071616225451183e-08,0.0011984215816482,-0.0750232487916946,0.0,0.0,0.0,-0.0192247740924358,60.0,-21.139389038085938,-0.0,-9.792631772143069e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,0.0005606870399788,289.07037353515625,294.1499938964844,261.75830078125,260.9745178222656,262.64263916015625,261.78350830078125,287.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.11053276062012,-0.0,-9.751855856166004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,0.0005606870399788,289.07037353515625,294.1499938964844,261.75830078125,260.9745178222656,262.64263916015625,261.78350830078125,287.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.11053276062012,-0.0,-9.751855856166004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.294677734375,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32916259765625,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.294677734375,0.0,0.0,0.0005594857502728,289.05621337890625,294.1499938964844,261.7238464355469,260.94696044921875,262.62353515625,261.7499694824219,287.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.84797962990524e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.081085205078125,-0.0,-9.710113602068304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.294677734375,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32916259765625,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.294677734375,0.0,0.0,0.0005594857502728,289.05621337890625,294.1499938964844,261.7238464355469,260.94696044921875,262.62353515625,261.7499694824219,287.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.84797962990524e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.081085205078125,-0.0,-9.710113602068304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.315185546875,0.0,0.0,0.000117688497994,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0005582632729783,289.04205322265625,294.1499938964844,261.68853759765625,260.91876220703125,262.6041564941406,261.7156066894531,287.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174818922366285e-08,0.001190754934214,-0.0726920217275619,0.0,0.0,0.0,-0.0187802016735076,60.0,-21.0512924194336,-0.0,-9.667726175166537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.315185546875,0.0,0.0,0.000117688497994,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0005582632729783,289.04205322265625,294.1499938964844,261.68853759765625,260.91876220703125,262.6041564941406,261.7156066894531,287.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174818922366285e-08,0.001190754934214,-0.0726920217275619,0.0,0.0,0.0,-0.0187802016735076,60.0,-21.0512924194336,-0.0,-9.667726175166537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,0.0001116365820053,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081970214844,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,0.0005576476105488,289.0350036621094,294.1499938964844,261.67059326171875,260.9044189453125,262.5943298339844,261.6981201171875,287.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03636360168457,-0.0,-9.646414866892884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,0.0001115129198296,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26776123046875,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,0.0005570298526436,289.0279235839844,294.1499938964844,261.6524353027344,260.889892578125,262.5844421386719,261.680419921875,287.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.02147674560547,-0.0,-9.625054531170465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,0.0001112659156206,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868347167969,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28729248046875,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,0.0005557960248552,289.0138244628906,294.1499938964844,261.6155700683594,260.8603820800781,262.5643920898437,261.6444396972656,287.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99207878112793,-0.0,-9.582462467960796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,0.0001112659156206,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868347167969,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28729248046875,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,0.0005557960248552,289.0138244628906,294.1499938964844,261.6155700683594,260.8603820800781,262.5643920898437,261.6444396972656,287.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99207878112793,-0.0,-9.582462467960796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,0.0001110199882532,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729187011719,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733459472656,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,0.0005545676103793,288.99969482421875,294.1499938964844,261.5780029296875,260.8302001953125,262.5440368652344,261.6077880859375,287.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.96318817138672,-0.0,-9.540150358589017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
