time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.016357421875,0.0,0.0,0.0001057675326592,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986877441406,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,0.0001113783146138,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,0.0005283305654302,288.7215270996094,294.1499938964844,260.6873779296875,260.0390625,262.0651550292969,260.7465515136719,287.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.419376373291016,-0.0,-8.658802386207753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.016357421875,0.0,0.0,0.0001057675326592,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986877441406,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,0.0001113783146138,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,0.0005283305654302,288.7215270996094,294.1499938964844,260.6873779296875,260.0390625,262.0651550292969,260.7465515136719,287.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.419376373291016,-0.0,-8.658802386207753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00262451171875,0.0,0.0,0.0001054834210663,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,0.0001110790835809,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851989746094,0.0,0.0,8.20426648715511e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,0.0001110791272367,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,0.0005269113462418,288.7078552246094,294.1499938964844,260.626953125,259.9804077148437,262.0369873046875,260.689697265625,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.398658752441406,-0.0,-8.612346391601022e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00262451171875,0.0,0.0,0.0001054834210663,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,0.0001110790835809,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851989746094,0.0,0.0,8.20426648715511e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,0.0001110791272367,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,0.0005269113462418,288.7078552246094,294.1499938964844,260.626953125,259.9804077148437,262.0369873046875,260.689697265625,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.398658752441406,-0.0,-8.612346391601022e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,0.0001051987637765,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,0.0001107793286792,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001107793723349,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,0.000525489449501,288.6941833496094,294.1499938964844,260.5645751953125,259.919677734375,262.0082092285156,260.6307067871094,287.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.379209518432617,-0.0,-8.565927345216552e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,0.0001051987637765,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,0.0001107793286792,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001107793723349,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,0.000525489449501,288.6941833496094,294.1499938964844,260.5645751953125,259.919677734375,262.0082092285156,260.6307067871094,287.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.379209518432617,-0.0,-8.565927345216552e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98211669921875,0.0,0.0,0.0001050564897013,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,0.0001106295094359,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,0.0001106295530917,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,0.0005247787339612,288.6873779296875,294.1499938964844,260.53277587890625,259.8886413574219,261.9935913085937,260.6005554199219,287.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36990547180176,-0.0,-8.542773599629072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,0.0001049144993885,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352722167969,0.0,0.0,0.0001104799885069,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95831298828125,0.0,0.0,8.160017750924453e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586486816406,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352722167969,0.0,0.0,0.000524069473613,288.6805725097656,294.1499938964844,260.50054931640625,259.857177734375,261.97882080078125,260.5699462890625,287.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.36090469360352,-0.0,-8.519697303199791e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9616394042969,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449157714844,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0005226577050052,288.6669616699219,294.1499938964844,260.43511962890625,259.79315185546875,261.94879150390625,260.5075378417969,287.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34384536743164,-0.0,-8.473856638602228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9616394042969,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449157714844,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0005226577050052,288.6669616699219,294.1499938964844,260.43511962890625,259.79315185546875,261.94879150390625,260.5075378417969,287.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34384536743164,-0.0,-8.473856638602228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,0.0001043511365423,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,0.0001098867360269,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,8.116199751384556e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,0.0005212553660385,288.6533508300781,294.1499938964844,260.3686218261719,259.7279663085937,261.91815185546875,260.4438781738281,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.327795028686523,-0.0,-8.428446562902536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,0.0001043511365423,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,0.0001098867360269,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,8.116199751384556e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,0.0005212553660385,288.6533508300781,294.1499938964844,260.3686218261719,259.7279663085937,261.91815185546875,260.4438781738281,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.327795028686523,-0.0,-8.428446562902536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,0.0001040737479343,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,0.0005198697908781,288.6398010253906,294.1499938964844,260.3013000488281,259.661865234375,261.8868713378906,260.3791809082031,287.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.31284141540528,-0.0,-8.383697291947102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,0.0001040737479343,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,0.0005198697908781,288.6398010253906,294.1499938964844,260.3013000488281,259.661865234375,261.8868713378906,260.3791809082031,287.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.31284141540528,-0.0,-8.383697291947102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,0.0001037999463733,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90484619140625,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051513671875,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0005185020854696,288.6262512207031,294.1499938964844,260.2334289550781,259.5951843261719,261.85498046875,260.313720703125,287.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.298843383789062,-0.0,-8.33964293178724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,0.0001037999463733,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90484619140625,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051513671875,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0005185020854696,288.6262512207031,294.1499938964844,260.2334289550781,259.5951843261719,261.85498046875,260.313720703125,287.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.298843383789062,-0.0,-8.33964293178724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91412353515625,0.0,0.0,0.0001036647372529,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87652587890625,0.0,0.0,0.0001091639278456,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89849853515625,0.0,0.0,0.0001091639715014,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87652587890625,0.0,0.0,0.00051782670198,288.6195068359375,294.1499938964844,260.19940185546875,259.5617370605469,261.8388061523437,260.2807922363281,287.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.292198181152344,-0.0,-8.317931587953353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,0.0001035307868733,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700256347656,0.0,0.0,0.0001090228761313,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918151855469,0.0,0.0,0.0001090229125111,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700256347656,0.0,0.0,0.0005171576049178,288.6127319335937,294.1499938964844,260.16534423828125,259.5282287597656,261.82244873046875,260.24774169921875,287.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.28577041625977,-0.0,-8.296449749423118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,0.0001032675500027,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570251464844,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87823486328125,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570251464844,0.0,0.0,0.0005158426356501,288.5992431640625,294.1499938964844,260.0973205566406,259.4612731933594,261.7892761230469,260.1815795898437,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592745038541583e-08,0.0011002823011949,-0.0451061129570007,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.273611068725582,-0.0,-8.254314565192544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,0.0001032675500027,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570251464844,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87823486328125,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570251464844,0.0,0.0,0.0005158426356501,288.5992431640625,294.1499938964844,260.0973205566406,259.4612731933594,261.7892761230469,260.1815795898437,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592745038541583e-08,0.0011002823011949,-0.0451061129570007,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.273611068725582,-0.0,-8.254314565192544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001030091007123,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,0.0001084735122276,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8649597167969,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652648925781,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,0.0005145516479387,288.5857849121094,294.1499938964844,260.0296325683594,259.3946228027344,261.7555847167969,260.1153869628906,287.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.262104034423828,-0.0,-8.213049795813276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001030091007123,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,0.0001084735122276,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8649597167969,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652648925781,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,0.0005145516479387,288.5857849121094,294.1499938964844,260.0296325683594,259.3946228027344,261.7555847167969,260.1153869628906,287.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.262104034423828,-0.0,-8.213049795813276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669128417969,0.0,0.0,0.000102757498098,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310852050781,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517150878906,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520202636719,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310852050781,0.0,0.0,0.0005132948281243,288.57232666015625,294.1499938964844,259.9625549316406,259.3285827636719,261.7212829589844,260.04949951171875,287.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.25128746032715,-0.0,-8.172978738230088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669128417969,0.0,0.0,0.000102757498098,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310852050781,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517150878906,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520202636719,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310852050781,0.0,0.0,0.0005132948281243,288.57232666015625,294.1499938964844,259.9625549316406,259.3285827636719,261.7212829589844,260.04949951171875,287.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.25128746032715,-0.0,-8.172978738230088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,0.0001079512367141,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.0,0.0001079512730939,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,0.0005120742134749,288.55889892578125,294.1499938964844,259.8963928222656,259.263427734375,261.6865234375,259.984130859375,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.241050720214844,-0.0,-8.134153262062682e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,0.0001079512367141,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.0,0.0001079512730939,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,0.0005120742134749,288.55889892578125,294.1499938964844,259.8963928222656,259.263427734375,261.6865234375,259.984130859375,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.241050720214844,-0.0,-8.134153262062682e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,0.000102393576526,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116760253906,0.0,0.0,0.0001078253408195,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319091796875,0.0,0.0,7.963945245137438e-05,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321838378906,0.0,0.0,0.0001078253699233,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116760253906,0.0,0.0,0.000511477002874,288.5521850585937,294.1499938964844,259.86376953125,259.2312927246094,261.6689147949219,259.9517517089844,287.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.0129944337531924,60.0,-20.23613739013672,-0.0,-8.115191008073452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.840087890625,0.0,0.0,0.0001022760261548,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052062988281,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252868652344,0.0,0.0,7.954803004395217e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255920410156,0.0,0.0,0.0001077015913324,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052062988281,0.0,0.0,0.0005108898039907,288.5455017089844,294.1499938964844,259.8314514160156,259.1994934082031,261.6512145996094,259.91961669921875,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.23132705688477,-0.0,-8.096569814597387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266906738281,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,0.0005097478278912,288.5321044921875,294.1499938964844,259.7679748535156,259.1370544433594,261.61541748046875,259.856201171875,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.221986770629883,-0.0,-8.060415268573706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266906738281,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,0.0005097478278912,288.5321044921875,294.1499938964844,259.7679748535156,259.1370544433594,261.61541748046875,259.856201171875,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.221986770629883,-0.0,-8.060415268573706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133239746094,0.0,0.0,0.0001018268594634,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793884277344,0.0,0.0,0.0001072285595,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989501953125,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,0.0001072285958798,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793884277344,0.0,0.0,0.0005086461314931,288.5187072753906,294.1499938964844,259.7062683105469,259.076416015625,261.5792236328125,259.7940673828125,286.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.212926864624023,-0.0,-8.025611464290705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133239746094,0.0,0.0,0.0001018268594634,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793884277344,0.0,0.0,0.0001072285595,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989501953125,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,0.0001072285958798,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793884277344,0.0,0.0,0.0005086461314931,288.5187072753906,294.1499938964844,259.7062683105469,259.076416015625,261.5792236328125,259.7940673828125,286.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.212926864624023,-0.0,-8.025611464290705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79998779296875,0.0,0.0,0.0001016153837554,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,0.0001070058642653,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857971191406,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860717773437,0.0,0.0,0.0001070059006451,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,0.0005075897788628,288.50537109375,294.1499938964844,259.6466369628906,259.01788330078125,261.54266357421875,259.73345947265625,286.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534164177211096e-08,0.001082680770196,-0.0397260040044784,0.0,0.0,0.0,-0.0125137595459818,60.0,-20.20403480529785,-0.0,-7.992310457893836e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79998779296875,0.0,0.0,0.0001016153837554,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,0.0001070058642653,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857971191406,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860717773437,0.0,0.0,0.0001070059006451,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,0.0005075897788628,288.50537109375,294.1499938964844,259.6466369628906,259.01788330078125,261.54266357421875,259.73345947265625,286.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534164177211096e-08,0.001082680770196,-0.0397260040044784,0.0,0.0,0.0,-0.0125137595459818,60.0,-20.20403480529785,-0.0,-7.992310457893836e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7536315917969,0.0,0.0,0.0001067929333657,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77264404296875,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729187011719,0.0,0.0,0.0001067929697455,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7536315917969,0.0,0.0,0.000506579701323,288.49200439453125,294.1499938964844,259.58935546875,258.9617004394531,261.5057678222656,259.6747131347656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5282221710322122e-08,0.0010805266210809,-0.0390673130750656,0.0,0.0,0.0,-0.0123888617381453,60.0,-20.195207595825195,-0.0,-7.960534986750646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7536315917969,0.0,0.0,0.0001067929333657,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77264404296875,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729187011719,0.0,0.0,0.0001067929697455,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7536315917969,0.0,0.0,0.000506579701323,288.49200439453125,294.1499938964844,259.58935546875,258.9617004394531,261.5057678222656,259.6747131347656,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5282221710322122e-08,0.0010805266210809,-0.0390673130750656,0.0,0.0,0.0,-0.0123888617381453,60.0,-20.195207595825195,-0.0,-7.960534986750646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,0.00010131556337,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471923828125,0.0,0.0,0.0001066901459125,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660827636719,0.0,0.0,7.880100019974634e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.766357421875,0.0,0.0,0.0001066901750164,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471923828125,0.0,0.0,0.0005060920957475,288.4853515625,294.1499938964844,259.5616760253906,258.93463134765625,261.4872131347656,259.64617919921875,286.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.5160599886598902e-08,0.001079486683011,-0.0387493148446083,0.0,0.0,0.0,-0.0123285679146647,60.0,-20.19077682495117,-0.0,-7.945217816995864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733459472656,0.0,0.0,0.0001012205757433,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7407531738281,0.0,0.0,0.0001065901087713,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.759521484375,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597961425781,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7407531738281,0.0,0.0,0.0005056175868958,288.47869873046875,294.1499938964844,259.5346984863281,258.9082336425781,261.46856689453125,259.6182556152344,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.18631362915039,-0.0,-7.930326262339804e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,0.0001010377673082,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279052734375,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464294433594,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467041015625,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279052734375,0.0,0.0,0.0005047044251114,288.4653625488281,294.1499938964844,259.48297119140625,258.8577575683594,261.4311828613281,259.56396484375,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17724227905273,-0.0,-7.901707732571597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
