time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970092773437,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723205566406,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4865417480469,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867553710937,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723205566406,0.0,0.0,0.0004861565248575,288.2012634277344,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369695955887,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.466232299804688,-0.0,-7.331611584504574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970092773437,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723205566406,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4865417480469,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867553710937,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723205566406,0.0,0.0,0.0004861565248575,288.2012634277344,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369695955887,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.466232299804688,-0.0,-7.331611584504574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840393066406,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,0.0001022404103423,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737243652344,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,0.000484984513605,288.188232421875,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.024974126368761,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.402563095092773,-0.0,-7.296304005421916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840393066406,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,0.0001022404103423,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737243652344,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,0.000484984513605,288.188232421875,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.024974126368761,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.402563095092773,-0.0,-7.296304005421916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4711303710937,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46112060546875,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,0.0004838361346628,288.1752319335937,294.1499938964844,259.2115478515625,258.65985107421875,260.6818542480469,259.19287109375,286.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.60939239291747e-09,0.0010320207802578,-0.0242242310196161,0.0,0.0,0.0,-0.0095766065642237,60.0,-19.339359283447266,-0.0,-7.261792944746048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4711303710937,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46112060546875,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,0.0004838361346628,288.1752319335937,294.1499938964844,259.2115478515625,258.65985107421875,260.6818542480469,259.19287109375,286.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.60939239291747e-09,0.0010320207802578,-0.0242242310196161,0.0,0.0,0.0,-0.0095766065642237,60.0,-19.339359283447266,-0.0,-7.261792944746048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,9.663594391895458e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344787597656,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481506347656,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483337402344,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344787597656,0.0,0.0,0.0004827164520975,288.1622619628906,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012245241116e-09,0.0010296327527612,-0.0234930291771888,0.0,0.0,0.0,-0.0094381608068943,60.0,-19.276973724365234,-0.0,-7.228221932109592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,9.663594391895458e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344787597656,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481506347656,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483337402344,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344787597656,0.0,0.0,0.0004827164520975,288.1622619628906,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012245241116e-09,0.0010296327527612,-0.0234930291771888,0.0,0.0,0.0,-0.0094381608068943,60.0,-19.276973724365234,-0.0,-7.228221932109592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517822265625,0.0,0.0,9.652654262026772e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281921386719,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417724609375,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,0.0001016471069306,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281921386719,0.0,0.0,0.0004821699985768,288.15576171875,294.1499938964844,259.2265319824219,258.6817932128906,260.64215087890625,259.2051696777344,286.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193821703945561e-09,0.0010284672025591,-0.0231361463665962,0.0,0.0,0.0,-0.0093705905601382,60.0,-19.246322631835938,-0.0,-7.211865948875129e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453430175781,0.0,0.0,9.641910583013669e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219055175781,0.0,0.0,0.0001015339439618,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,7.49926402932033e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355773925781,0.0,0.0,0.0001015339657897,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.421875,0.0,0.0,0.0004816333239432,288.1492919921875,294.1499938964844,259.2314453125,258.68896484375,260.6293029785156,259.2094421386719,286.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059967887026232e-09,0.0010273226071149,-0.022785659879446,0.0,0.0,0.0,-0.0093042338266968,60.0,-19.216053009033203,-0.0,-7.19582118335893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324645996094,0.0,0.0,9.621107165003195e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,0.000101314872154,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42266845703125,0.0,0.0,7.483083754777908e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228515625,0.0,0.0,0.0001013149012578,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,0.0004805941425729,288.1363220214844,294.1499938964844,259.24102783203125,258.702880859375,260.6041259765625,259.21807861328125,286.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.800779660589342e-09,0.0010251062922179,-0.022106971591711,0.0,0.0,0.0,-0.0091757429763674,60.0,-19.156850814819336,-0.0,-7.16480315077206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324645996094,0.0,0.0,9.621107165003195e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,0.000101314872154,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42266845703125,0.0,0.0,7.483083754777908e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228515625,0.0,0.0,0.0001013149012578,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,0.0004805941425729,288.1363220214844,294.1499938964844,259.24102783203125,258.702880859375,260.6041259765625,259.21807861328125,286.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.800779660589342e-09,0.0010251062922179,-0.022106971591711,0.0,0.0,0.0,-0.0091757429763674,60.0,-19.156850814819336,-0.0,-7.16480315077206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41961669921875,0.0,0.0,9.601160127203912e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,0.0001011048225336,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,7.467569230357185e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101257324219,0.0,0.0,0.0001011048443615,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,0.0004795977438334,288.1233825683594,294.1499938964844,259.25,258.7159729003906,260.57958984375,259.2266540527344,286.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229898616671,8.552261121508309e-09,0.0010229812469333,-0.0214561931788921,0.0,0.0,0.0,-0.0090525420382618,60.0,-19.09978675842285,-0.0,-7.135125912327568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41961669921875,0.0,0.0,9.601160127203912e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,0.0001011048225336,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,7.467569230357185e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101257324219,0.0,0.0,0.0001011048443615,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,0.0004795977438334,288.1233825683594,294.1499938964844,259.25,258.7159729003906,260.57958984375,259.2266540527344,286.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229898616671,8.552261121508309e-09,0.0010229812469333,-0.0214561931788921,0.0,0.0,0.0,-0.0090525420382618,60.0,-19.09978675842285,-0.0,-7.135125912327568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,9.582374332239851e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,0.000100906996522,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.397216796875,0.0,0.0,7.452957652276382e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,0.0001009070183499,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,0.000478659349028,288.1104736328125,294.1499938964844,259.25811767578125,258.7279663085937,260.5557556152344,259.23492431640625,286.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209882166236,8.318208344348932e-09,0.0010209798347204,-0.0208432711660861,0.0,0.0,0.0,-0.0089365113526582,60.0,-19.045562744140625,-0.0,-7.107231425607098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,9.582374332239851e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,0.000100906996522,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.397216796875,0.0,0.0,7.452957652276382e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,0.0001009070183499,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,0.000478659349028,288.1104736328125,294.1499938964844,259.25811767578125,258.7279663085937,260.5557556152344,259.23492431640625,286.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209882166236,8.318208344348932e-09,0.0010209798347204,-0.0208432711660861,0.0,0.0,0.0,-0.0089365113526582,60.0,-19.045562744140625,-0.0,-7.107231425607098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939819335937,0.0,0.0,9.56458898144774e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717041015625,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.384521484375,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717041015625,0.0,0.0,0.0004777709546033,288.0975646972656,294.1499938964844,259.2651062011719,258.7385559082031,260.53253173828125,259.24273681640625,286.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096630033094243e-09,0.0010190851753577,-0.0202629957348108,0.0,0.0,0.0,-0.0088266655802726,60.0,-18.99391746520996,-0.0,-7.080874553366814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939819335937,0.0,0.0,9.56458898144774e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717041015625,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.384521484375,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717041015625,0.0,0.0,0.0004777709546033,288.0975646972656,294.1499938964844,259.2651062011719,258.7385559082031,260.53253173828125,259.24273681640625,286.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096630033094243e-09,0.0010190851753577,-0.0202629957348108,0.0,0.0,0.0,-0.0088266655802726,60.0,-18.99391746520996,-0.0,-7.080874553366814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875732421875,0.0,0.0,9.55614377744496e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0001006307793431,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,7.432556594721973e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,0.000100630801171,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0004773490945808,288.09112548828125,294.1499938964844,259.2680969238281,258.74322509765625,260.5211181640625,259.2464294433594,286.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991411088426048e-09,0.0010181854013353,-0.0199874360114336,0.0,0.0,0.0,-0.0087745040655136,60.0,-18.969257354736328,-0.0,-7.068375396102057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,9.548005618853496e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,0.0001005450758384,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3718566894531,0.0,0.0,7.426226511597633e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0001005450976663,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591613769531,0.0,0.0,0.0004769425431732,288.0846862792969,294.1499938964844,259.2707214355469,258.7474365234375,260.50982666015625,259.2499389648437,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890014863676242e-09,0.0010173183400183,-0.0197218861430883,0.0,0.0,0.0,-0.0087242368608713,60.0,-18.94537353515625,-0.0,-7.056341644329224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,9.532734839012846e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,0.0001003842698992,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593444824219,0.0,0.0,0.000100384291727,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466491699219,0.0,0.0,0.0004761797608807,288.07177734375,294.1499938964844,259.27471923828125,258.7543334960937,260.4876403808594,259.2562561035156,286.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699765269819636e-09,0.0010156915523111,-0.0192236229777336,0.0,0.0,0.0,-0.00862992182374,60.0,-18.90049171447754,-0.0,-7.033789017896197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,9.532734839012846e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,0.0001003842698992,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593444824219,0.0,0.0,0.000100384291727,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466491699219,0.0,0.0,0.0004761797608807,288.07177734375,294.1499938964844,259.27471923828125,258.7543334960937,260.4876403808594,259.2562561035156,286.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699765269819636e-09,0.0010156915523111,-0.0192236229777336,0.0,0.0,0.0,-0.00862992182374,60.0,-18.90049171447754,-0.0,-7.033789017896197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,9.518669685348868e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,0.0001002361750579,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,0.0004754771653097,288.0589294433594,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.26141357421875,286.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142005048692,7.524528555791221e-09,0.0010141930542886,-0.0187646672129631,0.0,0.0,0.0,-0.008543049916625,60.0,-18.85946083068848,-0.0,-7.01304827543936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,9.518669685348868e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,0.0001002361750579,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,0.0004754771653097,288.0589294433594,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.26141357421875,286.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142005048692,7.524528555791221e-09,0.0010141930542886,-0.0187646672129631,0.0,0.0,0.0,-0.008543049916625,60.0,-18.85946083068848,-0.0,-7.01304827543936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,9.505908383289352e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338623046875,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33404541015625,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.0004748397623188,288.0460510253906,294.1499938964844,259.2767944335937,258.76092529296875,260.4447326660156,259.265380859375,286.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546839110948e-09,0.0010128335561603,-0.0183482728898525,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.822216033935547,-0.0,-6.994257972792185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,9.505908383289352e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338623046875,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33404541015625,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.0004748397623188,288.0460510253906,294.1499938964844,259.2767944335937,258.76092529296875,260.4447326660156,259.265380859375,286.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546839110948e-09,0.0010128335561603,-0.0183482728898525,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.822216033935547,-0.0,-6.994257972792185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.330078125,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213806152344,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,0.0004742686287499,288.0331726074219,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,259.26776123046875,286.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.789278030395508,-0.0,-6.977443689493158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.330078125,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213806152344,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,0.0004742686287499,288.0331726074219,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,259.26776123046875,286.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.789278030395508,-0.0,-6.977443689493158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30291748046875,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30291748046875,0.0,0.0,0.0004740069271065,288.0267639160156,294.1499938964844,259.2721252441406,258.7584228515625,260.4135131835937,259.2683410644531,286.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.7744083404541,-0.0,-6.969745669493932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173217773437,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966613769531,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085632324219,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966613769531,0.0,0.0,0.0004737615236081,288.02032470703125,294.1499938964844,259.26922607421875,258.7559814453125,260.4032897949219,259.2684631347656,286.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.760650634765625,-0.0,-6.96253152909776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045654296875,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959289550781,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,0.0004733178066089,288.0074768066406,294.1499938964844,259.2611999511719,258.7484130859375,260.3829650878906,259.26739501953125,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985956257921089e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73627281188965,-0.0,-6.949495201524769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045654296875,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959289550781,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,0.0004733178066089,288.0074768066406,294.1499938964844,259.2611999511719,258.7484130859375,260.3829650878906,259.26739501953125,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985956257921089e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73627281188965,-0.0,-6.949495201524769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29180908203125,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,0.0004729372449219,287.99462890625,294.1499938964844,259.25,258.73712158203125,260.36285400390625,259.2640991210937,286.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891042403367464e-09,0.001008775900118,-0.0171054285019636,0.0,0.0,0.0,-0.0082290023565292,60.0,-18.71669578552246,-0.0,-6.93832546971862e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29180908203125,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,0.0004729372449219,287.99462890625,294.1499938964844,259.25,258.73712158203125,260.36285400390625,259.2640991210937,286.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891042403367464e-09,0.001008775900118,-0.0171054285019636,0.0,0.0,0.0,-0.0082290023565292,60.0,-18.71669578552246,-0.0,-6.93832546971862e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,9.963352204067633e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706298828125,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27081298828125,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,0.0004726185288745,287.9817810058594,294.1499938964844,259.23663330078125,258.72320556640625,260.3428649902344,259.2585754394531,286.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811553543428772e-09,0.0010080961510539,-0.0168972183018922,0.0,0.0,0.0,-0.0081895962357521,60.0,-18.701475143432617,-0.0,-6.92897756948696e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,9.963352204067633e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706298828125,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27081298828125,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,0.0004726185288745,287.9817810058594,294.1499938964844,259.23663330078125,258.72320556640625,260.3428649902344,259.2585754394531,286.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811553543428772e-09,0.0010080961510539,-0.0168972183018922,0.0,0.0,0.0,-0.0081895962357521,60.0,-18.701475143432617,-0.0,-6.92897756948696e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663269042969,0.0,0.0,9.456482803216204e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,9.958130249287932e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,7.35504218027927e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581481933594,0.0,0.0,9.958131704479456e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,0.0004723708261735,287.9689025878906,294.1499938964844,259.2223205566406,258.7080993652344,260.3230285644531,259.2510070800781,286.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.7497771816249505e-09,0.0010075678583234,-0.0167354028671979,0.0,0.0,0.0,-0.0081589706242084,60.0,-18.690080642700195,-0.0,-6.921716533270228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663269042969,0.0,0.0,9.456482803216204e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,9.958130249287932e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,7.35504218027927e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581481933594,0.0,0.0,9.958131704479456e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,0.0004723708261735,287.9689025878906,294.1499938964844,259.2223205566406,258.7080993652344,260.3230285644531,259.2510070800781,286.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.7497771816249505e-09,0.0010075678583234,-0.0167354028671979,0.0,0.0,0.0,-0.0081589706242084,60.0,-18.690080642700195,-0.0,-6.921716533270228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25994873046875,0.0,0.0,9.454405517317356e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2404479980469,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,7.353426917688921e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518310546875,0.0,0.0,9.955944551620632e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24041748046875,0.0,0.0,0.0004722670419141,287.96246337890625,294.1499938964844,259.21484375,258.7001647949219,260.3131408691406,259.24658203125,286.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723896106564098e-09,0.0010073465527966,-0.0166676118969917,0.0,0.0,0.0,-0.0081461407244205,60.0,-18.685518264770508,-0.0,-6.91867612090391e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
