time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,9.452604717807844e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23419189453125,0.0,0.0,9.954046254279092e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.245361328125,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23419189453125,0.0,0.0,0.000472177111078,287.9560546875,294.1499938964844,259.2071533203125,258.69195556640625,260.3032531738281,259.2418212890625,286.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701464716485361e-09,0.0010071547003462,-0.0166088547557592,0.0,0.0,0.0,-0.008135019801557,60.0,-18.68166160583496,-0.0,-6.916041428439712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,9.44976054597646e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216796875,0.0,0.0,9.951051470125094e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,7.349814404733479e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328491210937,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216491699219,0.0,0.0,0.0004720350261777,287.94317626953125,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.23114013671875,286.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068584233522,6.6660343911451045e-09,0.0010068516712635,-0.0165160484611988,0.0,0.0,0.0,-0.0081174550577998,60.0,-18.676006317138672,-0.0,-6.911880490179102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,9.44976054597646e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216796875,0.0,0.0,9.951051470125094e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,7.349814404733479e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328491210937,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216491699219,0.0,0.0,0.0004720350261777,287.94317626953125,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.23114013671875,286.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068584233522,6.6660343911451045e-09,0.0010068516712635,-0.0165160484611988,0.0,0.0,0.0,-0.0081174550577998,60.0,-18.676006317138672,-0.0,-6.911880490179102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2280578613281,0.0,0.0,9.447756019653752e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,9.948939987225458e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,7.348254439420998e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,9.948942170012742e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,0.0004719349090009,287.9302978515625,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.21929931640625,286.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066448012366,6.6410605903399755e-09,0.0010066381655633,-0.0164506323635578,0.0,0.0,0.0,-0.0081050749868154,60.0,-18.672616958618164,-0.0,-6.908948790851356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2280578613281,0.0,0.0,9.447756019653752e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,9.948939987225458e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,7.348254439420998e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,9.948942170012742e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,0.0004719349090009,287.9302978515625,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.21929931640625,286.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066448012366,6.6410605903399755e-09,0.0010066381655633,-0.0164506323635578,0.0,0.0,0.0,-0.0081050749868154,60.0,-18.672616958618164,-0.0,-6.908948790851356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.446516196476296e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966247558594,0.0,0.0,9.947634680429474e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,7.347290375037119e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,9.947636863216758e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,0.0004718729760497,287.9174194335937,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.20623779296875,286.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065126698464,6.625620052602699e-09,0.001006506034173,-0.0164101868867874,0.0,0.0,0.0,-0.0080974204465746,60.0,-18.671424865722656,-0.0,-6.907136196332432e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.446516196476296e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966247558594,0.0,0.0,9.947634680429474e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,7.347290375037119e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,9.947636863216758e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,0.0004718729760497,287.9174194335937,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.20623779296875,286.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065126698464,6.625620052602699e-09,0.001006506034173,-0.0164101868867874,0.0,0.0,0.0,-0.0080974204465746,60.0,-18.671424865722656,-0.0,-6.907136196332432e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025146484375,0.0,0.0,9.44590283324942e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,9.946989302989095e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947021484375,0.0,0.0,7.34681379981339e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,9.94699148577638e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,0.0004718423588201,287.904541015625,294.1499938964844,259.1394348144531,258.6180725097656,260.224853515625,259.192138671875,286.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.6179874913530065e-09,0.0010064408415928,-0.0163901932537555,0.0,0.0,0.0,-0.008093636482954,60.0,-18.67205619812012,-0.0,-6.906240201942637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025146484375,0.0,0.0,9.44590283324942e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,9.946989302989095e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947021484375,0.0,0.0,7.34681379981339e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,9.94699148577638e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,0.0004718423588201,287.904541015625,294.1499938964844,259.1394348144531,258.6180725097656,260.224853515625,259.192138671875,286.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.6179874913530065e-09,0.0010064408415928,-0.0163901932537555,0.0,0.0,0.0,-0.008093636482954,60.0,-18.67205619812012,-0.0,-6.906240201942637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,9.445838804822416e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,9.946921636583284e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,7.346763595705852e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885070800781,0.0,0.0,9.946923819370568e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,0.0004718391573987,287.8980712890625,294.1499938964844,259.1303405761719,258.6080017089844,260.215087890625,259.1846618652344,286.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064406087622,6.617189018953695e-09,0.0010064339730888,-0.0163881015032529,0.0,0.0,0.0,-0.0080932406708598,60.0,-18.673067092895508,-0.0,-6.906146410301518e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897277832031,0.0,0.0,9.445899195270611e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,9.946985665010288e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820068359375,0.0,0.0,7.346810889430344e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.946987120201813e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,0.0004718421841971,287.8916320800781,294.1499938964844,259.1211242675781,258.5977478027344,260.2053527832031,259.177001953125,286.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064470116049,6.617944858788861e-09,0.0010064403759315,-0.0163900814950466,0.0,0.0,0.0,-0.0080936150625348,60.0,-18.67440223693848,-0.0,-6.906235228143488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17694091796875,0.0,0.0,9.44643106777221e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,9.94754518615082e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,7.34722416382283e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,9.947547368938105e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,0.0004718687268905,287.87872314453125,294.1499938964844,259.1023864746094,258.57684326171875,260.18585205078125,259.1610717773437,286.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065037058666,6.6245720020674526e-09,0.0010064970701932,-0.0164074413478374,0.0,0.0,0.0,-0.008096900768578,60.0,-18.67812728881836,-0.0,-6.907013272439144e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17694091796875,0.0,0.0,9.44643106777221e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,9.94754518615082e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,7.34722416382283e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,9.947547368938105e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,0.0004718687268905,287.87872314453125,294.1499938964844,259.1023864746094,258.57684326171875,260.18585205078125,259.1610717773437,286.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065037058666,6.6245720020674526e-09,0.0010064970701932,-0.0164074413478374,0.0,0.0,0.0,-0.008096900768578,60.0,-18.67812728881836,-0.0,-6.907013272439144e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,9.447407501284032e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.948574006557465e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,9.948575461748987e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,0.0004719175049103,287.86578369140625,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444702148437,286.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066077811643,6.636741378684974e-09,0.001006601145491,-0.0164393186569213,0.0,0.0,0.0,-0.0081029329448938,60.0,-18.68299102783203,-0.0,-6.908441463338022e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,9.447407501284032e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.948574006557465e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,9.948575461748987e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,0.0004719175049103,287.86578369140625,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444702148437,286.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066077811643,6.636741378684974e-09,0.001006601145491,-0.0164393186569213,0.0,0.0,0.0,-0.0081029329448938,60.0,-18.68299102783203,-0.0,-6.908441463338022e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,9.448797936784104e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.950037929229438e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,7.34906570869498e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.950040112016724e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,0.0004719869757536,287.8528747558594,294.1499938964844,259.06402587890625,258.5336303710937,260.1468811035156,259.127197265625,286.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.6540719600993725e-09,0.0010067492257803,-0.0164847131818532,0.0,0.0,0.0,-0.0081115243956446,60.0,-18.68903923034668,-0.0,-6.910475747190503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,9.448797936784104e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.950037929229438e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,7.34906570869498e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.950040112016724e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,0.0004719869757536,287.8528747558594,294.1499938964844,259.06402587890625,258.5336303710937,260.1468811035156,259.127197265625,286.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.6540719600993725e-09,0.0010067492257803,-0.0164847131818532,0.0,0.0,0.0,-0.0081115243956446,60.0,-18.68903923034668,-0.0,-6.910475747190503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.450573998037726e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,9.951908577932044e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,7.350446685450152e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312866210937,0.0,0.0,9.951910033123568e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,0.0004720756842289,287.83990478515625,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093139648437,286.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006945152767,6.67620358996146e-09,0.0010069385170936,-0.0165426861494779,0.0,0.0,0.0,-0.0081224963068962,60.0,-18.696063995361328,-0.0,-6.913074201975179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.450573998037726e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,9.951908577932044e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,7.350446685450152e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312866210937,0.0,0.0,9.951910033123568e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,0.0004720756842289,287.83990478515625,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093139648437,286.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006945152767,6.67620358996146e-09,0.0010069385170936,-0.0165426861494779,0.0,0.0,0.0,-0.0081224963068962,60.0,-18.696063995361328,-0.0,-6.913074201975179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.132080078125,0.0,0.0,9.45156134548597e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,9.952948312275112e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,7.35121502657421e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249389648437,0.0,0.0,9.952949767466636e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0004721250152215,287.8334350585937,294.1499938964844,259.0347595214844,258.5003662109375,260.1176452636719,259.1002197265625,286.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688504416985097e-09,0.0010070436401292,-0.0165749061852693,0.0,0.0,0.0,-0.0081285936757922,60.0,-18.699838638305664,-0.0,-6.914518735356978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12567138671875,0.0,0.0,9.452639642404392e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,7.352053216891363e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.0004721788573078,287.82696533203125,294.1499938964844,259.02496337890625,258.4891662597656,260.10791015625,259.0910339355469,286.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701936339226222e-09,0.0010071585420519,-0.0166100896894931,0.0,0.0,0.0,-0.0081352526322007,60.0,-18.70380973815918,-0.0,-6.916096850773101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,9.956546273315324e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,7.353872206294909e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,0.0004722957091871,287.8139953613281,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.07232666015625,286.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731083246336311e-09,0.0010074077872559,-0.016686437651515,0.0,0.0,0.0,-0.0081497021019458,60.0,-18.712196350097656,-0.0,-6.919520245673993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,9.956546273315324e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,7.353872206294909e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,0.0004722957091871,287.8139953613281,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.07232666015625,286.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731083246336311e-09,0.0010074077872559,-0.016686437651515,0.0,0.0,0.0,-0.0081497021019458,60.0,-18.712196350097656,-0.0,-6.919520245673993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,9.457515989197418e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,0.0004724224272649,287.801025390625,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.0533752441406,286.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762694848561068e-09,0.0010076781036332,-0.0167692396789789,0.0,0.0,0.0,-0.0081653734669089,60.0,-18.72104835510254,-0.0,-6.923234963096547e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,9.457515989197418e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,0.0004724224272649,287.801025390625,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.0533752441406,286.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762694848561068e-09,0.0010076781036332,-0.0167692396789789,0.0,0.0,0.0,-0.0081653734669089,60.0,-18.72104835510254,-0.0,-6.923234963096547e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,9.962044714484364e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,0.0004725564504042,287.7880249023437,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796122331564902e-09,0.0010079639032483,-0.0168567989021539,0.0,0.0,0.0,-0.008181944489479,60.0,-18.73020362854004,-0.0,-6.927163553882566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,9.962044714484364e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,0.0004725564504042,287.7880249023437,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796122331564902e-09,0.0010079639032483,-0.0168567989021539,0.0,0.0,0.0,-0.008181944489479,60.0,-18.73020362854004,-0.0,-6.927163553882566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,0.0004726938495878,287.7750244140625,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.739463806152344,-0.0,-6.93119304173706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,0.0004726938495878,287.7750244140625,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.739463806152344,-0.0,-6.93119304173706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609130859375,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,0.0004727632331196,287.7684936523437,294.1499938964844,258.9376220703125,258.3878479003906,260.0201110839844,259.0052490234375,286.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74410057067871,-0.0,-6.933228036132277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.465712355449796e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.0,0.0004728318599518,287.7619934082031,294.1499938964844,258.9281921386719,258.3767395019531,260.0103759765625,258.99560546875,286.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.748685836791992,-0.0,-6.935241003702687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417175292969,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,0.000472964864457,287.7489624023437,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.97637939453125,286.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75757026672364,-0.0,-6.939144014950216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417175292969,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,0.000472964864457,287.7489624023437,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.97637939453125,286.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75757026672364,-0.0,-6.939144014950216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,0.000473091378808,287.7359313964844,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.9572448730469,286.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76604652404785,-0.0,-6.942857311287298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,0.000473091378808,287.7359313964844,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.9572448730469,286.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76604652404785,-0.0,-6.942857311287298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00714111328125,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00714111328125,0.0,0.0,0.0004732034576591,287.7228698730469,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77370834350586,-0.0,-6.946147124153867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00714111328125,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00714111328125,0.0,0.0,0.0004732034576591,287.7228698730469,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77370834350586,-0.0,-6.946147124153867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096740722656,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004733005189336,287.7098083496094,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.78054618835449,-0.0,-6.948997821609737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096740722656,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004733005189336,287.7098083496094,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.78054618835449,-0.0,-6.948997821609737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
