time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99688720703125,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,0.000473339256132,287.7032775878906,294.1499938964844,258.8483581542969,258.2810363769531,259.9228210449219,258.9107971191406,286.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.78340530395508,-0.0,-6.950134689986953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967041015625,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,0.0004733743262477,287.6967163085937,294.1499938964844,258.8402404785156,258.2710876464844,259.91314697265625,258.9017944335937,286.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78607940673828,-0.0,-6.951165687496541e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,0.0004734208632726,287.68365478515625,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.79017639160156,-0.0,-6.952532061177409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,0.0004734208632726,287.68365478515625,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.79017639160156,-0.0,-6.952532061177409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,0.0004734375979751,287.6705627441406,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79267120361328,-0.0,-6.95302446729329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,0.0004734375979751,287.6705627441406,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79267120361328,-0.0,-6.95302446729329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,0.000473420281196,287.6574401855469,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,286.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79337310791016,-0.0,-6.952515718694485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,0.000473420281196,287.6574401855469,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,286.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79337310791016,-0.0,-6.952515718694485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.00047336431453,287.64434814453125,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.79206657409668,-0.0,-6.950872233346672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.00047336431453,287.64434814453125,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.79206657409668,-0.0,-6.950872233346672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9323425292969,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,0.0004733197856694,287.6377868652344,294.1499938964844,258.7764892578125,258.1903686523437,259.8269348144531,258.8278503417969,286.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.79047393798828,-0.0,-6.949564834712876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0004732655943371,287.6312255859375,294.1499938964844,258.7705993652344,258.1825866699219,259.8175048828125,258.820556640625,286.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78836250305176,-0.0,-6.947973929527508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,0.0004731204535346,287.6181335449219,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836438597993e-09,0.0010091674048453,-0.0172253772616386,0.0,0.0,0.0,-0.008251704275608,60.0,-18.78215789794922,-0.0,-6.943713515283889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,0.0004731204535346,287.6181335449219,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836438597993e-09,0.0010091674048453,-0.0172253772616386,0.0,0.0,0.0,-0.008251704275608,60.0,-18.78215789794922,-0.0,-6.943713515283889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.050000000745058,0.0004729330248665,287.6050109863281,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.9792175292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.773571014404297,-0.0,-6.93821320396637e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.050000000745058,0.0004729330248665,287.6050109863281,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.9792175292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.773571014404297,-0.0,-6.93821320396637e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928039550781,0.6355133652687073,0.050000000745058,0.0408352874219417,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5899658203125,0.6355133652687073,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59161376953125,0.6355133652687073,0.050000000745058,0.0317607782781124,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.6355133652687073,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5899658203125,0.6355133652687073,0.050000000745058,0.2039807140827179,286.3615417480469,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7854919433594,1.0,0.1097079813480377,0.1654315739870071,0.1654315739870071,1.0,1.0,-0.4350601136684418,0.006939526181668,0.4281205832958221,-0.1129250153899192,0.0,0.0,0.0,10.191306114196776,60.0,-543.8836669921875,-0.0,12.276455879211426,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148986816406,0.6324423551559448,0.050000000745058,0.0452326908707618,290.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61474609375,0.6324423551559448,0.050000000745058,0.0476322025060653,290.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.6324423551559448,0.050000000745058,0.0351809822022914,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.6324423551559448,0.050000000745058,0.0476322025060653,291.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61474609375,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5365295410156,291.1499938964844,258.7416381835937,258.1420593261719,282.33233642578125,290.9248962402344,285.2524719238281,1.0,0.1210821643471717,0.3308631479740143,0.3308631479740143,1.0,1.0,-0.4819605648517608,0.0594533085823059,0.4225072562694549,-0.0721187591552734,0.0,0.0,0.0,12.523844718933104,60.0,-885.68896484375,-0.0,16.677175521850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9355443770338315e-21,-7.538280291335438e-21,2.602735712353214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.5716118216514587,0.050000000745058,0.0456770621240139,290.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.5716118216514587,0.050000000745058,0.0481001436710357,290.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.5716118216514587,0.050000000745058,0.0355266034603118,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.5716118216514587,0.050000000745058,0.0481001436710357,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.5716118216514587,0.050000000745058,0.2281663715839386,284.7037658691406,291.1499938964844,258.7347412109375,258.1310729980469,279.655517578125,291.2237548828125,284.4748840332031,1.0,0.140563890337944,0.5835321545600891,0.5835321545600891,1.0,1.0,-0.486698716878891,0.173395425081253,0.3133032619953155,0.0403541214764118,0.0,0.0,1.0,20.06609344482422,60.0,-1275.6939697265625,-3108.77978515625,23.17612075805664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,302.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,3918.7958984375,18000.0,0.0,0.0,0.0001175950092147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0481259115040302,0.0481268614530563,-9.505570233159232e-07,0.0,1.1934398003177193e-07,0.0,0.0,0.4502421021461487,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.5716118216514587,0.050000000745058,0.0456770621240139,290.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.5716118216514587,0.050000000745058,0.0481001436710357,290.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.5716118216514587,0.050000000745058,0.0355266034603118,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.5716118216514587,0.050000000745058,0.0481001436710357,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.5716118216514587,0.050000000745058,0.2281663715839386,284.7037658691406,291.1499938964844,258.7347412109375,258.1310729980469,279.655517578125,291.2237548828125,284.4748840332031,1.0,0.140563890337944,0.5835321545600891,0.5835321545600891,1.0,1.0,-0.486698716878891,0.173395425081253,0.3133032619953155,0.0403541214764118,0.0,0.0,1.0,20.06609344482422,60.0,-1275.6939697265625,-3108.77978515625,23.17612075805664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,302.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,3918.7958984375,18000.0,0.0,0.0,0.0001175950092147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0481259115040302,0.0481268614530563,-9.505570233159232e-07,0.0,1.1934398003177193e-07,0.0,0.0,0.4502421021461487,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.5497801899909973,0.050000000745058,0.045814074575901,290.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.5497801899909973,0.050000000745058,0.0482444241642952,290.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.5497801899909973,0.050000000745058,0.0356331691145896,290.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.5497801899909973,0.050000000745058,0.0482444241642952,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.5497801899909973,0.050000000745058,0.228850781917572,284.4466857910156,291.1499938964844,258.7317810058594,258.1260070800781,279.52056884765625,291.2164306640625,284.74072265625,1.0,0.1489612013101577,0.5920648574829102,0.5920648574829102,1.0,1.0,-0.4881587028503418,0.1762671321630478,0.3118915855884552,0.0429997704923152,0.0,0.0,1.0,23.72852325439453,60.0,1296.6116943359375,-6941.76416015625,26.32516288757324,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6409912109375,306.938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,4339.71875,19080.0,0.0,0.0,0.0145690217614173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370299458503723,0.6370334029197693,-3.4456857065379154e-06,0.0,1.478570447943639e-05,0.0,0.0,29.40614891052246,0.0,0.0,0.0,0.3957190215587616,4.0,0.0,1.0
453960,290.44317626953125,297.1499938964844,293.1499938964844,0.0011223661713302,-102.357666015625,286.867431640625,0.5329375863075256,0.050000000745058,0.0459449924528598,290.946044921875,297.1499938964844,293.1499938964844,0.0009047114872373,-86.88487243652344,286.5521545410156,0.5329375863075256,0.050000000745058,0.0483822897076606,290.39727783203125,297.1499938964844,293.1499938964844,0.0005429084412753,-38.3935775756836,285.9720153808594,0.5329375863075256,0.050000000745058,0.0357349924743175,290.1907958984375,297.1499938964844,293.1499938964844,0.0006956079159863,-66.80339813232422,286.11688232421875,0.5329375863075256,0.050000000745058,0.0483822897076606,291.2148742675781,297.1499938964844,293.1499938964844,0.0007084624958224,-322.74249267578125,286.25885009765625,0.5329375863075256,0.050000000745058,0.2295047491788864,285.45025634765625,291.1499938964844,258.7291259765625,258.1212463378906,279.4165954589844,291.2140197753906,286.1064147949219,1.0,0.1565222889184951,0.5974330306053162,0.5974330306053162,1.0,1.0,-0.4895537495613098,0.1781958192586898,0.3113579452037811,0.0447478964924812,0.0,0.0,1.0,27.23122978210449,60.0,2381.213134765625,-7154.1318359375,29.35435485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3317565917969,306.6185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,9821.708984375,19080.0,0.0,0.0,0.0320280976593494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006526231765747,1.0065346956253052,-8.373185664822813e-06,0.0,3.250444933655672e-05,0.0,0.0,113.45186614990234,0.0,0.0,0.0,0.5668376088142395,4.0,0.0,1.0
454020,290.47967529296875,297.1499938964844,293.1499938964844,0.0021384686697274,-184.1411590576172,290.3959655761719,0.509994626045227,0.050000000745058,0.0461836755275726,290.9624938964844,297.1499938964844,293.1499938964844,0.0017733483109623,-160.81129455566406,289.86541748046875,0.509994626045227,0.050000000745058,0.0486336350440979,290.4319152832031,297.1499938964844,293.1499938964844,0.0016794347902759,-112.48501586914062,289.6652526855469,0.509994626045227,0.050000000745058,0.0359206385910511,290.2266540527344,297.1499938964844,293.1499938964844,0.0018581137992441,-168.4969940185547,289.922119140625,0.509994626045227,0.050000000745058,0.0486336350440979,291.2396240234375,297.1499938964844,293.1499938964844,0.0014582326402887,-627.2747192382812,289.4071960449219,0.509994626045227,0.050000000745058,0.2306970208883285,287.4044189453125,291.1499938964844,258.72479248046875,258.1125183105469,279.29473876953125,291.2347106933594,287.7245178222656,1.0,0.1693552285432815,0.6050816178321838,0.6050816178321838,1.0,1.0,-0.4920971691608429,0.1810266375541687,0.3110705018043518,0.0473552532494068,0.0,0.0,1.0,33.6182861328125,60.0,2122.006591796875,-6909.22265625,34.9217529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3262023925781,305.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,16165.9501953125,19080.0,0.0,0.0,0.0676339715719223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293194055557251,1.2932078838348389,-1.3811256394546945e-05,0.0,6.86398780089803e-05,0.0,0.0,240.46197509765625,0.0,0.0,0.0,0.7108820080757141,4.0,0.0,1.0
454080,290.47967529296875,297.1499938964844,293.1499938964844,0.0021384686697274,-184.1411590576172,290.3959655761719,0.509994626045227,0.050000000745058,0.0461836755275726,290.9624938964844,297.1499938964844,293.1499938964844,0.0017733483109623,-160.81129455566406,289.86541748046875,0.509994626045227,0.050000000745058,0.0486336350440979,290.4319152832031,297.1499938964844,293.1499938964844,0.0016794347902759,-112.48501586914062,289.6652526855469,0.509994626045227,0.050000000745058,0.0359206385910511,290.2266540527344,297.1499938964844,293.1499938964844,0.0018581137992441,-168.4969940185547,289.922119140625,0.509994626045227,0.050000000745058,0.0486336350440979,291.2396240234375,297.1499938964844,293.1499938964844,0.0014582326402887,-627.2747192382812,289.4071960449219,0.509994626045227,0.050000000745058,0.2306970208883285,287.4044189453125,291.1499938964844,258.72479248046875,258.1125183105469,279.29473876953125,291.2347106933594,287.7245178222656,1.0,0.1693552285432815,0.6050816178321838,0.6050816178321838,1.0,1.0,-0.4920971691608429,0.1810266375541687,0.3110705018043518,0.0473552532494068,0.0,0.0,1.0,33.6182861328125,60.0,2122.006591796875,-6909.22265625,34.9217529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3262023925781,305.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,16165.9501953125,19080.0,0.0,0.0,0.0676339715719223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293194055557251,1.2932078838348389,-1.3811256394546945e-05,0.0,6.86398780089803e-05,0.0,0.0,240.46197509765625,0.0,0.0,0.0,0.7108820080757141,4.0,0.0,1.0
454140,290.5317077636719,297.1499938964844,293.1499938964844,0.0030178141314536,-250.7216186523437,292.7347412109375,0.4958030879497528,0.050000000745058,0.0463874377310276,290.9918212890625,297.1499938964844,293.1499938964844,0.002528745913878,-221.4733123779297,292.0376892089844,0.4958030879497528,0.050000000745058,0.0488482043147087,290.4786682128906,297.1499938964844,293.1499938964844,0.0026144559960812,-169.1044921875,292.12384033203125,0.4958030879497528,0.050000000745058,0.0360791161656379,290.2733459472656,297.1499938964844,293.1499938964844,0.0028668406885117,-250.9280700683593,292.4810485839844,0.4958030879497528,0.050000000745058,0.0488482043147087,291.2778625488281,297.1499938964844,293.1499938964844,0.0021010867785662,-873.1502685546875,291.4274597167969,0.4958030879497528,0.050000000745058,0.2317148596048355,288.4875183105469,291.1499938964844,258.7215881347656,258.1047668457031,279.2352600097656,291.2715759277344,288.7122497558594,1.0,0.1795236617326736,0.6102826595306396,0.6102826595306396,1.0,1.0,-0.4942684471607208,0.1830046325922012,0.3112637996673584,0.0492976568639278,0.0,0.0,1.0,39.07234954833984,60.0,1550.035888671875,-6673.25732421875,39.72053527832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0931701660156,303.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18247.97265625,20160.0,0.0,0.0,0.101971760392189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739486932754517,1.3739643096923828,-1.5590023394906893e-05,0.0,0.0001034883680404,0.0,0.0,288.3814392089844,0.0,0.0,0.0,0.7664215564727783,4.0,0.0,1.0
454200,290.5317077636719,297.1499938964844,293.1499938964844,0.0030178141314536,-250.7216186523437,292.7347412109375,0.4958030879497528,0.050000000745058,0.0463874377310276,290.9918212890625,297.1499938964844,293.1499938964844,0.002528745913878,-221.4733123779297,292.0376892089844,0.4958030879497528,0.050000000745058,0.0488482043147087,290.4786682128906,297.1499938964844,293.1499938964844,0.0026144559960812,-169.1044921875,292.12384033203125,0.4958030879497528,0.050000000745058,0.0360791161656379,290.2733459472656,297.1499938964844,293.1499938964844,0.0028668406885117,-250.9280700683593,292.4810485839844,0.4958030879497528,0.050000000745058,0.0488482043147087,291.2778625488281,297.1499938964844,293.1499938964844,0.0021010867785662,-873.1502685546875,291.4274597167969,0.4958030879497528,0.050000000745058,0.2317148596048355,288.4875183105469,291.1499938964844,258.7215881347656,258.1047668457031,279.2352600097656,291.2715759277344,288.7122497558594,1.0,0.1795236617326736,0.6102826595306396,0.6102826595306396,1.0,1.0,-0.4942684471607208,0.1830046325922012,0.3112637996673584,0.0492976568639278,0.0,0.0,1.0,39.07234954833984,60.0,1550.035888671875,-6673.25732421875,39.72053527832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0931701660156,303.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18247.97265625,20160.0,0.0,0.0,0.101971760392189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739486932754517,1.3739643096923828,-1.5590023394906893e-05,0.0,0.0001034883680404,0.0,0.0,288.3814392089844,0.0,0.0,0.0,0.7664215564727783,4.0,0.0,1.0
454260,290.5865173339844,297.1499938964844,293.1499938964844,0.0037950135301798,-305.3420104980469,294.5482788085937,0.4860938191413879,0.050000000745058,0.0465560927987098,291.0248718261719,297.1499938964844,293.1499938964844,0.0031902485061436,-271.4403381347656,293.7215270996094,0.4860938191413879,0.050000000745058,0.0490258075296878,290.5284118652344,297.1499938964844,293.1499938964844,0.003432439872995,-215.4199981689453,294.0307922363281,0.4860938191413879,0.050000000745058,0.0362102948129177,290.3226928710937,297.1499938964844,293.1499938964844,0.0037600281648337,-318.6808776855469,294.47381591796875,0.4860938191413879,0.050000000745058,0.0490258075296878,291.3203125,297.1499938964844,293.1499938964844,0.0026512295007705,-1071.74658203125,292.9746398925781,0.4860938191413879,0.050000000745058,0.232557326555252,289.3021545410156,291.1499938964844,258.7194519042969,258.0979309082031,279.20587158203125,291.3136901855469,289.4797058105469,1.0,0.187492236495018,0.6142300963401794,0.6142300963401794,1.0,1.0,-0.4960656464099884,0.1844763457775116,0.3115893304347992,0.0509152524173259,0.0,0.0,1.0,43.58852005004883,48.0,1131.9005126953125,-6581.021484375,43.72514343261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5328674316406,303.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19752.9765625,20160.0,0.0,0.0,0.1331267058849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429484486579895,1.4295014142990112,-1.687581061560195e-05,0.0,0.0001351066748611,0.0,0.0,324.78387451171875,0.0,0.0,0.0,0.7810268402099609,4.0,0.0,1.0
454320,290.5865173339844,297.1499938964844,293.1499938964844,0.0037950135301798,-305.3420104980469,294.5482788085937,0.4860938191413879,0.050000000745058,0.0465560927987098,291.0248718261719,297.1499938964844,293.1499938964844,0.0031902485061436,-271.4403381347656,293.7215270996094,0.4860938191413879,0.050000000745058,0.0490258075296878,290.5284118652344,297.1499938964844,293.1499938964844,0.003432439872995,-215.4199981689453,294.0307922363281,0.4860938191413879,0.050000000745058,0.0362102948129177,290.3226928710937,297.1499938964844,293.1499938964844,0.0037600281648337,-318.6808776855469,294.47381591796875,0.4860938191413879,0.050000000745058,0.0490258075296878,291.3203125,297.1499938964844,293.1499938964844,0.0026512295007705,-1071.74658203125,292.9746398925781,0.4860938191413879,0.050000000745058,0.232557326555252,289.3021545410156,291.1499938964844,258.7194519042969,258.0979309082031,279.20587158203125,291.3136901855469,289.4797058105469,1.0,0.187492236495018,0.6142300963401794,0.6142300963401794,1.0,1.0,-0.4960656464099884,0.1844763457775116,0.3115893304347992,0.0509152524173259,0.0,0.0,1.0,43.58852005004883,48.0,1131.9005126953125,-6581.021484375,43.72514343261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5328674316406,303.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19752.9765625,20160.0,0.0,0.0,0.1331267058849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429484486579895,1.4295014142990112,-1.687581061560195e-05,0.0,0.0001351066748611,0.0,0.0,324.78387451171875,0.0,0.0,0.0,0.7810268402099609,4.0,0.0,1.0
454380,290.6394958496094,297.1499938964844,293.1499938964844,0.0044945562258362,-350.3948974609375,296.02685546875,0.4838117361068725,0.050000000745058,0.0465980842709541,291.057861328125,297.1499938964844,293.1499938964844,0.0037746485322713,-312.7801513671875,295.0947570800781,0.4838117361068725,0.050000000745058,0.0490700267255306,290.5773620605469,297.1499938964844,293.1499938964844,0.004161044023931,-253.5606384277344,295.583251953125,0.4838117361068725,0.050000000745058,0.0362429544329643,290.37091064453125,297.1499938964844,293.1499938964844,0.0045706420205533,-374.7454223632813,296.1018981933594,0.4838117361068725,0.050000000745058,0.0490700267255306,291.3627624511719,297.1499938964844,293.1499938964844,0.0031231998000293,-1232.9207763671875,294.2227783203125,0.4838117361068725,0.050000000745058,0.2327670902013778,289.9557800292969,291.1499938964844,258.7182922363281,258.0919494628906,279.1914978027344,291.3562927246094,290.100830078125,1.0,0.1889431476593017,0.617577314376831,0.617577314376831,1.0,1.0,-0.4965134859085083,0.1852425336837768,0.3112709522247314,0.0522645115852355,0.0,0.0,1.0,44.71860885620117,36.0,860.6377563476562,-6592.63671875,44.73117446899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52325439453125,303.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.73046875,20160.0,0.0,0.0,0.1598710715770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440182328224182,1.4401994943618774,-1.712934135866817e-05,0.0,0.0001622488198336,0.0,0.0,332.13037109375,0.0,0.0,0.0,0.7863861322402954,4.0,0.0,1.0
454440,290.6394958496094,297.1499938964844,293.1499938964844,0.0044945562258362,-350.3948974609375,296.02685546875,0.4838117361068725,0.050000000745058,0.0465980842709541,291.057861328125,297.1499938964844,293.1499938964844,0.0037746485322713,-312.7801513671875,295.0947570800781,0.4838117361068725,0.050000000745058,0.0490700267255306,290.5773620605469,297.1499938964844,293.1499938964844,0.004161044023931,-253.5606384277344,295.583251953125,0.4838117361068725,0.050000000745058,0.0362429544329643,290.37091064453125,297.1499938964844,293.1499938964844,0.0045706420205533,-374.7454223632813,296.1018981933594,0.4838117361068725,0.050000000745058,0.0490700267255306,291.3627624511719,297.1499938964844,293.1499938964844,0.0031231998000293,-1232.9207763671875,294.2227783203125,0.4838117361068725,0.050000000745058,0.2327670902013778,289.9557800292969,291.1499938964844,258.7182922363281,258.0919494628906,279.1914978027344,291.3562927246094,290.100830078125,1.0,0.1889431476593017,0.617577314376831,0.617577314376831,1.0,1.0,-0.4965134859085083,0.1852425336837768,0.3112709522247314,0.0522645115852355,0.0,0.0,1.0,44.71860885620117,36.0,860.6377563476562,-6592.63671875,44.73117446899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52325439453125,303.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.73046875,20160.0,0.0,0.0,0.1598710715770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440182328224182,1.4401994943618774,-1.712934135866817e-05,0.0,0.0001622488198336,0.0,0.0,332.13037109375,0.0,0.0,0.0,0.7863861322402954,4.0,0.0,1.0
454500,290.6646728515625,297.1499938964844,293.1499938964844,0.0048246714286506,-370.1614990234375,296.6756896972656,0.4850304722785949,0.050000000745058,0.046575590968132,291.0737609863281,297.1499938964844,293.1499938964844,0.0040458803996443,-330.96759033203125,295.6976013183594,0.4850304722785949,0.050000000745058,0.049046341329813,290.6007385253906,297.1499938964844,293.1499938964844,0.0045033823698759,-270.3147888183594,296.2641296386719,0.4850304722785949,0.050000000745058,0.0362254604697227,290.3940734863281,297.1499938964844,293.1499938964844,0.0049569280818104,-399.3959655761719,296.8169860839844,0.4850304722785949,0.050000000745058,0.049046341329813,291.38330078125,297.1499938964844,293.1499938964844,0.0033369550947099,-1302.891357421875,294.7665100097656,0.4850304722785949,0.050000000745058,0.232654720544815,290.2396850585937,291.1499938964844,258.7180480957031,258.0892028808594,279.1873779296875,291.37701416015625,290.3739624023437,1.0,0.1877538710832595,0.6191320419311523,0.6191320419311523,1.0,1.0,-0.4962738752365112,0.185404896736145,0.3108689785003662,0.0528673753142356,0.0,0.0,1.0,44.12096405029297,36.0,772.18505859375,-6634.34765625,44.19828796386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6840209960937,303.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,20102.763671875,21240.0,0.0,0.0,0.1713707000017166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420857429504397,1.4421029090881348,-1.7174650565721095e-05,0.0,0.0001739194849506,0.0,0.0,333.4490051269531,0.0,0.0,0.0,0.8023396730422974,4.0,0.0,1.0
454560,290.6889038085937,297.1499938964844,293.1499938964844,0.0051442314870655,-388.2864379882813,297.2784423828125,0.4875432550907135,0.050000000745058,0.0465297326445579,291.0891418457031,297.1499938964844,293.1499938964844,0.0043056216090917,-347.6965637207031,296.2582397460937,0.4875432550907135,0.050000000745058,0.0489980466663837,290.6230773925781,297.1499938964844,293.1499938964844,0.0048346947878599,-285.7276611328125,296.8969421386719,0.4875432550907135,0.050000000745058,0.0361897908151149,290.41650390625,297.1499938964844,293.1499938964844,0.0053339707665145,-422.0457153320313,297.4813537597656,0.4875432550907135,0.050000000745058,0.0489980466663837,291.4031982421875,297.1499938964844,293.1499938964844,0.0035382423084229,-1366.733154296875,295.27032470703125,0.4875432550907135,0.050000000745058,0.232425644993782,290.5043640136719,291.1499938964844,258.7179870605469,258.086669921875,279.1845397949219,291.3971252441406,290.6317749023437,1.0,0.1854768246412277,0.6206401586532593,0.6206401586532593,1.0,1.0,-0.4957853257656097,0.1854510158300399,0.3103343248367309,0.0534366965293884,0.0,0.0,1.0,42.89873504638672,25.0,713.3443603515625,-6706.763671875,43.11035537719727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9320678710937,303.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,20880.111328125,21240.0,0.0,0.0,0.1815872192382812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697030782699585,1.4697208404541016,-1.78387708729133e-05,0.0,0.0001842879428295,0.0,0.0,352.9759521484375,0.0,0.0,0.0,0.8028967976570129,4.0,0.0,1.0
454620,290.7344665527344,297.1499938964844,293.1499938964844,0.0057559725828468,-419.930908203125,298.3773498535156,0.4957261085510254,0.050000000745058,0.0463886745274066,291.1181335449219,297.1499938964844,293.1499938964844,0.0047938455827534,-376.9901123046875,297.28375244140625,0.4957261085510254,0.050000000745058,0.0488495044410228,290.6646728515625,297.1499938964844,293.1499938964844,0.005469350144267,-312.7893981933594,298.05181884765625,0.4957261085510254,0.050000000745058,0.0360800772905349,290.4584045410156,297.1499938964844,293.1499938964844,0.0060683488845825,-461.8922424316406,298.6934509277344,0.4957261085510254,0.050000000745058,0.0488495044410228,291.4408569335937,297.1499938964844,293.1499938964844,0.0039067617617547,-1477.14453125,296.1893615722656,0.4957261085510254,0.050000000745058,0.2317210286855697,291.0015563964844,291.1499938964844,258.718505859375,258.08203125,279.18121337890625,291.4352111816406,291.1211242675781,1.0,0.1785158663988113,0.6235734224319458,0.6235734224319458,1.0,1.0,-0.4942823946475982,0.1852938085794448,0.3089886009693146,0.0545110292732715,0.0,0.0,1.0,39.13535690307617,25.0,648.7630004882812,-6877.7548828125,39.77382659912109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6303100585937,304.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21144.62109375,21240.0,0.0,0.0,0.1981541365385055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478982925415039,1.4790009260177612,-1.806475302146282e-05,0.0,0.0002011012547882,0.0,0.0,359.7044677734375,0.0,0.0,0.0,0.8075400590896606,4.0,0.0,1.0
454680,290.7344665527344,297.1499938964844,293.1499938964844,0.0057559725828468,-419.930908203125,298.3773498535156,0.4957261085510254,0.050000000745058,0.0463886745274066,291.1181335449219,297.1499938964844,293.1499938964844,0.0047938455827534,-376.9901123046875,297.28375244140625,0.4957261085510254,0.050000000745058,0.0488495044410228,290.6646728515625,297.1499938964844,293.1499938964844,0.005469350144267,-312.7893981933594,298.05181884765625,0.4957261085510254,0.050000000745058,0.0360800772905349,290.4584045410156,297.1499938964844,293.1499938964844,0.0060683488845825,-461.8922424316406,298.6934509277344,0.4957261085510254,0.050000000745058,0.0488495044410228,291.4408569335937,297.1499938964844,293.1499938964844,0.0039067617617547,-1477.14453125,296.1893615722656,0.4957261085510254,0.050000000745058,0.2317210286855697,291.0015563964844,291.1499938964844,258.718505859375,258.08203125,279.18121337890625,291.4352111816406,291.1211242675781,1.0,0.1785158663988113,0.6235734224319458,0.6235734224319458,1.0,1.0,-0.4942823946475982,0.1852938085794448,0.3089886009693146,0.0545110292732715,0.0,0.0,1.0,39.13535690307617,25.0,648.7630004882812,-6877.7548828125,39.77382659912109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6303100585937,304.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21144.62109375,21240.0,0.0,0.0,0.1981541365385055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478982925415039,1.4790009260177612,-1.806475302146282e-05,0.0,0.0002011012547882,0.0,0.0,359.7044677734375,0.0,0.0,0.0,0.8075400590896606,4.0,0.0,1.0
