time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.775634765625,297.1499938964844,293.1499938964844,0.0063522947020828,-446.9816589355469,299.3665466308594,0.5031081438064575,0.050000000745058,0.0462759621441364,291.14483642578125,297.1499938964844,293.1499938964844,0.0052571422420442,-402.05963134765625,298.2106018066406,0.5031081438064575,0.050000000745058,0.0487308166921138,290.7023620605469,297.1499938964844,293.1499938964844,0.0060874111950397,-336.0013732910156,299.0910339355469,0.5031081438064575,0.050000000745058,0.0359924137592315,290.49609375,297.1499938964844,293.1499938964844,0.0068004387430846,-496.1840515136719,299.7837829589844,0.5031081438064575,0.050000000745058,0.0487308166921138,291.4755554199219,297.1499938964844,293.1499938964844,0.0042446632869541,-1570.251708984375,297.01953125,0.5031081438064575,0.050000000745058,0.2311580032110214,291.47528076171875,291.1499938964844,258.7196960449219,258.0779724121094,279.1794738769531,291.4703674316406,291.5920104980469,1.0,0.1731334775686264,0.6264232397079468,0.6264232397079468,1.0,1.0,-0.4930813014507293,0.1852014809846878,0.3078798055648803,0.0556202456355094,0.0,0.0,0.9349212646484376,36.130462646484375,25.0,628.1911010742188,-7081.66357421875,37.12370681762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.50543212890625,305.34283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21743.25,22320.0,0.0,0.0,0.2097722738981247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4545899629592896,1.4546077251434326,-1.7765594748198055e-05,0.0,0.0002128921769326,0.0,0.0,346.04608154296875,0.0,0.0,0.0,0.8098734617233276,4.0,0.0,1.0
454800,290.775634765625,297.1499938964844,293.1499938964844,0.0063522947020828,-446.9816589355469,299.3665466308594,0.5031081438064575,0.050000000745058,0.0462759621441364,291.14483642578125,297.1499938964844,293.1499938964844,0.0052571422420442,-402.05963134765625,298.2106018066406,0.5031081438064575,0.050000000745058,0.0487308166921138,290.7023620605469,297.1499938964844,293.1499938964844,0.0060874111950397,-336.0013732910156,299.0910339355469,0.5031081438064575,0.050000000745058,0.0359924137592315,290.49609375,297.1499938964844,293.1499938964844,0.0068004387430846,-496.1840515136719,299.7837829589844,0.5031081438064575,0.050000000745058,0.0487308166921138,291.4755554199219,297.1499938964844,293.1499938964844,0.0042446632869541,-1570.251708984375,297.01953125,0.5031081438064575,0.050000000745058,0.2311580032110214,291.47528076171875,291.1499938964844,258.7196960449219,258.0779724121094,279.1794738769531,291.4703674316406,291.5920104980469,1.0,0.1731334775686264,0.6264232397079468,0.6264232397079468,1.0,1.0,-0.4930813014507293,0.1852014809846878,0.3078798055648803,0.0556202456355094,0.0,0.0,0.9349212646484376,36.130462646484375,25.0,628.1911010742188,-7081.66357421875,37.12370681762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.50543212890625,305.34283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21743.25,22320.0,0.0,0.0,0.2097722738981247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4545899629592896,1.4546077251434326,-1.7765594748198055e-05,0.0,0.0002128921769326,0.0,0.0,346.04608154296875,0.0,0.0,0.0,0.8098734617233276,4.0,0.0,1.0
454860,290.8128662109375,297.1499938964844,293.1499938964844,0.0069393799640238,-470.0320129394531,300.2683410644531,0.5094305872917175,0.050000000745058,0.0461907759308815,291.16943359375,297.1499938964844,293.1499938964844,0.005700992885977,-423.44384765625,299.0597839355469,0.5094305872917175,0.050000000745058,0.0486411117017269,290.73651123046875,297.1499938964844,293.1499938964844,0.0066969622857868,-355.8944396972656,300.03826904296875,0.5094305872917175,0.050000000745058,0.0359261594712734,290.530029296875,297.1499938964844,293.1499938964844,0.0075400443747639,-525.6690063476562,300.7765197753906,0.5094305872917175,0.050000000745058,0.0486411117017269,291.5074768066406,297.1499938964844,293.1499938964844,0.0045573469251394,-1648.484130859375,297.7818603515625,0.5094305872917175,0.050000000745058,0.2307325005531311,291.9380798339844,291.1499938964844,258.72149658203125,258.0743713378906,279.1784362792969,291.5027160644531,292.0512084960937,1.0,0.1688337624073028,0.6292116641998291,0.6292116641998291,0.9996581673622132,1.0,-0.4921736121177673,0.1851843297481537,0.3069892823696136,0.056769985705614,0.0,0.0,0.798852801322937,33.86206817626953,25.0,612.8011474609375,-7257.43896484375,35.13127517700195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46466064453125,306.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,24343.767578125,22320.0,0.0,0.0,0.2168558686971664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303948640823364,1.330411076545715,-1.6253339708782732e-05,0.0,0.0002200811431976,0.0,0.0,281.54644775390625,0.0,0.0,0.0,0.7370391488075256,4.0,0.0,1.0
454920,290.8128662109375,297.1499938964844,293.1499938964844,0.0069393799640238,-470.0320129394531,300.2683410644531,0.5094305872917175,0.050000000745058,0.0461907759308815,291.16943359375,297.1499938964844,293.1499938964844,0.005700992885977,-423.44384765625,299.0597839355469,0.5094305872917175,0.050000000745058,0.0486411117017269,290.73651123046875,297.1499938964844,293.1499938964844,0.0066969622857868,-355.8944396972656,300.03826904296875,0.5094305872917175,0.050000000745058,0.0359261594712734,290.530029296875,297.1499938964844,293.1499938964844,0.0075400443747639,-525.6690063476562,300.7765197753906,0.5094305872917175,0.050000000745058,0.0486411117017269,291.5074768066406,297.1499938964844,293.1499938964844,0.0045573469251394,-1648.484130859375,297.7818603515625,0.5094305872917175,0.050000000745058,0.2307325005531311,291.9380798339844,291.1499938964844,258.72149658203125,258.0743713378906,279.1784362792969,291.5027160644531,292.0512084960937,1.0,0.1688337624073028,0.6292116641998291,0.6292116641998291,0.9996581673622132,1.0,-0.4921736121177673,0.1851843297481537,0.3069892823696136,0.056769985705614,0.0,0.0,0.798852801322937,33.86206817626953,25.0,612.8011474609375,-7257.43896484375,35.13127517700195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46466064453125,306.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,24343.767578125,22320.0,0.0,0.0,0.2168558686971664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303948640823364,1.330411076545715,-1.6253339708782732e-05,0.0,0.0002200811431976,0.0,0.0,281.54644775390625,0.0,0.0,0.0,0.7370391488075256,4.0,0.0,1.0
454980,290.846435546875,297.1499938964844,293.1499938964844,0.0075383968651294,-491.08404541015625,301.0877990722656,0.5149397253990173,0.050000000745058,0.0461241863667964,291.1921081542969,297.1499938964844,293.1499938964844,0.0061407489702105,-442.9283447265625,299.83172607421875,0.5149397253990173,0.050000000745058,0.0485709905624389,290.7674560546875,297.1499938964844,293.1499938964844,0.007319341879338,-374.03021240234375,300.8987121582031,0.5149397253990173,0.050000000745058,0.0358743667602539,290.5580444335937,297.1499938964844,293.1499938964844,0.0083267195150256,-553.1664428710938,301.6853332519531,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5367126464844,297.1499938964844,293.1499938964844,0.0048567624762654,-1718.9727783203125,298.4730224609375,0.5149397253990173,0.050000000745058,0.2303998619318008,292.3630065917969,291.1499938964844,258.72381591796875,258.0711364746094,279.1778564453125,291.5323791503906,292.4556579589844,1.0,0.1653921604156494,0.6319647431373596,0.6319647431373596,0.9993163347244264,1.0,-0.4914640784263611,0.1852122694253921,0.3062517940998077,0.0579419657588005,0.0,0.0,0.6079711318016052,32.0911750793457,25.0,516.4617309570312,-7205.234375,33.580650329589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46759033203125,306.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,26905.53515625,22320.0,0.0,0.0,0.2195774614810943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931874454021454,0.9318857789039612,-1.1357964467606507e-05,0.0,0.0002228432131232,0.0,0.0,125.33714294433594,0.0,0.0,0.0,0.5605639219284058,4.0,0.0,1.0
455040,290.846435546875,297.1499938964844,293.1499938964844,0.0075383968651294,-491.08404541015625,301.0877990722656,0.5149397253990173,0.050000000745058,0.0461241863667964,291.1921081542969,297.1499938964844,293.1499938964844,0.0061407489702105,-442.9283447265625,299.83172607421875,0.5149397253990173,0.050000000745058,0.0485709905624389,290.7674560546875,297.1499938964844,293.1499938964844,0.007319341879338,-374.03021240234375,300.8987121582031,0.5149397253990173,0.050000000745058,0.0358743667602539,290.5580444335937,297.1499938964844,293.1499938964844,0.0083267195150256,-553.1664428710938,301.6853332519531,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5367126464844,297.1499938964844,293.1499938964844,0.0048567624762654,-1718.9727783203125,298.4730224609375,0.5149397253990173,0.050000000745058,0.2303998619318008,292.3630065917969,291.1499938964844,258.72381591796875,258.0711364746094,279.1778564453125,291.5323791503906,292.4556579589844,1.0,0.1653921604156494,0.6319647431373596,0.6319647431373596,0.9993163347244264,1.0,-0.4914640784263611,0.1852122694253921,0.3062517940998077,0.0579419657588005,0.0,0.0,0.6079711318016052,32.0911750793457,25.0,516.4617309570312,-7205.234375,33.580650329589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46759033203125,306.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,26905.53515625,22320.0,0.0,0.0,0.2195774614810943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931874454021454,0.9318857789039612,-1.1357964467606507e-05,0.0,0.0002228432131232,0.0,0.0,125.33714294433594,0.0,0.0,0.0,0.5605639219284058,4.0,0.0,1.0
455100,290.8619079589844,297.1499938964844,293.1499938964844,0.0078642293810844,-502.5677795410156,301.4640197753906,0.5174074769020081,0.050000000745058,0.0460964031517505,291.2026672363281,297.1499938964844,293.1499938964844,0.0063739521428942,-453.4846496582031,300.1821594238281,0.5174074769020081,0.050000000745058,0.0485417321324348,290.7817687988281,297.1499938964844,293.1499938964844,0.0076565025374293,-383.7531433105469,301.2935791015625,0.5174074769020081,0.050000000745058,0.0358527563512325,290.5677185058594,297.1499938964844,293.1499938964844,0.0087730213999748,-568.355712890625,302.1132202148437,0.5174074769020081,0.050000000745058,0.0485417321324348,291.5501708984375,297.1499938964844,293.1499938964844,0.0050121075473725,-1757.3212890625,298.7815246582031,0.5174074769020081,0.050000000745058,0.2302610725164413,292.5304870605469,291.1499938964844,258.7251281738281,258.06964111328125,279.1775817871094,291.5461120605469,292.5971374511719,1.0,0.163934513926506,0.6333231329917908,0.6333231329917908,0.9991453886032104,1.0,-0.4911680221557617,0.1852377653121948,0.3059302568435669,0.0585308708250522,0.0,0.0,0.4989160597324371,31.35316276550293,25.0,387.9434509277344,-6976.19140625,32.935672760009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9963073730469,306.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,27000.7421875,21240.0,0.0,0.0,0.2191301882266998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687485575675964,0.6687573790550232,-8.82197309692856e-06,0.0,0.0002223892952315,0.0,0.0,64.34199523925781,0.0,0.0,0.0,0.4453866183757782,4.0,0.0,1.0
455160,290.87646484375,297.1499938964844,293.1499938964844,0.0082401428371667,-516.802734375,301.815185546875,0.519694447517395,0.050000000745058,0.0460716784000396,291.212646484375,297.1499938964844,293.1499938964844,0.0066375955939292,-466.4855041503906,300.5015563964844,0.519694447517395,0.050000000745058,0.0485156960785388,290.79522705078125,297.1499938964844,293.1499938964844,0.008042674511671,-395.5484008789063,301.6618957519531,0.519694447517395,0.050000000745058,0.0358335301280021,290.5752868652344,297.1499938964844,293.1499938964844,0.0092968456447124,-586.8263549804688,302.5218505859375,0.519694447517395,0.050000000745058,0.0485156960785388,291.5627136230469,297.1499938964844,293.1499938964844,0.0051854555495083,-1805.05029296875,299.052978515625,0.519694447517395,0.050000000745058,0.2301375865936279,292.6322937011719,291.1499938964844,258.7265625,258.0682373046875,279.17724609375,291.5589294433594,292.6529846191406,1.0,0.162626564502716,0.6346600651741028,0.6346600651741028,0.9989006519317628,1.0,-0.4909045994281769,0.1852684766054153,0.3056361377239227,0.0591186061501503,0.0,0.0,0.3894373774528503,30.6970443725586,25.0,160.93527221679688,-6528.48583984375,32.36286926269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56396484375,306.0748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,25050.939453125,21240.0,0.0,0.0,0.2172020375728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362285733222961,0.4362353980541229,-6.831603968748823e-06,0.0,0.000220432455535,0.0,0.0,30.028812408447266,0.0,0.0,0.0,0.3783804178237915,4.0,0.0,1.0
455220,290.902587890625,297.1499938964844,293.1499938964844,0.0093002831563353,-561.61767578125,302.44580078125,0.5237592458724976,0.050000000745058,0.0460299812257289,291.2304992675781,297.1499938964844,293.1499938964844,0.007353464141488,-507.17181396484375,301.030029296875,0.5237592458724976,0.050000000745058,0.0484717860817909,290.8194274902344,297.1499938964844,293.1499938964844,0.0091167567297816,-431.6375122070313,302.32196044921875,0.5237592458724976,0.050000000745058,0.0358010977506637,290.5856018066406,297.1499938964844,293.1499938964844,0.0108067244291305,-642.8141479492188,303.2958679199219,0.5237592458724976,0.050000000745058,0.0484717860817909,291.5846252441406,297.1499938964844,293.1499938964844,0.0056462939828634,-1957.180419921875,299.4438781738281,0.5237592458724976,0.050000000745058,0.2299292832612991,292.4928283691406,291.1499938964844,258.7296447753906,258.0655212402344,279.17633056640625,291.5815124511719,292.3847045898437,1.0,0.160396933555603,0.6372506022453308,0.6372506022453308,0.9984111189842224,1.0,-0.4904603064060211,0.1853359639644622,0.3051243424415588,0.060277696698904,0.0,0.0,0.2139444351196289,29.59189987182617,25.0,-491.6734924316406,-5377.7919921875,31.399333953857425,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593444824219,304.61334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22503.63671875,21240.0,0.0,0.0,0.2080732136964798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986871510744094,0.1986925601959228,-5.4116198953124695e-06,0.0,0.0002111678477376,0.0,0.0,10.031227111816406,0.0,0.0,0.0,0.3133560121059418,4.0,0.0,1.0
455280,290.902587890625,297.1499938964844,293.1499938964844,0.0093002831563353,-561.61767578125,302.44580078125,0.5237592458724976,0.050000000745058,0.0460299812257289,291.2304992675781,297.1499938964844,293.1499938964844,0.007353464141488,-507.17181396484375,301.030029296875,0.5237592458724976,0.050000000745058,0.0484717860817909,290.8194274902344,297.1499938964844,293.1499938964844,0.0091167567297816,-431.6375122070313,302.32196044921875,0.5237592458724976,0.050000000745058,0.0358010977506637,290.5856018066406,297.1499938964844,293.1499938964844,0.0108067244291305,-642.8141479492188,303.2958679199219,0.5237592458724976,0.050000000745058,0.0484717860817909,291.5846252441406,297.1499938964844,293.1499938964844,0.0056462939828634,-1957.180419921875,299.4438781738281,0.5237592458724976,0.050000000745058,0.2299292832612991,292.4928283691406,291.1499938964844,258.7296447753906,258.0655212402344,279.17633056640625,291.5815124511719,292.3847045898437,1.0,0.160396933555603,0.6372506022453308,0.6372506022453308,0.9984111189842224,1.0,-0.4904603064060211,0.1853359639644622,0.3051243424415588,0.060277696698904,0.0,0.0,0.2139444351196289,29.59189987182617,25.0,-491.6734924316406,-5377.7919921875,31.399333953857425,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593444824219,304.61334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22503.63671875,21240.0,0.0,0.0,0.2080732136964798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986871510744094,0.1986925601959228,-5.4116198953124695e-06,0.0,0.0002111678477376,0.0,0.0,10.031227111816406,0.0,0.0,0.0,0.3133560121059418,4.0,0.0,1.0
455340,290.9249572753906,297.1499938964844,293.1499938964844,0.0109441159293055,-628.9482421875,303.0479736328125,0.5272057056427002,0.050000000745058,0.0459966696798801,291.245361328125,297.1499938964844,293.1499938964844,0.0084007307887077,-568.4590454101562,301.4728698730469,0.5272057056427002,0.050000000745058,0.0484367087483406,290.840087890625,297.1499938964844,293.1499938964844,0.0107700116932392,-485.1516723632813,302.9504699707031,0.5272057056427002,0.050000000745058,0.0357751883566379,290.5911865234375,297.1499938964844,293.1499938964844,0.013282336294651,-725.1781005859375,304.08843994140625,0.5272057056427002,0.050000000745058,0.0484367087483406,291.6021728515625,297.1499938964844,293.1499938964844,0.0062944795936346,-2190.07275390625,299.6845397949219,0.5272057056427002,0.050000000745058,0.2297628968954086,291.912353515625,291.1499938964844,258.7329406738281,258.0629272460937,279.1750793457031,291.5997009277344,291.7427978515625,1.0,0.1585947573184967,0.639697253704071,0.639697253704071,0.9979215264320374,1.0,-0.490105390548706,0.1854023486375808,0.3047030568122864,0.061398547142744,0.0,0.0,0.1478786021471023,28.710935592651367,25.0,-906.1514282226562,-4812.67724609375,30.63237571716309,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3251647949219,303.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21540.79296875,20160.0,0.0,0.0,0.1916782259941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340942829847335,0.1340993493795395,-5.067023721494479e-06,0.0,0.0001945290277944,0.0,0.0,6.248089790344238,0.0,0.0,0.0,0.2830843329429626,4.0,0.0,1.0
455400,290.9249572753906,297.1499938964844,293.1499938964844,0.0109441159293055,-628.9482421875,303.0479736328125,0.5272057056427002,0.050000000745058,0.0459966696798801,291.245361328125,297.1499938964844,293.1499938964844,0.0084007307887077,-568.4590454101562,301.4728698730469,0.5272057056427002,0.050000000745058,0.0484367087483406,290.840087890625,297.1499938964844,293.1499938964844,0.0107700116932392,-485.1516723632813,302.9504699707031,0.5272057056427002,0.050000000745058,0.0357751883566379,290.5911865234375,297.1499938964844,293.1499938964844,0.013282336294651,-725.1781005859375,304.08843994140625,0.5272057056427002,0.050000000745058,0.0484367087483406,291.6021728515625,297.1499938964844,293.1499938964844,0.0062944795936346,-2190.07275390625,299.6845397949219,0.5272057056427002,0.050000000745058,0.2297628968954086,291.912353515625,291.1499938964844,258.7329406738281,258.0629272460937,279.1750793457031,291.5997009277344,291.7427978515625,1.0,0.1585947573184967,0.639697253704071,0.639697253704071,0.9979215264320374,1.0,-0.490105390548706,0.1854023486375808,0.3047030568122864,0.061398547142744,0.0,0.0,0.1478786021471023,28.710935592651367,25.0,-906.1514282226562,-4812.67724609375,30.63237571716309,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3251647949219,303.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21540.79296875,20160.0,0.0,0.0,0.1916782259941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340942829847335,0.1340993493795395,-5.067023721494479e-06,0.0,0.0001945290277944,0.0,0.0,6.248089790344238,0.0,0.0,0.0,0.2830843329429626,4.0,0.0,1.0
455460,290.945068359375,297.1499938964844,293.1499938964844,0.0130936857312917,-701.0147094726562,303.70587158203125,0.5388201475143433,0.050000000745058,0.0458958819508552,291.2583312988281,297.1499938964844,293.1499938964844,0.009662976488471,-634.1859741210938,301.9544372558594,0.5388201475143433,0.050000000745058,0.0483305715024471,290.85870361328125,297.1499938964844,293.1499938964844,0.0129416584968566,-542.4742431640625,303.6370544433594,0.5388201475143433,0.050000000745058,0.0356967970728874,290.633056640625,297.1499938964844,293.1499938964844,0.0439597740769386,-1367.60693359375,304.0733642578125,0.6697548031806946,0.1044498533010482,0.0877935290336608,291.6177978515625,297.1499938964844,293.1499938964844,0.0070175686851143,-2439.0703125,299.9391784667969,0.5388201475143433,0.050000000745058,0.2292594313621521,291.2501220703125,291.1499938964844,258.7364196777344,258.06036376953125,279.1573486328125,291.6154479980469,291.1019897460937,1.0,0.1578525751829147,0.6396702527999878,0.6396702527999878,0.9974337816238404,1.0,-0.5363796949386597,0.20340296626091,0.3329767286777496,0.0680272579193115,0.0,0.0,0.1788904070854187,26.376554489135746,28.0,-921.6505126953124,-5197.58349609375,32.84211349487305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7123107910156,304.4365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,20194.470703125,20160.0,0.0,0.0,0.1702431142330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340787708759308,0.1340835243463516,-4.762526714330306e-06,0.0,0.000172775122337,0.0,0.0,5.877259731292725,0.0,0.0,0.0,0.2899875044822693,4.0,0.0,1.0
455520,290.945068359375,297.1499938964844,293.1499938964844,0.0130936857312917,-701.0147094726562,303.70587158203125,0.5388201475143433,0.050000000745058,0.0458958819508552,291.2583312988281,297.1499938964844,293.1499938964844,0.009662976488471,-634.1859741210938,301.9544372558594,0.5388201475143433,0.050000000745058,0.0483305715024471,290.85870361328125,297.1499938964844,293.1499938964844,0.0129416584968566,-542.4742431640625,303.6370544433594,0.5388201475143433,0.050000000745058,0.0356967970728874,290.633056640625,297.1499938964844,293.1499938964844,0.0439597740769386,-1367.60693359375,304.0733642578125,0.6697548031806946,0.1044498533010482,0.0877935290336608,291.6177978515625,297.1499938964844,293.1499938964844,0.0070175686851143,-2439.0703125,299.9391784667969,0.5388201475143433,0.050000000745058,0.2292594313621521,291.2501220703125,291.1499938964844,258.7364196777344,258.06036376953125,279.1573486328125,291.6154479980469,291.1019897460937,1.0,0.1578525751829147,0.6396702527999878,0.6396702527999878,0.9974337816238404,1.0,-0.5363796949386597,0.20340296626091,0.3329767286777496,0.0680272579193115,0.0,0.0,0.1788904070854187,26.376554489135746,28.0,-921.6505126953124,-5197.58349609375,32.84211349487305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7123107910156,304.4365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,20194.470703125,20160.0,0.0,0.0,0.1702431142330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340787708759308,0.1340835243463516,-4.762526714330306e-06,0.0,0.000172775122337,0.0,0.0,5.877259731292725,0.0,0.0,0.0,0.2899875044822693,4.0,0.0,1.0
455580,290.9683837890625,297.1499938964844,293.1499938964844,0.019698204472661,-873.860595703125,304.1225891113281,0.5890693664550781,0.0701518505811691,0.0537947043776512,291.2713317871094,297.1499938964844,293.1499938964844,0.0110856089740991,-695.3412475585938,302.5076599121094,0.5518748164176941,0.050000000745058,0.0482287518680095,290.8792724609375,297.1499938964844,293.1499938964844,0.0182427857071161,-653.818115234375,304.124267578125,0.5801284313201904,0.067897193133831,0.0402426086366176,290.74969482421875,297.1499938964844,293.1499938964844,0.0819153562188148,-2078.762939453125,304.036865234375,0.7763115167617798,0.144647940993309,0.1287420988082885,291.6386413574219,297.1499938964844,293.1499938964844,0.0077485423535108,-2666.03955078125,300.2568359375,0.5518748164176941,0.050000000745058,0.2287764400243759,290.7099914550781,291.1499938964844,258.7399597167969,258.0577392578125,279.14044189453125,291.6356201171875,290.64361572265625,1.0,0.1596063077449798,0.638029932975769,0.638029932975769,0.9969459772109984,1.0,-0.5997414588928223,0.2280327826738357,0.3717086911201477,0.0766167119145393,0.0,0.0,0.277062177658081,24.29643821716309,48.0,-574.338134765625,-6401.72607421875,37.05144500732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5268859863281,306.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,19935.81640625,20160.0,0.0,0.0,0.1499324589967727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857113987207412,0.1857162117958068,-4.802831881534075e-06,0.0,0.0001521623926237,0.0,0.0,8.317638397216797,0.0,0.0,0.0,0.2977433204650879,4.0,0.0,1.0
455640,290.9683837890625,297.1499938964844,293.1499938964844,0.019698204472661,-873.860595703125,304.1225891113281,0.5890693664550781,0.0701518505811691,0.0537947043776512,291.2713317871094,297.1499938964844,293.1499938964844,0.0110856089740991,-695.3412475585938,302.5076599121094,0.5518748164176941,0.050000000745058,0.0482287518680095,290.8792724609375,297.1499938964844,293.1499938964844,0.0182427857071161,-653.818115234375,304.124267578125,0.5801284313201904,0.067897193133831,0.0402426086366176,290.74969482421875,297.1499938964844,293.1499938964844,0.0819153562188148,-2078.762939453125,304.036865234375,0.7763115167617798,0.144647940993309,0.1287420988082885,291.6386413574219,297.1499938964844,293.1499938964844,0.0077485423535108,-2666.03955078125,300.2568359375,0.5518748164176941,0.050000000745058,0.2287764400243759,290.7099914550781,291.1499938964844,258.7399597167969,258.0577392578125,279.14044189453125,291.6356201171875,290.64361572265625,1.0,0.1596063077449798,0.638029932975769,0.638029932975769,0.9969459772109984,1.0,-0.5997414588928223,0.2280327826738357,0.3717086911201477,0.0766167119145393,0.0,0.0,0.277062177658081,24.29643821716309,48.0,-574.338134765625,-6401.72607421875,37.05144500732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5268859863281,306.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,19935.81640625,20160.0,0.0,0.0,0.1499324589967727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857113987207412,0.1857162117958068,-4.802831881534075e-06,0.0,0.0001521623926237,0.0,0.0,8.317638397216797,0.0,0.0,0.0,0.2977433204650879,4.0,0.0,1.0
455700,291.00494384765625,297.1499938964844,293.1499938964844,0.0372626595199108,-1195.561767578125,304.0955810546875,0.6612372994422913,0.0906320586800575,0.0731208622455596,291.2787780761719,297.1499938964844,293.1499938964844,0.0117793837562203,-719.13818359375,302.8122863769531,0.5595757961273193,0.050000000745058,0.0481752380728721,290.9082946777344,297.1499938964844,293.1499938964844,0.0364195927977561,-918.9746704101562,304.0957336425781,0.6585147976875305,0.0909872204065322,0.0561907142400741,290.818115234375,297.1499938964844,293.1499938964844,0.0964277014136314,-2367.94677734375,304.0311279296875,0.8184248208999634,0.1616108864545822,0.145472839474678,291.65283203125,297.1499938964844,293.1499938964844,0.0080662667751312,-2750.412353515625,300.4544372558594,0.5595757961273193,0.050000000745058,0.2285225838422775,290.5799560546875,291.1499938964844,258.74169921875,258.0563659667969,279.12274169921875,291.6493530273437,290.5469665527344,1.0,0.16451296210289,0.6353156566619873,0.6353156566619873,0.9967020750045776,1.0,-0.6617807745933533,0.2521420419216156,0.4096387326717376,0.0845931693911552,0.0,0.0,0.3285211324691772,23.4472713470459,48.0,-379.065673828125,-7275.865234375,42.868408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5556640625,306.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19825.748046875,19080.0,0.0,0.0,0.1428151279687881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264367789030075,0.2264416515827179,-4.871114470006432e-06,0.0,0.0001449392002541,0.0,0.0,10.41982364654541,0.0,0.0,0.0,0.2901062071323395,4.0,0.0,1.0
455760,291.05841064453125,297.1499938964844,293.1499938964844,0.0538893565535545,-1472.0384521484375,304.0754089355469,0.7106366157531738,0.1073161885142326,0.0896656438708305,291.28717041015625,297.1499938964844,293.1499938964844,0.0125105492770671,-741.4437866210938,303.1224975585937,0.5596393942832947,0.050000000745058,0.0481745824217796,290.9535217285156,297.1499938964844,293.1499938964844,0.0553522072732448,-1164.5157470703125,304.07135009765625,0.7147536277770996,0.1105130687355995,0.0709579810500145,290.8820495605469,297.1499938964844,293.1499938964844,0.1104756593704223,-2643.3310546875,304.0271911621094,0.8458237051963806,0.1785946935415268,0.1615604907274246,291.67059326171875,297.1499938964844,293.1499938964844,0.0083729280158877,-2826.013427734375,300.65679931640625,0.5596393942832947,0.050000000745058,0.228519469499588,290.5014038085937,291.1499938964844,258.74346923828125,258.05499267578125,279.11285400390625,291.6666259765625,290.4794311523437,1.0,0.1715741008520126,0.632684588432312,0.632684588432312,0.9968523979187012,1.0,-0.718662440776825,0.2742556035518646,0.4444068372249603,0.0920885056257247,0.0,0.0,0.3797570168972015,23.91875457763672,36.0,-248.1505279541016,-8033.1220703125,50.33223342895508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3280944824219,307.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18765.94140625,19080.0,0.0,0.0,0.1384689956903457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267649233341217,0.2676539719104767,-4.742224973597331e-06,0.0,0.0001405284274369,0.0,0.0,12.201529502868652,0.0,0.0,0.0,0.3074087798595428,4.0,0.0,1.0
455820,291.1786499023437,297.1499938964844,293.1499938964844,0.0786587297916412,-1913.69091796875,304.05963134765625,0.7927344441413879,0.1359501481056213,0.1165428683161735,291.3075561523437,297.1499938964844,293.1499938964844,0.0139488000422716,-776.7772216796875,303.741943359375,0.5763922333717346,0.050000000745058,0.0480711795389652,291.0599975585937,297.1499938964844,293.1499938964844,0.084280140697956,-1570.7188720703125,304.0500793457031,0.807666540145874,0.1445979475975036,0.095724806189537,291.0028076171875,297.1499938964844,293.1499938964844,0.1379951983690261,-3160.061767578125,304.0224304199219,0.9223222732543944,0.211564615368843,0.1929695606231689,291.7148742675781,297.1499938964844,293.1499938964844,0.0088949771597981,-2936.561279296875,301.0614624023437,0.5763922333717346,0.050000000745058,0.2280289828777313,290.4696044921875,291.1499938964844,258.746826171875,258.052001953125,279.108642578125,291.7104187011719,290.4806823730469,1.0,0.1781761795282364,0.6282210946083069,0.6282210946083069,0.9971529841423036,1.0,-0.817626416683197,0.3128097355365753,0.5048167109489441,0.1059964075684547,0.0,0.0,0.4750859439373016,22.214937210083008,25.0,15.184148788452148,-9489.384765625,61.94842147827149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2743530273437,307.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18331.34765625,19080.0,0.0,0.0,0.1381753236055374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834951817989349,0.3835002183914184,-5.062446234660456e-06,0.0,0.0001402303896611,0.0,0.0,19.646657943725582,0.0,0.0,0.0,0.3363958895206451,4.0,0.0,1.0
455880,291.1786499023437,297.1499938964844,293.1499938964844,0.0786587297916412,-1913.69091796875,304.05963134765625,0.7927344441413879,0.1359501481056213,0.1165428683161735,291.3075561523437,297.1499938964844,293.1499938964844,0.0139488000422716,-776.7772216796875,303.741943359375,0.5763922333717346,0.050000000745058,0.0480711795389652,291.0599975585937,297.1499938964844,293.1499938964844,0.084280140697956,-1570.7188720703125,304.0500793457031,0.807666540145874,0.1445979475975036,0.095724806189537,291.0028076171875,297.1499938964844,293.1499938964844,0.1379951983690261,-3160.061767578125,304.0224304199219,0.9223222732543944,0.211564615368843,0.1929695606231689,291.7148742675781,297.1499938964844,293.1499938964844,0.0088949771597981,-2936.561279296875,301.0614624023437,0.5763922333717346,0.050000000745058,0.2280289828777313,290.4696044921875,291.1499938964844,258.746826171875,258.052001953125,279.108642578125,291.7104187011719,290.4806823730469,1.0,0.1781761795282364,0.6282210946083069,0.6282210946083069,0.9971529841423036,1.0,-0.817626416683197,0.3128097355365753,0.5048167109489441,0.1059964075684547,0.0,0.0,0.4750859439373016,22.214937210083008,25.0,15.184148788452148,-9489.384765625,61.94842147827149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2743530273437,307.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18331.34765625,19080.0,0.0,0.0,0.1381753236055374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834951817989349,0.3835002183914184,-5.062446234660456e-06,0.0,0.0001402303896611,0.0,0.0,19.646657943725582,0.0,0.0,0.0,0.3363958895206451,4.0,0.0,1.0
455940,291.29901123046875,297.1499938964844,293.1499938964844,0.0986076816916465,-2286.3779296875,304.056640625,0.8765233159065247,0.1614845991134643,0.1399282217025756,291.3330383300781,297.1499938964844,293.1499938964844,0.0174898821860551,-868.165283203125,304.1365661621094,0.6245387196540833,0.0639144629240036,0.0528389178216457,291.1694641113281,297.1499938964844,293.1499938964844,0.1083240136504173,-1919.353515625,304.04345703125,0.9000213742256165,0.1753525286912918,0.117582157254219,291.1136169433594,297.1499938964844,293.1499938964844,0.1495120376348495,-3356.795166015625,304.04931640625,0.9848934412002563,0.2434374094009399,0.2051354795694351,291.7658996582031,297.1499938964844,293.1499938964844,0.0093397283926606,-3015.382080078125,301.4508056640625,0.6042900681495667,0.050000000745058,0.2273484617471695,290.5361633300781,291.1499938964844,258.75,258.0487060546875,279.1180419921875,291.7615051269531,290.5414733886719,1.0,0.1810111105442047,0.6252667903900146,0.6252667903900146,0.9974535703659058,1.0,-0.8922814726829529,0.3419933021068573,0.550288200378418,0.1176623851060867,0.0,0.0,0.5520269274711609,19.33938980102539,45.0,79.52447509765625,-10413.3681640625,69.63751220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76348876953125,306.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.189453125,18000.0,0.0,0.0,0.1477293670177459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066211819648743,0.5066268444061279,-5.656567282130709e-06,0.0,0.0001499265345046,0.0,0.0,30.699840545654297,0.0,0.0,0.0,0.3602033853530884,4.0,0.0,1.0
456000,291.29901123046875,297.1499938964844,293.1499938964844,0.0986076816916465,-2286.3779296875,304.056640625,0.8765233159065247,0.1614845991134643,0.1399282217025756,291.3330383300781,297.1499938964844,293.1499938964844,0.0174898821860551,-868.165283203125,304.1365661621094,0.6245387196540833,0.0639144629240036,0.0528389178216457,291.1694641113281,297.1499938964844,293.1499938964844,0.1083240136504173,-1919.353515625,304.04345703125,0.9000213742256165,0.1753525286912918,0.117582157254219,291.1136169433594,297.1499938964844,293.1499938964844,0.1495120376348495,-3356.795166015625,304.04931640625,0.9848934412002563,0.2434374094009399,0.2051354795694351,291.7658996582031,297.1499938964844,293.1499938964844,0.0093397283926606,-3015.382080078125,301.4508056640625,0.6042900681495667,0.050000000745058,0.2273484617471695,290.5361633300781,291.1499938964844,258.75,258.0487060546875,279.1180419921875,291.7615051269531,290.5414733886719,1.0,0.1810111105442047,0.6252667903900146,0.6252667903900146,0.9974535703659058,1.0,-0.8922814726829529,0.3419933021068573,0.550288200378418,0.1176623851060867,0.0,0.0,0.5520269274711609,19.33938980102539,45.0,79.52447509765625,-10413.3681640625,69.63751220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76348876953125,306.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.189453125,18000.0,0.0,0.0,0.1477293670177459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066211819648743,0.5066268444061279,-5.656567282130709e-06,0.0,0.0001499265345046,0.0,0.0,30.699840545654297,0.0,0.0,0.0,0.3602033853530884,4.0,0.0,1.0
456060,291.41534423828125,297.1499938964844,293.1499938964844,0.1177475824952125,-2636.702880859375,304.05584716796875,0.9256409406661988,0.1847933083772659,0.1613241136074066,291.3988647460937,297.1499938964844,293.1499938964844,0.0468045063316822,-1410.4134521484375,304.091796875,0.7347497344017029,0.096714898943901,0.0849758237600326,291.2765197753906,297.1499938964844,293.1499938964844,0.1320282369852066,-2249.92236328125,304.0394897460937,0.9589553475379944,0.2038262635469436,0.1378274857997894,291.16412353515625,297.1499938964844,293.1499938964844,0.1467873901128769,-3306.2265625,304.0851135253906,0.983379602432251,0.2847388684749603,0.2018506377935409,291.8184509277344,297.1499938964844,293.1499938964844,0.0098576648160815,-3110.632080078125,301.8016967773437,0.6065964698791504,0.050000000745058,0.2272962927818298,290.53741455078125,291.1499938964844,258.7528686523437,258.04498291015625,279.11846923828125,291.8143920898437,290.53009033203125,1.0,0.1933551579713821,0.6222524046897888,0.6222524046897888,0.9982808828353882,1.0,-0.9759689569473268,0.3750641345977783,0.6009048223495483,0.1313362121582031,0.0,0.0,0.6323282718658447,19.970827102661133,63.0,-6.992660999298096,-11140.859375,85.9497299194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1917419433594,305.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,16783.013671875,18000.0,0.0,0.0,0.164129763841629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631953239440918,0.6319594979286194,-6.220610430318629e-06,0.0,0.0001665708405198,0.0,0.0,44.80164337158203,0.0,0.0,0.0,0.4152156412601471,4.0,0.0,1.0
456120,291.41534423828125,297.1499938964844,293.1499938964844,0.1177475824952125,-2636.702880859375,304.05584716796875,0.9256409406661988,0.1847933083772659,0.1613241136074066,291.3988647460937,297.1499938964844,293.1499938964844,0.0468045063316822,-1410.4134521484375,304.091796875,0.7347497344017029,0.096714898943901,0.0849758237600326,291.2765197753906,297.1499938964844,293.1499938964844,0.1320282369852066,-2249.92236328125,304.0394897460937,0.9589553475379944,0.2038262635469436,0.1378274857997894,291.16412353515625,297.1499938964844,293.1499938964844,0.1467873901128769,-3306.2265625,304.0851135253906,0.983379602432251,0.2847388684749603,0.2018506377935409,291.8184509277344,297.1499938964844,293.1499938964844,0.0098576648160815,-3110.632080078125,301.8016967773437,0.6065964698791504,0.050000000745058,0.2272962927818298,290.53741455078125,291.1499938964844,258.7528686523437,258.04498291015625,279.11846923828125,291.8143920898437,290.53009033203125,1.0,0.1933551579713821,0.6222524046897888,0.6222524046897888,0.9982808828353882,1.0,-0.9759689569473268,0.3750641345977783,0.6009048223495483,0.1313362121582031,0.0,0.0,0.6323282718658447,19.970827102661133,63.0,-6.992660999298096,-11140.859375,85.9497299194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1917419433594,305.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,16783.013671875,18000.0,0.0,0.0,0.164129763841629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631953239440918,0.6319594979286194,-6.220610430318629e-06,0.0,0.0001665708405198,0.0,0.0,44.80164337158203,0.0,0.0,0.0,0.4152156412601471,4.0,0.0,1.0
456180,291.52642822265625,297.1499938964844,293.1499938964844,0.1372402757406234,-2982.707763671875,304.05474853515625,0.9384617209434508,0.2062103003263473,0.1810355931520462,291.4945678710937,297.1499938964844,293.1499938964844,0.0683916509151458,-1816.983642578125,304.0751953125,0.7788782715797424,0.121704988181591,0.1101229041814804,291.3796081542969,297.1499938964844,293.1499938964844,0.1564630270004272,-2578.773193359375,304.0355834960937,0.9746309518814088,0.2303846478462219,0.1567399948835373,291.22412109375,297.1499938964844,293.1499938964844,0.1705404967069625,-3732.625,304.0661315917969,0.9927650094032288,0.3229563534259796,0.2263823747634887,291.8718566894531,297.1499938964844,293.1499938964844,0.0104850018396973,-3230.97412109375,302.1147766113281,0.5891329646110535,0.050000000745058,0.2276952266693115,290.4319152832031,291.1499938964844,258.7553405761719,258.0408020019531,279.1141967773437,291.8681030273437,290.4149780273437,1.0,0.2127880752086639,0.618462860584259,0.618462860584259,0.9991081357002258,1.0,-1.082423448562622,0.4172188639640808,0.665204644203186,0.1504071652889251,0.0,0.0,0.7341045141220093,23.3845443725586,81.0,-132.64080810546875,-12060.80078125,115.07303619384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62481689453125,305.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,16070.4443359375,18000.0,0.0,0.0,0.1867779344320297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157433271408081,0.8157510161399841,-7.675184861000162e-06,0.0,0.0001895558525575,0.0,0.0,76.47158813476562,0.0,0.0,0.0,0.4902355074882507,4.0,0.0,1.0
456240,291.52642822265625,297.1499938964844,293.1499938964844,0.1372402757406234,-2982.707763671875,304.05474853515625,0.9384617209434508,0.2062103003263473,0.1810355931520462,291.4945678710937,297.1499938964844,293.1499938964844,0.0683916509151458,-1816.983642578125,304.0751953125,0.7788782715797424,0.121704988181591,0.1101229041814804,291.3796081542969,297.1499938964844,293.1499938964844,0.1564630270004272,-2578.773193359375,304.0355834960937,0.9746309518814088,0.2303846478462219,0.1567399948835373,291.22412109375,297.1499938964844,293.1499938964844,0.1705404967069625,-3732.625,304.0661315917969,0.9927650094032288,0.3229563534259796,0.2263823747634887,291.8718566894531,297.1499938964844,293.1499938964844,0.0104850018396973,-3230.97412109375,302.1147766113281,0.5891329646110535,0.050000000745058,0.2276952266693115,290.4319152832031,291.1499938964844,258.7553405761719,258.0408020019531,279.1141967773437,291.8681030273437,290.4149780273437,1.0,0.2127880752086639,0.618462860584259,0.618462860584259,0.9991081357002258,1.0,-1.082423448562622,0.4172188639640808,0.665204644203186,0.1504071652889251,0.0,0.0,0.7341045141220093,23.3845443725586,81.0,-132.64080810546875,-12060.80078125,115.07303619384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62481689453125,305.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,16070.4443359375,18000.0,0.0,0.0,0.1867779344320297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157433271408081,0.8157510161399841,-7.675184861000162e-06,0.0,0.0001895558525575,0.0,0.0,76.47158813476562,0.0,0.0,0.0,0.4902355074882507,4.0,0.0,1.0
456300,291.58013916015625,297.1499938964844,293.1499938964844,0.1471875011920929,-3155.6796875,304.053955078125,0.9330390691757202,0.2162320017814636,0.1903046220541,291.5455322265625,297.1499938964844,293.1499938964844,0.0783060789108276,-2009.0406494140625,304.07080078125,0.7867279648780823,0.1326715797185897,0.1210108026862144,291.42974853515625,297.1499938964844,293.1499938964844,0.1690437048673629,-2744.09716796875,304.03350830078125,0.9718120098114014,0.2429656982421875,0.165732055902481,291.26873779296875,297.1499938964844,293.1499938964844,0.1902120262384414,-4077.760498046875,304.0455322265625,0.9973682761192322,0.338602066040039,0.2460871189832687,291.8995361328125,297.1499938964844,293.1499938964844,0.0108410585671663,-3299.5048828125,302.2582702636719,0.574555516242981,0.050000000745058,0.2280709743499755,290.3450012207031,291.1499938964844,258.7563781738281,258.0385131835937,279.112060546875,291.8958740234375,290.323974609375,1.0,0.2247403562068939,0.6164053082466125,0.6164053082466125,0.999521791934967,1.0,-1.1415075063705444,0.4406667649745941,0.7008407711982727,0.1618584543466568,0.0,0.0,0.7963471412658691,26.17106056213379,81.0,-196.1862335205078,-12538.537109375,135.280029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.864990234375,304.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,15709.0478515625,18000.0,0.0,0.0,0.2001921385526657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927035391330719,0.927044153213501,-8.7712596723577e-06,0.0,0.0002031695621553,0.0,0.0,102.64698028564452,0.0,0.0,0.0,0.5392995476722717,4.0,0.0,1.0
456360,291.6326599121094,297.1499938964844,293.1499938964844,0.1573310792446136,-3329.864501953125,304.052978515625,0.9214254021644592,0.225800335407257,0.1991923749446869,291.5971984863281,297.1499938964844,293.1499938964844,0.087641067802906,-2194.346435546875,304.0682373046875,0.7873812317848206,0.1428477764129638,0.1311224699020385,291.47900390625,297.1499938964844,293.1499938964844,0.1819423586130142,-2911.13232421875,304.03125,0.9632409811019896,0.2550796568393707,0.1744190007448196,291.3234558105469,297.1499938964844,293.1499938964844,0.2137237638235092,-4481.1259765625,304.0217590332031,0.9990000128746032,0.3516959846019745,0.2686935067176819,291.9281311035156,297.1499938964844,293.1499938964844,0.0112316729500889,-3374.43896484375,302.3929138183594,0.5570218563079834,0.050000000745058,0.2285910993814468,290.2344970703125,291.1499938964844,258.75732421875,258.0360412597656,279.109375,291.924560546875,290.2096862792969,1.0,0.2379024028778076,0.6141741871833801,0.6141741871833801,0.9996173977851868,1.0,-1.2024950981140137,0.4649578332901001,0.7375373244285583,0.1738859117031097,0.0,0.0,0.8683112859725952,29.79999732971192,99.0,-260.38299560546875,-12998.1259765625,159.69090270996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13677978515625,304.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,15445.0,18000.0,0.0,0.0,0.2147804796695709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460736751556396,1.0460838079452517,-1.0137825483980125e-05,0.0,0.0002179748698836,0.0,0.0,137.71124267578125,0.0,0.0,0.0,0.5937122106552124,4.0,0.0,1.0
456420,291.7344665527344,297.1499938964844,293.1499938964844,0.1784110218286514,-3685.478759765625,304.0501403808594,0.8911853432655334,0.2435991466045379,0.2158447355031967,291.7016296386719,297.1499938964844,293.1499938964844,0.1056043654680252,-2552.3017578125,304.06561279296875,0.7758983373641968,0.1610255390405655,0.1493153125047683,291.5752258300781,297.1499938964844,293.1499938964844,0.2089425176382064,-3253.568359375,304.0257873535156,0.9343132376670836,0.277907133102417,0.1908795237541198,291.4571533203125,297.1499938964844,293.1499938964844,0.2709618508815765,-5428.05322265625,303.9688415527344,0.9990000128746032,0.3709362149238586,0.3197709918022156,291.9884948730469,297.1499938964844,293.1499938964844,0.0121352495625615,-3545.439208984375,302.6357116699219,0.5203356146812439,0.050000000745058,0.2300837635993957,289.9390563964844,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9850158691406,289.9069519042969,1.0,0.2669828534126282,0.609277606010437,0.609277606010437,0.9998087286949158,1.0,-1.327176213264465,0.5148879885673523,0.8122881650924683,0.1986180245876312,0.0,0.0,1.0,39.65700149536133,102.0,-394.9900512695313,-13785.05078125,222.27618408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8385314941406,303.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,15756.439453125,18000.0,0.0,0.0,0.2464977502822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644782066345217,1.2644914388656616,-1.3272647265694104e-05,0.0,0.0002501638664398,0.0,0.0,225.5751342773437,0.0,0.0,0.0,0.6958283185958862,4.0,0.0,1.0
