time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7344665527344,297.1499938964844,293.1499938964844,0.1784110218286514,-3685.478759765625,304.0501403808594,0.8911853432655334,0.2435991466045379,0.2158447355031967,291.7016296386719,297.1499938964844,293.1499938964844,0.1056043654680252,-2552.3017578125,304.06561279296875,0.7758983373641968,0.1610255390405655,0.1493153125047683,291.5752258300781,297.1499938964844,293.1499938964844,0.2089425176382064,-3253.568359375,304.0257873535156,0.9343132376670836,0.277907133102417,0.1908795237541198,291.4571533203125,297.1499938964844,293.1499938964844,0.2709618508815765,-5428.05322265625,303.9688415527344,0.9990000128746032,0.3709362149238586,0.3197709918022156,291.9884948730469,297.1499938964844,293.1499938964844,0.0121352495625615,-3545.439208984375,302.6357116699219,0.5203356146812439,0.050000000745058,0.2300837635993957,289.9390563964844,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9850158691406,289.9069519042969,1.0,0.2669828534126282,0.609277606010437,0.609277606010437,0.9998087286949158,1.0,-1.327176213264465,0.5148879885673523,0.8122881650924683,0.1986180245876312,0.0,0.0,1.0,39.65700149536133,102.0,-394.9900512695313,-13785.05078125,222.27618408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8385314941406,303.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,15756.439453125,18000.0,0.0,0.0,0.2464977502822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644782066345217,1.2644914388656616,-1.3272647265694104e-05,0.0,0.0002501638664398,0.0,0.0,225.5751342773437,0.0,0.0,0.0,0.6958283185958862,4.0,0.0,1.0
456540,291.8315734863281,297.1499938964844,293.1499938964844,0.2011321038007736,-4060.44384765625,304.0455322265625,0.8700923919677734,0.2597701549530029,0.2310031503438949,291.806640625,297.1499938964844,293.1499938964844,0.1235643550753593,-2901.103759765625,304.0638122558594,0.7656841278076172,0.1764317601919174,0.1648385971784591,291.66802978515625,297.1499938964844,293.1499938964844,0.2382641285657882,-3615.89208984375,304.0182800292969,0.9123470187187196,0.298985481262207,0.2060992121696472,291.6059875488281,297.1499938964844,293.1499938964844,0.3260901868343353,-6295.7978515625,303.93896484375,0.9958019256591796,0.3836484551429748,0.3608169555664062,292.05255126953125,297.1499938964844,293.1499938964844,0.0132173923775553,-3745.26025390625,302.8441467285156,0.4955565929412842,0.050000000745058,0.2317104041576385,289.5216369628906,291.1499938964844,258.75946044921875,258.02447509765625,279.1069641113281,292.0492248535156,289.4829406738281,1.0,0.2923455238342285,0.6049922108650208,0.6049922108650208,1.0,1.0,-1.4334534406661987,0.5576245188713074,0.8758288621902466,0.2200935184955597,0.0,0.0,1.0,50.12308883666992,105.0,-546.9168701171875,-14144.6318359375,289.5019226074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.890625,302.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17295.923828125,19080.0,0.0,0.0,0.279266357421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337608814239502,1.3376235961914062,-1.4776348507439252e-05,0.0,0.0002834198530763,0.0,0.0,266.1000671386719,0.0,0.0,0.0,0.7463904619216919,4.0,0.0,1.0
456600,291.8315734863281,297.1499938964844,293.1499938964844,0.2011321038007736,-4060.44384765625,304.0455322265625,0.8700923919677734,0.2597701549530029,0.2310031503438949,291.806640625,297.1499938964844,293.1499938964844,0.1235643550753593,-2901.103759765625,304.0638122558594,0.7656841278076172,0.1764317601919174,0.1648385971784591,291.66802978515625,297.1499938964844,293.1499938964844,0.2382641285657882,-3615.89208984375,304.0182800292969,0.9123470187187196,0.298985481262207,0.2060992121696472,291.6059875488281,297.1499938964844,293.1499938964844,0.3260901868343353,-6295.7978515625,303.93896484375,0.9958019256591796,0.3836484551429748,0.3608169555664062,292.05255126953125,297.1499938964844,293.1499938964844,0.0132173923775553,-3745.26025390625,302.8441467285156,0.4955565929412842,0.050000000745058,0.2317104041576385,289.5216369628906,291.1499938964844,258.75946044921875,258.02447509765625,279.1069641113281,292.0492248535156,289.4829406738281,1.0,0.2923455238342285,0.6049922108650208,0.6049922108650208,1.0,1.0,-1.4334534406661987,0.5576245188713074,0.8758288621902466,0.2200935184955597,0.0,0.0,1.0,50.12308883666992,105.0,-546.9168701171875,-14144.6318359375,289.5019226074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.890625,302.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17295.923828125,19080.0,0.0,0.0,0.279266357421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337608814239502,1.3376235961914062,-1.4776348507439252e-05,0.0,0.0002834198530763,0.0,0.0,266.1000671386719,0.0,0.0,0.0,0.7463904619216919,4.0,0.0,1.0
456660,291.9237365722656,297.1499938964844,293.1499938964844,0.2232620865106582,-4415.24462890625,304.0435791015625,0.8512397408485413,0.2744825482368469,0.2448915988206863,291.9065246582031,297.1499938964844,293.1499938964844,0.1407414078712463,-3224.02099609375,304.0639953613281,0.7544879913330078,0.1902041137218475,0.178575649857521,291.7570495605469,297.1499938964844,293.1499938964844,0.2672580182552337,-3962.885498046875,304.0140075683594,0.8937397003173828,0.3184763193130493,0.2202390879392624,291.72039794921875,297.1499938964844,293.1499938964844,0.3548995554447174,-6721.33544921875,303.9608459472656,0.9715821743011476,0.3994877636432647,0.3748708665370941,292.1180725097656,297.1499938964844,293.1499938964844,0.0143677359446883,-3937.06591796875,303.039306640625,0.4742388725280761,0.050000000745058,0.2336214333772659,289.1409912109375,291.1499938964844,258.75946044921875,258.0174865722656,279.1181030273437,292.1148986816406,289.113525390625,1.0,0.3134436905384063,0.6024094820022583,0.6024094820022583,1.0,1.0,-1.5028293132781982,0.5859505534172058,0.9168787598609924,0.234009250998497,0.0,0.0,1.0,61.56319046020508,108.0,-505.9215393066406,-14422.974609375,350.14898681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4005432128906,301.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18697.505859375,19080.0,0.0,0.0,0.3103382885456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390769124031067,1.3907850980758667,-1.597407754161395e-05,0.0,0.0003149539115838,0.0,0.0,299.1031188964844,0.0,0.0,0.0,0.7598617076873779,4.0,0.0,1.0
456720,291.9237365722656,297.1499938964844,293.1499938964844,0.2232620865106582,-4415.24462890625,304.0435791015625,0.8512397408485413,0.2744825482368469,0.2448915988206863,291.9065246582031,297.1499938964844,293.1499938964844,0.1407414078712463,-3224.02099609375,304.0639953613281,0.7544879913330078,0.1902041137218475,0.178575649857521,291.7570495605469,297.1499938964844,293.1499938964844,0.2672580182552337,-3962.885498046875,304.0140075683594,0.8937397003173828,0.3184763193130493,0.2202390879392624,291.72039794921875,297.1499938964844,293.1499938964844,0.3548995554447174,-6721.33544921875,303.9608459472656,0.9715821743011476,0.3994877636432647,0.3748708665370941,292.1180725097656,297.1499938964844,293.1499938964844,0.0143677359446883,-3937.06591796875,303.039306640625,0.4742388725280761,0.050000000745058,0.2336214333772659,289.1409912109375,291.1499938964844,258.75946044921875,258.0174865722656,279.1181030273437,292.1148986816406,289.113525390625,1.0,0.3134436905384063,0.6024094820022583,0.6024094820022583,1.0,1.0,-1.5028293132781982,0.5859505534172058,0.9168787598609924,0.234009250998497,0.0,0.0,1.0,61.56319046020508,108.0,-505.9215393066406,-14422.974609375,350.14898681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4005432128906,301.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18697.505859375,19080.0,0.0,0.0,0.3103382885456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390769124031067,1.3907850980758667,-1.597407754161395e-05,0.0,0.0003149539115838,0.0,0.0,299.1031188964844,0.0,0.0,0.0,0.7598617076873779,4.0,0.0,1.0
456780,292.010986328125,297.1499938964844,293.1499938964844,0.2436582893133163,-4733.13671875,304.045166015625,0.8425691723823547,0.2878505885601043,0.2574543952941894,291.99951171875,297.1499938964844,293.1499938964844,0.1568585187196731,-3517.912109375,304.0658264160156,0.7510163187980652,0.2028423696756363,0.1910933852195739,291.8423156738281,297.1499938964844,293.1499938964844,0.2945328652858734,-4279.3544921875,304.0140075683594,0.88621985912323,0.336476594209671,0.2332499325275421,291.8109436035156,297.1499938964844,293.1499938964844,0.3856571614742279,-7168.46044921875,303.9725341796875,0.959281861782074,0.417329877614975,0.3917890191078186,292.1839294433594,297.1499938964844,293.1499938964844,0.0154466331005096,-4097.84423828125,303.2235412597656,0.4556533992290497,0.050000000745058,0.2351632565259933,288.8451843261719,291.1499938964844,258.75860595703125,258.0095520019531,279.124755859375,292.1808776855469,288.8262939453125,1.0,0.3313910067081451,0.6002403497695923,0.6002403497695923,1.0,1.0,-1.57072114944458,0.613984227180481,0.9567368626594543,0.2479477673768997,0.0,0.0,1.0,71.07367706298828,111.0,-410.8495788574219,-14806.7607421875,410.0159606933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.316162109375,301.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18974.486328125,19080.0,0.0,0.0,0.3384614288806915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010324478149414,1.4010486602783203,-1.6210715330089442e-05,0.0,0.000343495310517,0.0,0.0,305.7740173339844,0.0,0.0,0.0,0.7650102376937866,4.0,0.0,1.0
456840,292.010986328125,297.1499938964844,293.1499938964844,0.2436582893133163,-4733.13671875,304.045166015625,0.8425691723823547,0.2878505885601043,0.2574543952941894,291.99951171875,297.1499938964844,293.1499938964844,0.1568585187196731,-3517.912109375,304.0658264160156,0.7510163187980652,0.2028423696756363,0.1910933852195739,291.8423156738281,297.1499938964844,293.1499938964844,0.2945328652858734,-4279.3544921875,304.0140075683594,0.88621985912323,0.336476594209671,0.2332499325275421,291.8109436035156,297.1499938964844,293.1499938964844,0.3856571614742279,-7168.46044921875,303.9725341796875,0.959281861782074,0.417329877614975,0.3917890191078186,292.1839294433594,297.1499938964844,293.1499938964844,0.0154466331005096,-4097.84423828125,303.2235412597656,0.4556533992290497,0.050000000745058,0.2351632565259933,288.8451843261719,291.1499938964844,258.75860595703125,258.0095520019531,279.124755859375,292.1808776855469,288.8262939453125,1.0,0.3313910067081451,0.6002403497695923,0.6002403497695923,1.0,1.0,-1.57072114944458,0.613984227180481,0.9567368626594543,0.2479477673768997,0.0,0.0,1.0,71.07367706298828,111.0,-410.8495788574219,-14806.7607421875,410.0159606933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.316162109375,301.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18974.486328125,19080.0,0.0,0.0,0.3384614288806915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010324478149414,1.4010486602783203,-1.6210715330089442e-05,0.0,0.000343495310517,0.0,0.0,305.7740173339844,0.0,0.0,0.0,0.7650102376937866,4.0,0.0,1.0
456900,292.0526733398437,297.1499938964844,293.1499938964844,0.2529993951320648,-4875.7177734375,304.0472412109375,0.8400871157646179,0.2940938472747803,0.2633033692836761,292.04351806640625,297.1499938964844,293.1499938964844,0.1643756926059723,-3651.996337890625,304.0674743652344,0.7506372332572937,0.2087771147489547,0.1969585418701172,291.88336181640625,297.1499938964844,293.1499938964844,0.3072420358657837,-4423.5263671875,304.015625,0.8844431638717651,0.3449791669845581,0.2393783330917358,291.8525085449219,297.1499938964844,293.1499938964844,0.4003808796405792,-7378.509765625,303.97802734375,0.9557551741600036,0.4261274933815002,0.4002678096294403,292.2162170410156,297.1499938964844,293.1499938964844,0.0159481670707464,-4165.5654296875,303.3126220703125,0.4482433795928955,0.050000000745058,0.2358322441577911,288.7351989746094,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2132873535156,288.7207336425781,1.0,0.3394008874893188,0.5992878675460815,0.5992878675460815,1.0,1.0,-1.6031250953674316,0.6274612545967102,0.9756638407707214,0.2546630203723907,0.0,0.0,1.0,75.27912902832031,111.0,-348.2677001953125,-15046.58203125,439.3195495605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3901062011719,301.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,19024.65625,20160.0,0.0,0.0,0.3513250350952148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402883529663086,1.4028997421264648,-1.6253577996394597e-05,0.0,0.000356550241122,0.0,0.0,306.987548828125,0.0,0.0,0.0,0.7809388041496277,4.0,0.0,1.0
456960,292.093017578125,297.1499938964844,293.1499938964844,0.2614514231681824,-5002.6923828125,304.05059814453125,0.8383817672729492,0.3000708520412445,0.2688942551612854,292.0859375,297.1499938964844,293.1499938964844,0.1713024824857711,-3773.581298828125,304.0699157714844,0.7507932186126709,0.214463472366333,0.2025754004716873,291.9233093261719,297.1499938964844,293.1499938964844,0.3189317584037781,-4553.9609375,304.0188293457031,0.8835040926933289,0.3531823456287384,0.2452814728021621,291.8924865722656,297.1499938964844,293.1499938964844,0.4139332771301269,-7568.75048828125,303.98468017578125,0.9533652663230896,0.434712290763855,0.4085671901702881,292.2477722167969,297.1499938964844,293.1499938964844,0.0163998212665319,-4221.06982421875,303.4006652832031,0.4421369731426239,0.050000000745058,0.2364452630281448,288.6634216308594,291.1499938964844,258.7567749023437,258.00067138671875,279.1293029785156,292.2449645996094,288.6556701660156,1.0,0.346864104270935,0.5984089970588684,0.5984089970588684,1.0,1.0,-1.6343690156936646,0.640507161617279,0.9938618540763856,0.2611672282218933,0.0,0.0,1.0,79.17756652832031,114.0,-260.1480712890625,-15375.0634765625,468.1227416992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51434326171875,301.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,19793.23828125,20160.0,0.0,0.0,0.3634856045246124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4309406280517578,1.430957555770874,-1.6910209524212405e-05,0.0,0.0003688916622195,0.0,0.0,325.7774353027344,0.0,0.0,0.0,0.7817550897598267,4.0,0.0,1.0
457020,292.1697082519531,297.1499938964844,293.1499938964844,0.2765820026397705,-5226.0859375,304.0585327148437,0.8365289568901062,0.3112879395484924,0.2793629169464111,292.1666259765625,297.1499938964844,293.1499938964844,0.1838665604591369,-3990.083740234375,304.07568359375,0.7520475387573242,0.2250547260046005,0.2130555957555771,291.99969482421875,297.1499938964844,293.1499938964844,0.3402979671955108,-4788.001953125,304.0269775390625,0.8833075165748596,0.3687649369239807,0.256468117237091,291.968505859375,297.1499938964844,293.1499938964844,0.4386577010154724,-7909.83447265625,303.99859619140625,0.9509087800979614,0.4511494934558868,0.4244670867919922,292.3078308105469,297.1499938964844,293.1499938964844,0.0172214657068252,-4311.439453125,303.572021484375,0.4327199161052704,0.050000000745058,0.2375312000513076,288.5845031738281,291.1499938964844,258.75396728515625,257.9906616210937,279.1324768066406,292.3053283691406,288.5815734863281,1.0,0.3603875041007995,0.5968248844146729,0.5968248844146729,1.0,1.0,-1.693346619606018,0.6652480363845825,1.0280985832214355,0.273501992225647,0.0,0.0,1.0,86.19511413574219,117.0,-134.47915649414062,-15975.1630859375,524.1342163085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88702392578125,302.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.59765625,20160.0,0.0,0.0,0.3856025040149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405725002288818,1.4405896663665771,-1.713862548058387e-05,0.0,0.000391337525798,0.0,0.0,332.400390625,0.0,0.0,0.0,0.7865816354751587,4.0,0.0,1.0
457080,292.1697082519531,297.1499938964844,293.1499938964844,0.2765820026397705,-5226.0859375,304.0585327148437,0.8365289568901062,0.3112879395484924,0.2793629169464111,292.1666259765625,297.1499938964844,293.1499938964844,0.1838665604591369,-3990.083740234375,304.07568359375,0.7520475387573242,0.2250547260046005,0.2130555957555771,291.99969482421875,297.1499938964844,293.1499938964844,0.3402979671955108,-4788.001953125,304.0269775390625,0.8833075165748596,0.3687649369239807,0.256468117237091,291.968505859375,297.1499938964844,293.1499938964844,0.4386577010154724,-7909.83447265625,303.99859619140625,0.9509087800979614,0.4511494934558868,0.4244670867919922,292.3078308105469,297.1499938964844,293.1499938964844,0.0172214657068252,-4311.439453125,303.572021484375,0.4327199161052704,0.050000000745058,0.2375312000513076,288.5845031738281,291.1499938964844,258.75396728515625,257.9906616210937,279.1324768066406,292.3053283691406,288.5815734863281,1.0,0.3603875041007995,0.5968248844146729,0.5968248844146729,1.0,1.0,-1.693346619606018,0.6652480363845825,1.0280985832214355,0.273501992225647,0.0,0.0,1.0,86.19511413574219,117.0,-134.47915649414062,-15975.1630859375,524.1342163085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88702392578125,302.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.59765625,20160.0,0.0,0.0,0.3856025040149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405725002288818,1.4405896663665771,-1.713862548058387e-05,0.0,0.000391337525798,0.0,0.0,332.400390625,0.0,0.0,0.0,0.7865816354751587,4.0,0.0,1.0
457140,292.2411193847656,297.1499938964844,293.1499938964844,0.2895402312278747,-5413.35107421875,304.06744384765625,0.8360067009925842,0.3216370642185211,0.2889942526817322,292.24151611328125,297.1499938964844,293.1499938964844,0.1947551071643829,-4173.5029296875,304.0823059082031,0.7539665699005127,0.234772115945816,0.2225907295942306,292.0712280273437,297.1499938964844,293.1499938964844,0.3591764867305755,-4990.23046875,304.0365600585937,0.8845518827438354,0.3833966553211212,0.266938179731369,292.0396728515625,297.1499938964844,293.1499938964844,0.4603239595890045,-8202.3916015625,304.012939453125,0.950475573539734,0.4666448533535003,0.4394329786300659,292.362548828125,297.1499938964844,293.1499938964844,0.0179540794342756,-4379.82568359375,303.7396240234375,0.425836443901062,0.050000000745058,0.2384649813175201,288.5712280273437,291.1499938964844,258.75,257.9794921875,279.1344909667969,292.3603820800781,288.572509765625,1.0,0.372376799583435,0.5953845977783203,0.5953845977783203,1.0,1.0,-1.7480214834213257,0.6882691383361816,1.059752345085144,0.284955769777298,0.0,0.0,1.0,92.35726165771484,120.0,-36.350833892822266,-16606.767578125,578.0938720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3715209960937,302.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,20133.345703125,21240.0,0.0,0.0,0.4048633873462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431822299957275,1.4431993961334229,-1.7200778529513627e-05,0.0,0.0004108848806936,0.0,0.0,334.210205078125,0.0,0.0,0.0,0.8028889298439026,4.0,0.0,1.0
457200,292.2411193847656,297.1499938964844,293.1499938964844,0.2895402312278747,-5413.35107421875,304.06744384765625,0.8360067009925842,0.3216370642185211,0.2889942526817322,292.24151611328125,297.1499938964844,293.1499938964844,0.1947551071643829,-4173.5029296875,304.0823059082031,0.7539665699005127,0.234772115945816,0.2225907295942306,292.0712280273437,297.1499938964844,293.1499938964844,0.3591764867305755,-4990.23046875,304.0365600585937,0.8845518827438354,0.3833966553211212,0.266938179731369,292.0396728515625,297.1499938964844,293.1499938964844,0.4603239595890045,-8202.3916015625,304.012939453125,0.950475573539734,0.4666448533535003,0.4394329786300659,292.362548828125,297.1499938964844,293.1499938964844,0.0179540794342756,-4379.82568359375,303.7396240234375,0.425836443901062,0.050000000745058,0.2384649813175201,288.5712280273437,291.1499938964844,258.75,257.9794921875,279.1344909667969,292.3603820800781,288.572509765625,1.0,0.372376799583435,0.5953845977783203,0.5953845977783203,1.0,1.0,-1.7480214834213257,0.6882691383361816,1.059752345085144,0.284955769777298,0.0,0.0,1.0,92.35726165771484,120.0,-36.350833892822266,-16606.767578125,578.0938720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3715209960937,302.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,20133.345703125,21240.0,0.0,0.0,0.4048633873462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431822299957275,1.4431993961334229,-1.7200778529513627e-05,0.0,0.0004108848806936,0.0,0.0,334.210205078125,0.0,0.0,0.0,0.8028889298439026,4.0,0.0,1.0
457260,292.3075256347656,297.1499938964844,293.1499938964844,0.2999979257583618,-5560.83349609375,304.0775146484375,0.8362848162651062,0.3311927020549774,0.2978765368461609,292.3095092773437,297.1499938964844,293.1499938964844,0.2040371894836425,-4326.310546875,304.0893859863281,0.7565028071403503,0.2439917176961898,0.2315692454576492,292.13800048828125,297.1499938964844,293.1499938964844,0.3751207888126373,-5157.08935546875,304.0477905273437,0.8866736888885498,0.3971798717975616,0.2767824232578277,292.1063537597656,297.1499938964844,293.1499938964844,0.4783211052417755,-8439.6748046875,304.0285949707031,0.9512964487075806,0.4812520146369934,0.4535230100154876,292.4117736816406,297.1499938964844,293.1499938964844,0.0185685157775878,-4424.0693359375,303.90435791015625,0.4206078648567199,0.050000000745058,0.2392757385969162,288.6321716308594,291.1499938964844,258.7434387207031,257.9647216796875,279.1354675292969,292.4098815917969,288.6370544433594,1.0,0.3831680417060852,0.5939881205558777,0.5939881205558777,1.0,1.0,-1.7991799116134644,0.7098172903060913,1.089362621307373,0.2956392168998718,0.0,0.0,1.0,97.8277587890625,123.0,58.18698120117188,-17330.154296875,630.3348388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8849182128906,303.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.6015625,21240.0,0.0,0.0,0.4218200147151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476111650466919,1.4761296510696411,-1.7994680092670023e-05,0.0,0.0004280936846043,0.0,0.0,357.6135559082031,0.0,0.0,0.0,0.806104302406311,4.0,0.0,1.0
457320,292.3075256347656,297.1499938964844,293.1499938964844,0.2999979257583618,-5560.83349609375,304.0775146484375,0.8362848162651062,0.3311927020549774,0.2978765368461609,292.3095092773437,297.1499938964844,293.1499938964844,0.2040371894836425,-4326.310546875,304.0893859863281,0.7565028071403503,0.2439917176961898,0.2315692454576492,292.13800048828125,297.1499938964844,293.1499938964844,0.3751207888126373,-5157.08935546875,304.0477905273437,0.8866736888885498,0.3971798717975616,0.2767824232578277,292.1063537597656,297.1499938964844,293.1499938964844,0.4783211052417755,-8439.6748046875,304.0285949707031,0.9512964487075806,0.4812520146369934,0.4535230100154876,292.4117736816406,297.1499938964844,293.1499938964844,0.0185685157775878,-4424.0693359375,303.90435791015625,0.4206078648567199,0.050000000745058,0.2392757385969162,288.6321716308594,291.1499938964844,258.7434387207031,257.9647216796875,279.1354675292969,292.4098815917969,288.6370544433594,1.0,0.3831680417060852,0.5939881205558777,0.5939881205558777,1.0,1.0,-1.7991799116134644,0.7098172903060913,1.089362621307373,0.2956392168998718,0.0,0.0,1.0,97.8277587890625,123.0,58.18698120117188,-17330.154296875,630.3348388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8849182128906,303.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.6015625,21240.0,0.0,0.0,0.4218200147151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476111650466919,1.4761296510696411,-1.7994680092670023e-05,0.0,0.0004280936846043,0.0,0.0,357.6135559082031,0.0,0.0,0.0,0.806104302406311,4.0,0.0,1.0
457380,292.3692932128906,297.1499938964844,293.1499938964844,0.3091951906681061,-5689.11865234375,304.0863037109375,0.8369524478912354,0.3400058150291443,0.3060630261898041,292.3713073730469,297.1499938964844,293.1499938964844,0.2125902622938156,-4465.42822265625,304.0953063964844,0.7593738436698914,0.2527490258216858,0.2400908768177032,292.2002868652344,297.1499938964844,293.1499938964844,0.3896392285823822,-5307.3056640625,304.0576171875,0.8892266750335693,0.410184234380722,0.2860563397407532,292.1687316894531,297.1499938964844,293.1499938964844,0.4945622980594635,-8651.837890625,304.0419311523437,0.9527865052223206,0.4950349330902099,0.4667981564998626,292.4558410644531,297.1499938964844,293.1499938964844,0.01915929839015,-4461.8017578125,304.0644836425781,0.416450023651123,0.050000000745058,0.239995002746582,288.70703125,291.1499938964844,258.73309326171875,257.9441833496094,279.1356811523437,292.4541931152344,288.7125244140625,1.0,0.393014520406723,0.5925732254981995,0.5925732254981995,1.0,1.0,-1.8471828699111936,0.7299795150756836,1.1172033548355105,0.3055890202522278,0.0,0.0,1.0,102.77593994140624,126.0,94.2310562133789,-17968.65234375,681.1031494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40399169921875,303.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,21193.123046875,21240.0,0.0,0.0,0.4366469383239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806782007217407,1.4806963205337524,-1.8106189600075595e-05,0.0,0.0004431411507539,0.0,0.0,360.9428405761719,0.0,0.0,0.0,0.8083881139755249,4.0,0.0,1.0
457440,292.3692932128906,297.1499938964844,293.1499938964844,0.3091951906681061,-5689.11865234375,304.0863037109375,0.8369524478912354,0.3400058150291443,0.3060630261898041,292.3713073730469,297.1499938964844,293.1499938964844,0.2125902622938156,-4465.42822265625,304.0953063964844,0.7593738436698914,0.2527490258216858,0.2400908768177032,292.2002868652344,297.1499938964844,293.1499938964844,0.3896392285823822,-5307.3056640625,304.0576171875,0.8892266750335693,0.410184234380722,0.2860563397407532,292.1687316894531,297.1499938964844,293.1499938964844,0.4945622980594635,-8651.837890625,304.0419311523437,0.9527865052223206,0.4950349330902099,0.4667981564998626,292.4558410644531,297.1499938964844,293.1499938964844,0.01915929839015,-4461.8017578125,304.0644836425781,0.416450023651123,0.050000000745058,0.239995002746582,288.70703125,291.1499938964844,258.73309326171875,257.9441833496094,279.1356811523437,292.4541931152344,288.7125244140625,1.0,0.393014520406723,0.5925732254981995,0.5925732254981995,1.0,1.0,-1.8471828699111936,0.7299795150756836,1.1172033548355105,0.3055890202522278,0.0,0.0,1.0,102.77593994140624,126.0,94.2310562133789,-17968.65234375,681.1031494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40399169921875,303.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,21193.123046875,21240.0,0.0,0.0,0.4366469383239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806782007217407,1.4806963205337524,-1.8106189600075595e-05,0.0,0.0004431411507539,0.0,0.0,360.9428405761719,0.0,0.0,0.0,0.8083881139755249,4.0,0.0,1.0
457500,292.3985900878906,297.1499938964844,293.1499938964844,0.313361257314682,-5746.78515625,304.0903015136719,0.837338924407959,0.34414142370224,0.3099073767662048,292.400146484375,297.1499938964844,293.1499938964844,0.2166032791137695,-4530.1533203125,304.09796142578125,0.760840892791748,0.2569453120231628,0.2441767305135727,292.2298278808594,297.1499938964844,293.1499938964844,0.3964132666587829,-5376.8603515625,304.06207275390625,0.8905637860298157,0.4164087474346161,0.2904930710792541,292.19842529296875,297.1499938964844,293.1499938964844,0.5020936131477356,-8749.6279296875,304.0478820800781,0.9536537528038024,0.5016340017318726,0.4731505215167999,292.4761047363281,297.1499938964844,293.1499938964844,0.0194486491382122,-4478.81201171875,304.1428527832031,0.4146500825881958,0.050000000745058,0.2403289675712585,288.7477722167969,291.1499938964844,258.7265625,257.9319152832031,279.1356506347656,292.4745483398437,288.7533874511719,1.0,0.3976428210735321,0.5918543934822083,0.5918543934822083,1.0,1.0,-1.870062232017517,0.7395583987236023,1.1305038928985596,0.3102970719337463,0.0,0.0,1.0,105.09976196289062,126.0,103.96825408935548,-18276.361328125,705.9854125976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6589050292969,303.71142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.859375,22320.0,0.0,0.0,0.4433307349681854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814722537994385,1.4814903736114502,-1.812561458791606e-05,0.0,0.0004499243514146,0.0,0.0,361.5238342285156,0.0,0.0,0.0,0.8237853646278381,4.0,0.0,1.0
457560,292.4270935058594,297.1499938964844,293.1499938964844,0.316905677318573,-5795.0439453125,304.0947265625,0.8399546146392822,0.3480628132820129,0.3135234713554382,292.427978515625,297.1499938964844,293.1499938964844,0.220180794596672,-4587.13671875,304.1009216308594,0.7644145488739014,0.2609782814979553,0.2480731755495071,292.25860595703125,297.1499938964844,293.1499938964844,0.4024623334407806,-5438.1982421875,304.06707763671875,0.8945085406303406,0.4224151372909546,0.2947505116462707,292.22735595703125,297.1499938964844,293.1499938964844,0.5087517499923706,-8834.8974609375,304.0543518066406,0.9574670195579528,0.5080052614212036,0.4792511463165283,292.4959716796875,297.1499938964844,293.1499938964844,0.0209972765296697,-4643.31201171875,304.14422607421875,0.4222739636898041,0.0544116012752056,0.2504462301731109,288.801513671875,291.1499938964844,258.7192077636719,257.9183959960937,279.131591796875,292.494384765625,288.8077697753906,1.0,0.4024847745895386,0.5906557440757751,0.5906557440757751,1.0,1.0,-1.903643012046814,0.7536001205444336,1.1500428915023804,0.3168416023254394,0.0,0.0,1.0,106.16455841064452,129.0,123.65293884277344,-18718.30078125,735.848388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.892578125,303.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.65625,22320.0,0.0,0.0,0.4497370421886444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080753564834597,1.508094072341919,-1.878243165265303e-05,0.0,0.000456425914308,0.0,0.0,381.3516845703125,0.0,0.0,0.0,0.8237974643707275,4.0,0.0,1.0
457620,292.4814453125,297.1499938964844,293.1499938964844,0.3248319327831268,-5905.31298828125,304.0998229980469,0.8467329740524292,0.3553519248962402,0.3201644420623779,292.48052978515625,297.1499938964844,293.1499938964844,0.2279042452573776,-4711.48583984375,304.1043395996094,0.7730050683021545,0.2686088681221008,0.2553645074367523,292.31427001953125,297.1499938964844,293.1499938964844,0.4156710207462311,-5573.84033203125,304.0726013183594,0.9041303992271424,0.433714359998703,0.3027339279651642,292.28302001953125,297.1499938964844,293.1499938964844,0.5236037373542786,-9028.873046875,304.0613098144531,0.966766893863678,0.5200891494750977,0.4907513856887817,292.5421447753906,297.1499938964844,293.1499938964844,0.0275767147541046,-5268.62109375,304.1352844238281,0.4529873430728912,0.0616346187889575,0.2850013673305511,288.8413391113281,291.1499938964844,258.7021484375,257.8878173828125,279.12530517578125,292.5403747558594,288.8424377441406,1.0,0.4130755364894867,0.5877820253372192,0.5877820253372192,1.0,1.0,-1.985271573066712,0.7875051498413086,1.1977664232254028,0.3332842886447906,0.0,0.0,1.0,107.46144104003906,132.0,61.89411926269531,-19495.1875,807.643310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27020263671875,304.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.9921875,22320.0,0.0,0.0,0.4622004330158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516568899154663,1.5165879726409912,-1.8994594938703813e-05,0.0,0.000469074700959,0.0,0.0,387.83148193359375,0.0,0.0,0.0,0.8280418515205383,4.0,0.0,1.0
457680,292.4814453125,297.1499938964844,293.1499938964844,0.3248319327831268,-5905.31298828125,304.0998229980469,0.8467329740524292,0.3553519248962402,0.3201644420623779,292.48052978515625,297.1499938964844,293.1499938964844,0.2279042452573776,-4711.48583984375,304.1043395996094,0.7730050683021545,0.2686088681221008,0.2553645074367523,292.31427001953125,297.1499938964844,293.1499938964844,0.4156710207462311,-5573.84033203125,304.0726013183594,0.9041303992271424,0.433714359998703,0.3027339279651642,292.28302001953125,297.1499938964844,293.1499938964844,0.5236037373542786,-9028.873046875,304.0613098144531,0.966766893863678,0.5200891494750977,0.4907513856887817,292.5421447753906,297.1499938964844,293.1499938964844,0.0275767147541046,-5268.62109375,304.1352844238281,0.4529873430728912,0.0616346187889575,0.2850013673305511,288.8413391113281,291.1499938964844,258.7021484375,257.8878173828125,279.12530517578125,292.5403747558594,288.8424377441406,1.0,0.4130755364894867,0.5877820253372192,0.5877820253372192,1.0,1.0,-1.985271573066712,0.7875051498413086,1.1977664232254028,0.3332842886447906,0.0,0.0,1.0,107.46144104003906,132.0,61.89411926269531,-19495.1875,807.643310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27020263671875,304.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.9921875,22320.0,0.0,0.0,0.4622004330158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516568899154663,1.5165879726409912,-1.8994594938703813e-05,0.0,0.000469074700959,0.0,0.0,387.83148193359375,0.0,0.0,0.0,0.8280418515205383,4.0,0.0,1.0
457740,292.5325012207031,297.1499938964844,293.1499938964844,0.3328748345375061,-6017.5947265625,304.1031188964844,0.8497793674468994,0.3619328141212463,0.3262509107589721,292.5292358398437,297.1499938964844,293.1499938964844,0.235746756196022,-4837.59423828125,304.1064758300781,0.7779597043991089,0.2756857275962829,0.2622186541557312,292.3678283691406,297.1499938964844,293.1499938964844,0.428906500339508,-5709.4697265625,304.0763244628906,0.9094675779342652,0.4440196454524994,0.3100905418395996,292.33599853515625,297.1499938964844,293.1499938964844,0.5387973785400391,-9227.59765625,304.0655212402344,0.97123521566391,0.531305730342865,0.5015213489532471,292.59161376953125,297.1499938964844,293.1499938964844,0.033224307000637,-5747.29443359375,304.1308898925781,0.4729833602905273,0.067003309726715,0.3110393583774566,288.8451843261719,291.1499938964844,258.68218994140625,257.85284423828125,279.1260986328125,292.5898742675781,288.8451843261719,1.0,0.4236147403717041,0.5854035019874573,0.5854035019874573,1.0,1.0,-2.0538573265075684,0.8159843683242798,1.237872838973999,0.3470643758773803,0.0,0.0,1.0,110.49140167236328,135.0,18.54462623596192,-20118.50390625,878.522705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5718078613281,304.40673828125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4740799367427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.518782138824463,-1.9049597540288232e-05,0.0,0.0004811308754142,0.0,0.0,389.5173034667969,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
457800,292.5325012207031,297.1499938964844,293.1499938964844,0.3328748345375061,-6017.5947265625,304.1031188964844,0.8497793674468994,0.3619328141212463,0.3262509107589721,292.5292358398437,297.1499938964844,293.1499938964844,0.235746756196022,-4837.59423828125,304.1064758300781,0.7779597043991089,0.2756857275962829,0.2622186541557312,292.3678283691406,297.1499938964844,293.1499938964844,0.428906500339508,-5709.4697265625,304.0763244628906,0.9094675779342652,0.4440196454524994,0.3100905418395996,292.33599853515625,297.1499938964844,293.1499938964844,0.5387973785400391,-9227.59765625,304.0655212402344,0.97123521566391,0.531305730342865,0.5015213489532471,292.59161376953125,297.1499938964844,293.1499938964844,0.033224307000637,-5747.29443359375,304.1308898925781,0.4729833602905273,0.067003309726715,0.3110393583774566,288.8451843261719,291.1499938964844,258.68218994140625,257.85284423828125,279.1260986328125,292.5898742675781,288.8451843261719,1.0,0.4236147403717041,0.5854035019874573,0.5854035019874573,1.0,1.0,-2.0538573265075684,0.8159843683242798,1.237872838973999,0.3470643758773803,0.0,0.0,1.0,110.49140167236328,135.0,18.54462623596192,-20118.50390625,878.522705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5718078613281,304.40673828125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4740799367427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.518782138824463,-1.9049597540288232e-05,0.0,0.0004811308754142,0.0,0.0,389.5173034667969,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
457860,292.5805969238281,297.1499938964844,293.1499938964844,0.3397766053676605,-6112.66259765625,304.1072082519531,0.850728452205658,0.3678227663040161,0.3317451179027557,292.57470703125,297.1499938964844,293.1499938964844,0.2427793443202972,-4949.27392578125,304.1092224121094,0.7807994484901428,0.2821929156780243,0.2685704827308655,292.4190673828125,297.1499938964844,293.1499938964844,0.4406395256519317,-5828.01171875,304.0812683105469,0.912272334098816,0.4534435570240021,0.3168357014656067,292.38653564453125,297.1499938964844,293.1499938964844,0.5523852109909058,-9402.8662109375,304.07098388671875,0.973258137702942,0.5416836738586426,0.5115266442298889,292.63970947265625,297.1499938964844,293.1499938964844,0.0379342027008533,-6128.28955078125,304.12945556640625,0.4831713140010834,0.0713962018489837,0.3321122825145721,288.86480712890625,291.1499938964844,258.65966796875,257.81402587890625,279.1286315917969,292.6381225585937,288.8651428222656,1.0,0.4337233304977417,0.583389163017273,0.583389163017273,1.0,1.0,-2.1135141849517822,0.8407730460166931,1.2727410793304443,0.3590272665023803,0.0,0.0,1.0,114.317138671875,138.0,20.05840301513672,-20744.6328125,947.7215576171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8070678710937,304.60968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.4855544865131378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0004927760455757,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457920,292.5805969238281,297.1499938964844,293.1499938964844,0.3397766053676605,-6112.66259765625,304.1072082519531,0.850728452205658,0.3678227663040161,0.3317451179027557,292.57470703125,297.1499938964844,293.1499938964844,0.2427793443202972,-4949.27392578125,304.1092224121094,0.7807994484901428,0.2821929156780243,0.2685704827308655,292.4190673828125,297.1499938964844,293.1499938964844,0.4406395256519317,-5828.01171875,304.0812683105469,0.912272334098816,0.4534435570240021,0.3168357014656067,292.38653564453125,297.1499938964844,293.1499938964844,0.5523852109909058,-9402.8662109375,304.07098388671875,0.973258137702942,0.5416836738586426,0.5115266442298889,292.63970947265625,297.1499938964844,293.1499938964844,0.0379342027008533,-6128.28955078125,304.12945556640625,0.4831713140010834,0.0713962018489837,0.3321122825145721,288.86480712890625,291.1499938964844,258.65966796875,257.81402587890625,279.1286315917969,292.6381225585937,288.8651428222656,1.0,0.4337233304977417,0.583389163017273,0.583389163017273,1.0,1.0,-2.1135141849517822,0.8407730460166931,1.2727410793304443,0.3590272665023803,0.0,0.0,1.0,114.317138671875,138.0,20.05840301513672,-20744.6328125,947.7215576171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8070678710937,304.60968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.4855544865131378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0004927760455757,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.6256408691406,297.1499938964844,293.1499938964844,0.3466035723686218,-6206.94775390625,304.1100769042969,0.8506125211715698,0.3731075525283813,0.336692065000534,292.6170349121094,297.1499938964844,293.1499938964844,0.2497346699237823,-5059.5419921875,304.1112060546875,0.7824974656105042,0.2881775200366974,0.2744313478469848,292.4674072265625,297.1499938964844,293.1499938964844,0.4523167312145233,-5945.8759765625,304.084716796875,0.9137356877326964,0.4621548056602478,0.3230680823326111,292.43426513671875,297.1499938964844,293.1499938964844,0.5660553574562073,-9579.287109375,304.07452392578125,0.9741225242614746,0.5513391494750977,0.5208377242088318,292.68475341796875,297.1499938964844,293.1499938964844,0.0421175807714462,-6464.732421875,304.1293640136719,0.4898929893970489,0.0751890987157821,0.3502337038516998,288.8603210449219,291.1499938964844,258.6348876953125,257.7717590332031,279.13104248046875,292.68328857421875,288.8599853515625,1.0,0.4432736337184906,0.581619143486023,0.581619143486023,1.0,1.0,-2.16693115234375,0.8629662394523621,1.3039649724960327,0.3697181344032287,0.0,0.0,1.0,118.43006896972656,141.0,-0.7721351981163025,-21224.787109375,1015.0642700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0189819335937,304.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,23358.064453125,23400.0,0.0,0.0,0.4963776469230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544674396514893,1.5544873476028442,-1.995579259528313e-05,0.0,0.000503760180436,0.0,0.0,417.6396179199219,0.0,0.0,0.0,0.8486572504043579,4.0,0.0,1.0
458040,292.6256408691406,297.1499938964844,293.1499938964844,0.3466035723686218,-6206.94775390625,304.1100769042969,0.8506125211715698,0.3731075525283813,0.336692065000534,292.6170349121094,297.1499938964844,293.1499938964844,0.2497346699237823,-5059.5419921875,304.1112060546875,0.7824974656105042,0.2881775200366974,0.2744313478469848,292.4674072265625,297.1499938964844,293.1499938964844,0.4523167312145233,-5945.8759765625,304.084716796875,0.9137356877326964,0.4621548056602478,0.3230680823326111,292.43426513671875,297.1499938964844,293.1499938964844,0.5660553574562073,-9579.287109375,304.07452392578125,0.9741225242614746,0.5513391494750977,0.5208377242088318,292.68475341796875,297.1499938964844,293.1499938964844,0.0421175807714462,-6464.732421875,304.1293640136719,0.4898929893970489,0.0751890987157821,0.3502337038516998,288.8603210449219,291.1499938964844,258.6348876953125,257.7717590332031,279.13104248046875,292.68328857421875,288.8599853515625,1.0,0.4432736337184906,0.581619143486023,0.581619143486023,1.0,1.0,-2.16693115234375,0.8629662394523621,1.3039649724960327,0.3697181344032287,0.0,0.0,1.0,118.43006896972656,141.0,-0.7721351981163025,-21224.787109375,1015.0642700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0189819335937,304.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,23358.064453125,23400.0,0.0,0.0,0.4963776469230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544674396514893,1.5544873476028442,-1.995579259528313e-05,0.0,0.000503760180436,0.0,0.0,417.6396179199219,0.0,0.0,0.0,0.8486572504043579,4.0,0.0,1.0
458100,292.6470642089844,297.1499938964844,293.1499938964844,0.3498618602752685,-6251.818359375,304.1114196777344,0.8503240346908569,0.3755433559417724,0.3389790952205658,292.6370849609375,297.1499938964844,293.1499938964844,0.2530893087387085,-5112.498046875,304.1121826171875,0.7830811738967896,0.2909898161888122,0.2771904766559601,292.4904479980469,297.1499938964844,293.1499938964844,0.4579881429672241,-6002.876953125,304.0862731933594,0.9141751527786256,0.4662778675556183,0.3260187804698944,292.45709228515625,297.1499938964844,293.1499938964844,0.572725772857666,-9665.0205078125,304.0761108398437,0.9743173122406006,0.5559245347976685,0.5252618789672852,292.7059326171875,297.1499938964844,293.1499938964844,0.0440363176167011,-6619.56591796875,304.1296081542969,0.4925985336303711,0.0769179463386535,0.3584909439086914,288.8551025390625,291.1499938964844,258.6217346191406,257.7494812011719,279.132080078125,292.7045593261719,288.85467529296875,1.0,0.4478312134742737,0.5807996392250061,0.5807996392250061,1.0,1.0,-2.1917691230773926,0.8732757568359375,1.318493366241455,0.3746771514415741,0.0,0.0,1.0,120.51749420166016,141.0,-7.418367862701416,-21446.7734375,1048.0042724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12164306640625,304.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.865234375,24480.0,0.0,0.0,0.5015093088150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551594495773315,1.5551793575286863,-1.9973562302766368e-05,0.0,0.0005089681944809,0.0,0.0,418.1976318359375,0.0,0.0,0.0,0.8640025854110718,4.0,0.0,1.0
458160,292.66778564453125,297.1499938964844,293.1499938964844,0.3525026440620422,-6287.41748046875,304.1136474609375,0.8499248027801514,0.3778443336486816,0.3411473631858825,292.65643310546875,297.1499938964844,293.1499938964844,0.2559881210327148,-5157.58349609375,304.1138000488281,0.7835322618484497,0.2936871349811554,0.2798413932323456,292.51275634765625,297.1499938964844,293.1499938964844,0.4628847241401672,-6051.27587890625,304.0889587402344,0.9144749045372008,0.4702520370483398,0.328866958618164,292.479248046875,297.1499938964844,293.1499938964844,0.5784657001495361,-9737.4306640625,304.0791320800781,0.9744021892547609,0.5603514313697815,0.5295397639274597,292.72625732421875,297.1499938964844,293.1499938964844,0.0457644276320934,-6758.38671875,304.13018798828125,0.4950030744075775,0.0785520151257515,0.3663036227226257,288.8672180175781,291.1499938964844,258.6081237792969,257.7265319824219,279.1329650878906,292.7249450683594,288.86846923828125,1.0,0.4522455334663391,0.5800147652626038,0.5800147652626038,1.0,1.0,-2.2155020236968994,0.8831157088279724,1.3323863744735718,0.3794052302837372,0.0,0.0,1.0,122.60662078857422,144.0,14.1165771484375,-21743.849609375,1080.4339599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21002197265625,304.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,24159.390625,24480.0,0.0,0.0,0.5065914392471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809065103530884,1.5809271335601809,-2.0640398361138068e-05,0.0,0.0005141259171068,0.0,0.0,439.3144836425781,0.0,0.0,0.0,0.8635194897651672,4.0,0.0,1.0
