time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7072448730469,297.1499938964844,293.1499938964844,0.3579342067241668,-6361.36474609375,304.1166687011719,0.8488439321517944,0.3820584714412689,0.3451299965381622,292.693115234375,297.1499938964844,293.1499938964844,0.2618834674358368,-5249.62060546875,304.11602783203125,0.7840930223464966,0.2987507879734039,0.28482586145401,292.5552062988281,297.1499938964844,293.1499938964844,0.4729482531547546,-6151.29443359375,304.0924987792969,0.9147221446037292,0.4777824878692627,0.3342630267143249,292.5215759277344,297.1499938964844,293.1499938964844,0.590324878692627,-9888.0908203125,304.0829467773437,0.9742964506149292,0.5687547922134399,0.5376593470573425,292.76434326171875,297.1499938964844,293.1499938964844,0.0490290559828281,-7024.36669921875,304.13134765625,0.4990876317024231,0.0815621614456176,0.3807328939437866,288.8695678710937,291.1499938964844,258.5797424316406,257.6788024902344,279.1344299316406,292.7631530761719,288.8694763183594,1.0,0.4606496095657348,0.5785332918167114,0.5785332918167114,1.0,1.0,-2.2598416805267334,0.901457905769348,1.3583837747573853,0.388200968503952,0.0,0.0,1.0,126.76622772216795,147.0,2.845346212387085,-22155.13671875,1143.6119384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37664794921875,305.04425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2734375,24480.0,0.0,0.0,0.5163503289222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887682437896729,1.5887891054153442,-2.0846197003265843e-05,0.0,0.0005240298924036,0.0,0.0,445.9012451171875,0.0,0.0,0.0,0.8674383759498596,4.0,0.0,1.0
458280,292.7072448730469,297.1499938964844,293.1499938964844,0.3579342067241668,-6361.36474609375,304.1166687011719,0.8488439321517944,0.3820584714412689,0.3451299965381622,292.693115234375,297.1499938964844,293.1499938964844,0.2618834674358368,-5249.62060546875,304.11602783203125,0.7840930223464966,0.2987507879734039,0.28482586145401,292.5552062988281,297.1499938964844,293.1499938964844,0.4729482531547546,-6151.29443359375,304.0924987792969,0.9147221446037292,0.4777824878692627,0.3342630267143249,292.5215759277344,297.1499938964844,293.1499938964844,0.590324878692627,-9888.0908203125,304.0829467773437,0.9742964506149292,0.5687547922134399,0.5376593470573425,292.76434326171875,297.1499938964844,293.1499938964844,0.0490290559828281,-7024.36669921875,304.13134765625,0.4990876317024231,0.0815621614456176,0.3807328939437866,288.8695678710937,291.1499938964844,258.5797424316406,257.6788024902344,279.1344299316406,292.7631530761719,288.8694763183594,1.0,0.4606496095657348,0.5785332918167114,0.5785332918167114,1.0,1.0,-2.2598416805267334,0.901457905769348,1.3583837747573853,0.388200968503952,0.0,0.0,1.0,126.76622772216795,147.0,2.845346212387085,-22155.13671875,1143.6119384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37664794921875,305.04425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2734375,24480.0,0.0,0.0,0.5163503289222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887682437896729,1.5887891054153442,-2.0846197003265843e-05,0.0,0.0005240298924036,0.0,0.0,445.9012451171875,0.0,0.0,0.0,0.8674383759498596,4.0,0.0,1.0
458340,292.744140625,297.1499938964844,293.1499938964844,0.3630269467830658,-6430.5986328125,304.1192932128906,0.8474752902984619,0.3857847154140472,0.3486715257167816,292.72723388671875,297.1499938964844,293.1499938964844,0.2675135135650635,-5337.205078125,304.1179504394531,0.7842900156974792,0.3033976852893829,0.2894123792648315,292.5948486328125,297.1499938964844,293.1499938964844,0.4827063083648681,-6247.96533203125,304.09539794921875,0.9146241545677184,0.4848067760467529,0.339300662279129,292.5613098144531,297.1499938964844,293.1499938964844,0.6018685102462769,-10034.3046875,304.0860290527344,0.9739257097244264,0.5766110420227051,0.5452555418014526,292.7991638183594,297.1499938964844,293.1499938964844,0.0519748404622077,-7267.931640625,304.1326599121094,0.502389669418335,0.0842604488134384,0.3937256932258606,288.86285400390625,291.1499938964844,258.54998779296875,257.6290283203125,279.13555908203125,292.7981262207031,288.86260986328125,1.0,0.4685121476650238,0.577147364616394,0.577147364616394,1.0,1.0,-2.3003904819488525,0.9181660413742064,1.3822243213653564,0.3961873054504394,0.0,0.0,1.0,130.87025451660156,150.0,-6.081932067871094,-22524.30859375,1204.4481201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54473876953125,305.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.998046875,25560.0,0.0,0.0,0.5254234075546265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59071147441864,1.5907323360443115,-2.0897221475024708e-05,0.0,0.0005332379951141,0.0,0.0,447.5393676757813,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
458400,292.744140625,297.1499938964844,293.1499938964844,0.3630269467830658,-6430.5986328125,304.1192932128906,0.8474752902984619,0.3857847154140472,0.3486715257167816,292.72723388671875,297.1499938964844,293.1499938964844,0.2675135135650635,-5337.205078125,304.1179504394531,0.7842900156974792,0.3033976852893829,0.2894123792648315,292.5948486328125,297.1499938964844,293.1499938964844,0.4827063083648681,-6247.96533203125,304.09539794921875,0.9146241545677184,0.4848067760467529,0.339300662279129,292.5613098144531,297.1499938964844,293.1499938964844,0.6018685102462769,-10034.3046875,304.0860290527344,0.9739257097244264,0.5766110420227051,0.5452555418014526,292.7991638183594,297.1499938964844,293.1499938964844,0.0519748404622077,-7267.931640625,304.1326599121094,0.502389669418335,0.0842604488134384,0.3937256932258606,288.86285400390625,291.1499938964844,258.54998779296875,257.6290283203125,279.13555908203125,292.7981262207031,288.86260986328125,1.0,0.4685121476650238,0.577147364616394,0.577147364616394,1.0,1.0,-2.3003904819488525,0.9181660413742064,1.3822243213653564,0.3961873054504394,0.0,0.0,1.0,130.87025451660156,150.0,-6.081932067871094,-22524.30859375,1204.4481201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54473876953125,305.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.998046875,25560.0,0.0,0.0,0.5254234075546265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59071147441864,1.5907323360443115,-2.0897221475024708e-05,0.0,0.0005332379951141,0.0,0.0,447.5393676757813,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
458460,292.77880859375,297.1499938964844,293.1499938964844,0.3668211996555328,-6480.90087890625,304.1231689453125,0.8458449840545654,0.3890367448329925,0.3517895042896271,292.7591247558594,297.1499938964844,293.1499938964844,0.2721692323684692,-5408.447265625,304.120849609375,0.7841579914093018,0.3076440393924713,0.2936203777790069,292.63201904296875,297.1499938964844,293.1499938964844,0.4908895194530487,-6327.61669921875,304.0998840332031,0.9142118692398072,0.4913339912891388,0.3439943492412567,292.5987854003906,297.1499938964844,293.1499938964844,0.6115326285362244,-10154.3447265625,304.0911865234375,0.9733093976974488,0.5839259624481201,0.5523468255996704,292.8310852050781,297.1499938964844,293.1499938964844,0.0544638410210609,-7474.544921875,304.13427734375,0.5050255656242371,0.0866756066679954,0.4054277837276459,288.8833312988281,291.1499938964844,258.51922607421875,257.57763671875,279.136474609375,292.83013916015625,288.8837585449219,1.0,0.4758669435977936,0.5758436918258667,0.5758436918258667,1.0,1.0,-2.337406873703003,0.9333453178405762,1.4040616750717163,0.4034173190593719,0.0,0.0,1.0,134.91851806640625,153.0,14.626941680908203,-22962.03515625,1262.814697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6854858398437,305.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5341506004333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.000542094989214,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.77880859375,297.1499938964844,293.1499938964844,0.3668211996555328,-6480.90087890625,304.1231689453125,0.8458449840545654,0.3890367448329925,0.3517895042896271,292.7591247558594,297.1499938964844,293.1499938964844,0.2721692323684692,-5408.447265625,304.120849609375,0.7841579914093018,0.3076440393924713,0.2936203777790069,292.63201904296875,297.1499938964844,293.1499938964844,0.4908895194530487,-6327.61669921875,304.0998840332031,0.9142118692398072,0.4913339912891388,0.3439943492412567,292.5987854003906,297.1499938964844,293.1499938964844,0.6115326285362244,-10154.3447265625,304.0911865234375,0.9733093976974488,0.5839259624481201,0.5523468255996704,292.8310852050781,297.1499938964844,293.1499938964844,0.0544638410210609,-7474.544921875,304.13427734375,0.5050255656242371,0.0866756066679954,0.4054277837276459,288.8833312988281,291.1499938964844,258.51922607421875,257.57763671875,279.136474609375,292.83013916015625,288.8837585449219,1.0,0.4758669435977936,0.5758436918258667,0.5758436918258667,1.0,1.0,-2.337406873703003,0.9333453178405762,1.4040616750717163,0.4034173190593719,0.0,0.0,1.0,134.91851806640625,153.0,14.626941680908203,-22962.03515625,1262.814697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6854858398437,305.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5341506004333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.000542094989214,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8113098144531,297.1499938964844,293.1499938964844,0.3705826103687286,-6531.3271484375,304.1258239746094,0.8439794182777405,0.3918455243110657,0.354503184556961,292.78887939453125,297.1499938964844,293.1499938964844,0.276784747838974,-5479.33349609375,304.12286376953125,0.7837229371070862,0.3115056753158569,0.2974616289138794,292.6667785644531,297.1499938964844,293.1499938964844,0.4991528391838074,-6408.45068359375,304.1028137207031,0.9135172963142396,0.49740070104599,0.348360002040863,292.634033203125,297.1499938964844,293.1499938964844,0.6213357448577881,-10276.8994140625,304.09442138671875,0.9724665880203248,0.5907400846481323,0.5589545965194702,292.8603210449219,297.1499938964844,293.1499938964844,0.0567520149052143,-7667.828125,304.1357116699219,0.5070616006851196,0.0888247340917587,0.4159180223941803,288.8851013183594,291.1499938964844,258.4877319335937,257.52508544921875,279.1372985839844,292.8594665527344,288.8851928710937,1.0,0.4827373623847961,0.5746157765388489,0.5746157765388489,1.0,1.0,-2.371067762374878,0.9470725059509276,1.4239951372146606,0.409928560256958,0.0,0.0,1.0,138.90870666503906,156.0,5.178897380828857,-23281.22265625,1318.53564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8272705078125,305.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5423082113265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005503739230334,0.0,0.0,477.0003356933594,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8113098144531,297.1499938964844,293.1499938964844,0.3705826103687286,-6531.3271484375,304.1258239746094,0.8439794182777405,0.3918455243110657,0.354503184556961,292.78887939453125,297.1499938964844,293.1499938964844,0.276784747838974,-5479.33349609375,304.12286376953125,0.7837229371070862,0.3115056753158569,0.2974616289138794,292.6667785644531,297.1499938964844,293.1499938964844,0.4991528391838074,-6408.45068359375,304.1028137207031,0.9135172963142396,0.49740070104599,0.348360002040863,292.634033203125,297.1499938964844,293.1499938964844,0.6213357448577881,-10276.8994140625,304.09442138671875,0.9724665880203248,0.5907400846481323,0.5589545965194702,292.8603210449219,297.1499938964844,293.1499938964844,0.0567520149052143,-7667.828125,304.1357116699219,0.5070616006851196,0.0888247340917587,0.4159180223941803,288.8851013183594,291.1499938964844,258.4877319335937,257.52508544921875,279.1372985839844,292.8594665527344,288.8851928710937,1.0,0.4827373623847961,0.5746157765388489,0.5746157765388489,1.0,1.0,-2.371067762374878,0.9470725059509276,1.4239951372146606,0.409928560256958,0.0,0.0,1.0,138.90870666503906,156.0,5.178897380828857,-23281.22265625,1318.53564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8272705078125,305.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5423082113265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005503739230334,0.0,0.0,477.0003356933594,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8268127441406,297.1499938964844,293.1499938964844,0.3722997307777405,-6554.2822265625,304.1271057128906,0.8429686427116394,0.3930894732475281,0.3557162880897522,292.8030700683594,297.1499938964844,293.1499938964844,0.2789621353149414,-5512.673828125,304.12384033203125,0.7834016680717468,0.3132965564727783,0.2992498278617859,292.683349609375,297.1499938964844,293.1499938964844,0.5031192898750305,-6447.13427734375,304.10418701171875,0.9130787253379822,0.5002701282501221,0.3504282534122467,292.65087890625,297.1499938964844,293.1499938964844,0.6260525584220886,-10335.689453125,304.095947265625,0.971970558166504,0.5939697027206421,0.5620908141136169,292.8739929199219,297.1499938964844,293.1499938964844,0.057799756526947,-7757.09033203125,304.13641357421875,0.5078758001327515,0.089805856347084,0.4207370579242706,288.88494873046875,291.1499938964844,258.4718322753906,257.49853515625,279.1376953125,292.8731689453125,288.8850402832031,1.0,0.4860006868839264,0.5740284323692322,0.5740284323692322,1.0,1.0,-2.386715650558472,0.9534249901771544,1.433290719985962,0.4129318296909332,0.0,0.0,1.0,140.8814239501953,156.0,2.681403875350952,-23431.37109375,1345.38720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9009094238281,305.4560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5461434721946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.000554266211111,0.0,0.0,477.5389709472656,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8418884277344,297.1499938964844,293.1499938964844,0.3733549416065216,-6567.515625,304.1293640136719,0.8419056534767151,0.3942260146141052,0.3568350076675415,292.8168029785156,297.1499938964844,293.1499938964844,0.2806349396705627,-5537.60498046875,304.12554931640625,0.7830122709274292,0.3149950802326202,0.300951600074768,292.69940185546875,297.1499938964844,293.1499938964844,0.5062363743782043,-6476.68701171875,304.1068420410156,0.9125789403915404,0.50302654504776,0.3524208962917328,292.667236328125,297.1499938964844,293.1499938964844,0.6297432780265808,-10380.23046875,304.0990905761719,0.9714227318763732,0.5970757007598877,0.5651159882545471,292.8871154785156,297.1499938964844,293.1499938964844,0.0586837753653526,-7831.45703125,304.13726806640625,0.5085622668266296,0.0907274037599563,0.4252866804599762,288.9035949707031,291.1499938964844,258.4558410644531,257.47186279296875,279.1380615234375,292.8863220214844,288.9051818847656,1.0,0.4891539514064789,0.573458731174469,0.573458731174469,1.0,1.0,-2.4015989303588867,0.959447741508484,1.4421511888504028,0.4157731831073761,0.0,0.0,1.0,142.84095764160156,159.0,27.17511558532715,-23663.20703125,1371.5509033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9626770019531,305.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,26332.314453125,26640.0,0.0,0.0,0.5499603748321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249682074761949e-05,0.0,0.0005581398727372,0.0,0.0,499.8970031738281,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8705444335937,297.1499938964844,293.1499938964844,0.3757615387439728,-6599.017578125,304.1322021484375,0.839633584022522,0.3962180614471435,0.3588042557239532,292.8429260253906,297.1499938964844,293.1499938964844,0.2841885089874267,-5591.37890625,304.1277770996094,0.7820379734039307,0.3181363344192505,0.3041051924228668,292.7301025390625,297.1499938964844,293.1499938964844,0.5129210352897644,-6541.14599609375,304.11004638671875,0.9113938808441162,0.5082184076309204,0.3561759889125824,292.6986694335937,297.1499938964844,293.1499938964844,0.6376926302909851,-10478.115234375,304.102783203125,0.970162272453308,0.6029353737831116,0.5708243250846863,292.91168212890625,297.1499938964844,293.1499938964844,0.0603978112339973,-7978.130859375,304.1386413574219,0.5095704197883606,0.0923985615372657,0.4336045384407043,288.91778564453125,291.1499938964844,258.423828125,257.4183654785156,279.1387634277344,292.9109802246094,288.9183044433594,1.0,0.4951398074626922,0.5723729133605957,0.5723729133605957,1.0,1.0,-2.429117202758789,0.9705285429954528,1.458588719367981,0.4209815561771393,0.0,0.0,1.0,146.72308349609375,162.0,19.210708618164062,-23946.896484375,1421.74267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0836486816406,305.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.173828125,26640.0,0.0,0.0,0.557259738445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.2696616724715568e-05,0.0,0.0005655478453263,0.0,0.0,506.5712890625,0.0,0.0,0.0,0.905099391937256,4.0,0.0,1.0
458880,292.8705444335937,297.1499938964844,293.1499938964844,0.3757615387439728,-6599.017578125,304.1322021484375,0.839633584022522,0.3962180614471435,0.3588042557239532,292.8429260253906,297.1499938964844,293.1499938964844,0.2841885089874267,-5591.37890625,304.1277770996094,0.7820379734039307,0.3181363344192505,0.3041051924228668,292.7301025390625,297.1499938964844,293.1499938964844,0.5129210352897644,-6541.14599609375,304.11004638671875,0.9113938808441162,0.5082184076309204,0.3561759889125824,292.6986694335937,297.1499938964844,293.1499938964844,0.6376926302909851,-10478.115234375,304.102783203125,0.970162272453308,0.6029353737831116,0.5708243250846863,292.91168212890625,297.1499938964844,293.1499938964844,0.0603978112339973,-7978.130859375,304.1386413574219,0.5095704197883606,0.0923985615372657,0.4336045384407043,288.91778564453125,291.1499938964844,258.423828125,257.4183654785156,279.1387634277344,292.9109802246094,288.9183044433594,1.0,0.4951398074626922,0.5723729133605957,0.5723729133605957,1.0,1.0,-2.429117202758789,0.9705285429954528,1.458588719367981,0.4209815561771393,0.0,0.0,1.0,146.72308349609375,162.0,19.210708618164062,-23946.896484375,1421.74267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0836486816406,305.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.173828125,26640.0,0.0,0.0,0.557259738445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.2696616724715568e-05,0.0,0.0005655478453263,0.0,0.0,506.5712890625,0.0,0.0,0.0,0.905099391937256,4.0,0.0,1.0
458940,292.8970947265625,297.1499938964844,293.1499938964844,0.3779482543468475,-6627.76806640625,304.13446044921875,0.8372519016265869,0.3979080319404602,0.3604884445667267,292.86724853515625,297.1499938964844,293.1499938964844,0.2875301837921142,-5641.94384765625,304.1296081542969,0.7808752655982971,0.3209792673587799,0.3069672584533691,292.7588806152344,297.1499938964844,293.1499938964844,0.5193294882774353,-6602.92626953125,304.1126708984375,0.910036325454712,0.5130144953727722,0.3596526384353637,292.7282409667969,297.1499938964844,293.1499938964844,0.6453414559364319,-10572.3291015625,304.1057434082031,0.9687418937683104,0.6083658933639526,0.5761236548423767,292.93426513671875,297.1499938964844,293.1499938964844,0.0619225576519966,-8109.85595703125,304.139892578125,0.5101542472839355,0.0938556790351867,0.4409418106079101,288.9251403808594,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9336242675781,288.92559814453125,1.0,0.5007253885269165,0.5713533163070679,0.5713533163070679,1.0,1.0,-2.453939437866211,0.9804559350013732,1.4734835624694824,0.4256230890750885,0.0,0.0,1.0,150.5386962890625,165.0,12.825812339782717,-24200.853515625,1469.1839599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21343994140625,305.7283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.080078125,27720.0,0.0,0.0,0.5639668107032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.2744379748473875e-05,0.0,0.0005723545909859,0.0,0.0,508.1711730957031,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459000,292.8970947265625,297.1499938964844,293.1499938964844,0.3779482543468475,-6627.76806640625,304.13446044921875,0.8372519016265869,0.3979080319404602,0.3604884445667267,292.86724853515625,297.1499938964844,293.1499938964844,0.2875301837921142,-5641.94384765625,304.1296081542969,0.7808752655982971,0.3209792673587799,0.3069672584533691,292.7588806152344,297.1499938964844,293.1499938964844,0.5193294882774353,-6602.92626953125,304.1126708984375,0.910036325454712,0.5130144953727722,0.3596526384353637,292.7282409667969,297.1499938964844,293.1499938964844,0.6453414559364319,-10572.3291015625,304.1057434082031,0.9687418937683104,0.6083658933639526,0.5761236548423767,292.93426513671875,297.1499938964844,293.1499938964844,0.0619225576519966,-8109.85595703125,304.139892578125,0.5101542472839355,0.0938556790351867,0.4409418106079101,288.9251403808594,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9336242675781,288.92559814453125,1.0,0.5007253885269165,0.5713533163070679,0.5713533163070679,1.0,1.0,-2.453939437866211,0.9804559350013732,1.4734835624694824,0.4256230890750885,0.0,0.0,1.0,150.5386962890625,165.0,12.825812339782717,-24200.853515625,1469.1839599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21343994140625,305.7283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.080078125,27720.0,0.0,0.0,0.5639668107032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.2744379748473875e-05,0.0,0.0005723545909859,0.0,0.0,508.1711730957031,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459060,292.9217834472656,297.1499938964844,293.1499938964844,0.379007875919342,-6640.37939453125,304.1378173828125,0.8347747325897217,0.3993105888366699,0.3619180917739868,292.889892578125,297.1499938964844,293.1499938964844,0.2899658679962158,-5677.79443359375,304.1322937011719,0.7795464992523193,0.3235455155372619,0.3095674812793731,292.7860412597656,297.1499938964844,293.1499938964844,0.5241814255714417,-6648.44091796875,304.116943359375,0.9085111021995544,0.5174136757850647,0.3628562986850738,292.7562866210937,297.1499938964844,293.1499938964844,0.6511240005493164,-10641.40625,304.1107788085937,0.9671529531478882,0.6133612990379333,0.5810201168060303,292.9549865722656,297.1499938964844,293.1499938964844,0.0631028488278389,-8210.4853515625,304.1412658691406,0.5103625655174255,0.0951177179813385,0.4473899006843567,288.9593811035156,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.95440673828125,288.9604187011719,1.0,0.505944013595581,0.5703994631767273,0.5703994631767273,1.0,1.0,-2.476261615753174,0.9893208742141724,1.4869407415390017,0.4297469854354858,0.0,0.0,1.0,154.29794311523438,168.0,33.32896423339844,-24532.298828125,1513.95068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3201904296875,305.8486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5704284906387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005789123824797,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459120,292.9217834472656,297.1499938964844,293.1499938964844,0.379007875919342,-6640.37939453125,304.1378173828125,0.8347747325897217,0.3993105888366699,0.3619180917739868,292.889892578125,297.1499938964844,293.1499938964844,0.2899658679962158,-5677.79443359375,304.1322937011719,0.7795464992523193,0.3235455155372619,0.3095674812793731,292.7860412597656,297.1499938964844,293.1499938964844,0.5241814255714417,-6648.44091796875,304.116943359375,0.9085111021995544,0.5174136757850647,0.3628562986850738,292.7562866210937,297.1499938964844,293.1499938964844,0.6511240005493164,-10641.40625,304.1107788085937,0.9671529531478882,0.6133612990379333,0.5810201168060303,292.9549865722656,297.1499938964844,293.1499938964844,0.0631028488278389,-8210.4853515625,304.1412658691406,0.5103625655174255,0.0951177179813385,0.4473899006843567,288.9593811035156,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.95440673828125,288.9604187011719,1.0,0.505944013595581,0.5703994631767273,0.5703994631767273,1.0,1.0,-2.476261615753174,0.9893208742141724,1.4869407415390017,0.4297469854354858,0.0,0.0,1.0,154.29794311523438,168.0,33.32896423339844,-24532.298828125,1513.95068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3201904296875,305.8486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5704284906387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005789123824797,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459180,292.9447937011719,297.1499938964844,293.1499938964844,0.3802439570426941,-6656.1865234375,304.1398010253906,0.8321959972381592,0.4004236757755279,0.3630924820899963,292.9111022949219,297.1499938964844,293.1499938964844,0.2924989759922027,-5715.70556640625,304.13397216796875,0.7780545949935913,0.3258356153964996,0.3119097948074341,292.81158447265625,297.1499938964844,293.1499938964844,0.5292569994926453,-6696.8662109375,304.1195068359375,0.9068377017974854,0.5214520692825317,0.3658015131950378,292.78277587890625,297.1499938964844,293.1499938964844,0.6572008728981018,-10715.4697265625,304.1137084960937,0.9653978943824768,0.6179615259170532,0.5855329632759094,292.9739990234375,297.1499938964844,293.1499938964844,0.0642036274075508,-8305.919921875,304.142333984375,0.5102308988571167,0.0961979329586029,0.4530079066753387,288.9744873046875,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.9734802246094,288.9752197265625,1.0,0.5108163952827454,0.5695136785507202,0.5695136785507202,1.0,1.0,-2.496198892593384,0.9971820116043092,1.4990167617797852,0.4333842992782593,0.0,0.0,1.0,158.00595092773438,171.0,23.87685203552246,-24752.275390625,1556.02587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4317626953125,305.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.37109375,27720.0,0.0,0.0,0.5764110088348389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.692366600036621,-2.3652793970541097e-05,0.0,0.0005849839071743,0.0,0.0,538.9180908203125,0.0,0.0,0.0,0.9239043593406676,4.0,0.0,1.0
459240,292.9447937011719,297.1499938964844,293.1499938964844,0.3802439570426941,-6656.1865234375,304.1398010253906,0.8321959972381592,0.4004236757755279,0.3630924820899963,292.9111022949219,297.1499938964844,293.1499938964844,0.2924989759922027,-5715.70556640625,304.13397216796875,0.7780545949935913,0.3258356153964996,0.3119097948074341,292.81158447265625,297.1499938964844,293.1499938964844,0.5292569994926453,-6696.8662109375,304.1195068359375,0.9068377017974854,0.5214520692825317,0.3658015131950378,292.78277587890625,297.1499938964844,293.1499938964844,0.6572008728981018,-10715.4697265625,304.1137084960937,0.9653978943824768,0.6179615259170532,0.5855329632759094,292.9739990234375,297.1499938964844,293.1499938964844,0.0642036274075508,-8305.919921875,304.142333984375,0.5102308988571167,0.0961979329586029,0.4530079066753387,288.9744873046875,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.9734802246094,288.9752197265625,1.0,0.5108163952827454,0.5695136785507202,0.5695136785507202,1.0,1.0,-2.496198892593384,0.9971820116043092,1.4990167617797852,0.4333842992782593,0.0,0.0,1.0,158.00595092773438,171.0,23.87685203552246,-24752.275390625,1556.02587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4317626953125,305.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.37109375,27720.0,0.0,0.0,0.5764110088348389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.692366600036621,-2.3652793970541097e-05,0.0,0.0005849839071743,0.0,0.0,538.9180908203125,0.0,0.0,0.0,0.9239043593406676,4.0,0.0,1.0
459300,292.9558410644531,297.1499938964844,293.1499938964844,0.3807425200939178,-6662.48974609375,304.1407470703125,0.8308547139167786,0.4008501470088959,0.3635709285736084,292.9212646484375,297.1499938964844,293.1499938964844,0.293661892414093,-5733.07421875,304.134765625,0.7772382497787476,0.3268648386001587,0.3129765391349792,292.82379150390625,297.1499938964844,293.1499938964844,0.5316622853279114,-6719.78466796875,304.12066650390625,0.9059507250785828,0.5233415961265564,0.3671841025352478,292.79547119140625,297.1499938964844,293.1499938964844,0.6600893139839172,-10750.6337890625,304.11505126953125,0.9644585847854614,0.620120644569397,0.5876569151878357,292.98291015625,297.1499938964844,293.1499938964844,0.0646962150931358,-8348.763671875,304.1428527832031,0.5100475549697876,0.096674308180809,0.4555268883705139,288.98101806640625,291.1499938964844,258.31549072265625,257.2354431152344,279.1411437988281,292.982421875,288.9817199707031,1.0,0.5131287574768066,0.5690976977348328,0.5690976977348328,1.0,1.0,-2.505295753479004,1.000748872756958,1.504546880722046,0.4350288808345794,0.0,0.0,1.0,159.84449768066406,171.0,21.32792282104492,-24855.5625,1576.0469970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4911193847656,305.9822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,27703.068359375,28800.0,0.0,0.0,0.5791927576065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928837299346924,1.692907452583313,-2.366791341046337e-05,0.0,0.0005878070369362,0.0,0.0,539.4349365234375,0.0,0.0,0.0,0.9391729831695556,4.0,0.0,1.0
459360,292.9666748046875,297.1499938964844,293.1499938964844,0.3805962800979614,-6659.36962890625,304.1427001953125,0.8294693231582642,0.4011847376823425,0.3639696538448334,292.9311828613281,297.1499938964844,293.1499938964844,0.29431813955307,-5742.1318359375,304.1363525390625,0.7763683795928955,0.3278142213821411,0.3139697611331939,292.8356628417969,297.1499938964844,293.1499938964844,0.5332159996032715,-6733.69970703125,304.1231994628906,0.9050284624099731,0.5251408815383911,0.3685075640678406,292.8078308105469,297.1499938964844,293.1499938964844,0.661949098110199,-10771.7373046875,304.1180419921875,0.9634729623794556,0.6221805214881897,0.5896936655044556,292.9914855957031,297.1499938964844,293.1499938964844,0.0650461465120315,-8377.8193359375,304.1434936523437,0.50979083776474,0.0971107855439186,0.4578671157360077,289.00604248046875,291.1499938964844,258.3009948730469,257.2105712890625,279.1415100097656,292.9909973144531,289.00799560546875,1.0,0.5153621435165405,0.5687007308006287,0.5687007308006287,1.0,1.0,-2.5138180255889893,1.0040781497955322,1.509739875793457,0.4365609884262085,0.0,0.0,1.0,161.67654418945312,174.0,44.730411529541016,-25040.962890625,1595.3896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5390319824219,306.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.796875,28800.0,0.0,0.0,0.5819818377494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.7171993255615234,-2.435200985928532e-05,0.0,0.0005906375590711,0.0,0.0,562.990966796875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9874267578125,297.1499938964844,293.1499938964844,0.3807094097137451,-6659.7001953125,304.1449279785156,0.8265742063522339,0.4016164243221283,0.36453977227211,292.95025634765625,297.1499938964844,293.1499938964844,0.2959258258342743,-5765.60888671875,304.1382141113281,0.7744754552841187,0.3294903039932251,0.3157393336296081,292.8584289550781,297.1499938964844,293.1499938964844,0.5369373559951782,-6768.64599609375,304.1258850097656,0.903083324432373,0.5284855365753174,0.3709706664085388,292.8316345214844,297.1499938964844,293.1499938964844,0.6664226055145264,-10825.361328125,304.1211853027344,0.9613555669784546,0.6260203719139099,0.5934925675392151,293.0075378417969,297.1499938964844,293.1499938964844,0.0657738596200943,-8440.3173828125,304.1444396972656,0.5090681314468384,0.0978674069046974,0.4620211720466614,289.031494140625,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.0071105957031,289.03253173828125,1.0,0.5195942521095276,0.567967414855957,0.567967414855957,1.0,1.0,-2.5291457176208496,1.0100338459014893,1.51911199092865,0.4392926692962646,0.0,0.0,1.0,165.31979370117188,177.0,35.69643020629883,-25235.69921875,1631.9718017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6341247558594,306.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.31640625,28800.0,0.0,0.0,0.5872868299484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240146398544312,1.7240391969680786,-2.4546390704927035e-05,0.0,0.0005960214766673,0.0,0.0,569.7452392578125,0.0,0.0,0.0,0.941242814064026,4.0,0.0,1.0
459480,292.9874267578125,297.1499938964844,293.1499938964844,0.3807094097137451,-6659.7001953125,304.1449279785156,0.8265742063522339,0.4016164243221283,0.36453977227211,292.95025634765625,297.1499938964844,293.1499938964844,0.2959258258342743,-5765.60888671875,304.1382141113281,0.7744754552841187,0.3294903039932251,0.3157393336296081,292.8584289550781,297.1499938964844,293.1499938964844,0.5369373559951782,-6768.64599609375,304.1258850097656,0.903083324432373,0.5284855365753174,0.3709706664085388,292.8316345214844,297.1499938964844,293.1499938964844,0.6664226055145264,-10825.361328125,304.1211853027344,0.9613555669784546,0.6260203719139099,0.5934925675392151,293.0075378417969,297.1499938964844,293.1499938964844,0.0657738596200943,-8440.3173828125,304.1444396972656,0.5090681314468384,0.0978674069046974,0.4620211720466614,289.031494140625,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.0071105957031,289.03253173828125,1.0,0.5195942521095276,0.567967414855957,0.567967414855957,1.0,1.0,-2.5291457176208496,1.0100338459014893,1.51911199092865,0.4392926692962646,0.0,0.0,1.0,165.31979370117188,177.0,35.69643020629883,-25235.69921875,1631.9718017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6341247558594,306.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.31640625,28800.0,0.0,0.0,0.5872868299484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240146398544312,1.7240391969680786,-2.4546390704927035e-05,0.0,0.0005960214766673,0.0,0.0,569.7452392578125,0.0,0.0,0.0,0.941242814064026,4.0,0.0,1.0
459540,293.0069885253906,297.1499938964844,293.1499938964844,0.3806496560573578,-6657.92626953125,304.1466979980469,0.8235673308372498,0.4017668664455414,0.3648547232151031,292.9682922363281,297.1499938964844,293.1499938964844,0.2973527610301971,-5786.494140625,304.1397399902344,0.7724304795265198,0.33089080452919,0.3172464370727539,292.8798217773437,297.1499938964844,293.1499938964844,0.5404885411262512,-6802.14794921875,304.12799072265625,0.9010565280914308,0.5315321087837219,0.3732208013534546,292.8541259765625,297.1499938964844,293.1499938964844,0.6707090139389038,-10877.0361328125,304.1236572265625,0.959101140499115,0.6295245885848999,0.5969745516777039,293.0223083496094,297.1499938964844,293.1499938964844,0.0663971081376075,-8494.1396484375,304.145263671875,0.5081140398979187,0.098481610417366,0.4655233919620514,289.0502624511719,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0219116210937,289.0512084960937,1.0,0.5235341191291809,0.5673142075538635,0.5673142075538635,1.0,1.0,-2.542431831359864,1.0151647329330444,1.5272670984268188,0.4416387975215912,0.0,0.0,1.0,168.91856384277344,180.0,28.87611389160156,-25406.53125,1665.9107666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.739501953125,306.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,28784.044921875,29880.0,0.0,0.0,0.5920878648757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006008938653394,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
459600,293.0069885253906,297.1499938964844,293.1499938964844,0.3806496560573578,-6657.92626953125,304.1466979980469,0.8235673308372498,0.4017668664455414,0.3648547232151031,292.9682922363281,297.1499938964844,293.1499938964844,0.2973527610301971,-5786.494140625,304.1397399902344,0.7724304795265198,0.33089080452919,0.3172464370727539,292.8798217773437,297.1499938964844,293.1499938964844,0.5404885411262512,-6802.14794921875,304.12799072265625,0.9010565280914308,0.5315321087837219,0.3732208013534546,292.8541259765625,297.1499938964844,293.1499938964844,0.6707090139389038,-10877.0361328125,304.1236572265625,0.959101140499115,0.6295245885848999,0.5969745516777039,293.0223083496094,297.1499938964844,293.1499938964844,0.0663971081376075,-8494.1396484375,304.145263671875,0.5081140398979187,0.098481610417366,0.4655233919620514,289.0502624511719,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0219116210937,289.0512084960937,1.0,0.5235341191291809,0.5673142075538635,0.5673142075538635,1.0,1.0,-2.542431831359864,1.0151647329330444,1.5272670984268188,0.4416387975215912,0.0,0.0,1.0,168.91856384277344,180.0,28.87611389160156,-25406.53125,1665.9107666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.739501953125,306.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,28784.044921875,29880.0,0.0,0.0,0.5920878648757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006008938653394,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
459660,293.02557373046875,297.1499938964844,293.1499938964844,0.3795051276683807,-6640.62548828125,304.149658203125,0.8204272985458374,0.4016211926937103,0.3649114370346069,292.9854431152344,297.1499938964844,293.1499938964844,0.2978914678096771,-5793.1533203125,304.1422119140625,0.7702347636222839,0.3320184051990509,0.3184989094734192,292.89990234375,297.1499938964844,293.1499938964844,0.5426336526870728,-6821.18115234375,304.1316833496094,0.8989269733428955,0.5343055725097656,0.3752815723419189,292.8757019042969,297.1499938964844,293.1499938964844,0.673223078250885,-10905.1630859375,304.1281433105469,0.9566789865493774,0.6326467394828796,0.6001113057136536,293.0358581542969,297.1499938964844,293.1499938964844,0.0667531266808509,-8522.63671875,304.146240234375,0.5069558024406433,0.0989659130573272,0.4684364795684814,289.0944519042969,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0353698730469,289.0958557128906,1.0,0.5271997451782227,0.566741943359375,0.566741943359375,1.0,1.0,-2.553751945495605,1.0195088386535645,1.5342429876327517,0.4436224102973938,0.0,0.0,1.0,172.48345947265625,183.0,47.590965270996094,-25655.67578125,1697.24853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8236694335937,306.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.853515625,29880.0,0.0,0.0,0.5967171788215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.5408025976503268e-05,0.0,0.0006055920384824,0.0,0.0,600.00634765625,0.0,0.0,0.0,0.9577220678329468,4.0,0.0,1.0
459720,293.02557373046875,297.1499938964844,293.1499938964844,0.3795051276683807,-6640.62548828125,304.149658203125,0.8204272985458374,0.4016211926937103,0.3649114370346069,292.9854431152344,297.1499938964844,293.1499938964844,0.2978914678096771,-5793.1533203125,304.1422119140625,0.7702347636222839,0.3320184051990509,0.3184989094734192,292.89990234375,297.1499938964844,293.1499938964844,0.5426336526870728,-6821.18115234375,304.1316833496094,0.8989269733428955,0.5343055725097656,0.3752815723419189,292.8757019042969,297.1499938964844,293.1499938964844,0.673223078250885,-10905.1630859375,304.1281433105469,0.9566789865493774,0.6326467394828796,0.6001113057136536,293.0358581542969,297.1499938964844,293.1499938964844,0.0667531266808509,-8522.63671875,304.146240234375,0.5069558024406433,0.0989659130573272,0.4684364795684814,289.0944519042969,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0353698730469,289.0958557128906,1.0,0.5271997451782227,0.566741943359375,0.566741943359375,1.0,1.0,-2.553751945495605,1.0195088386535645,1.5342429876327517,0.4436224102973938,0.0,0.0,1.0,172.48345947265625,183.0,47.590965270996094,-25655.67578125,1697.24853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8236694335937,306.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.853515625,29880.0,0.0,0.0,0.5967171788215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.5408025976503268e-05,0.0,0.0006055920384824,0.0,0.0,600.00634765625,0.0,0.0,0.0,0.9577220678329468,4.0,0.0,1.0
459780,293.043212890625,297.1499938964844,293.1499938964844,0.378553032875061,-6626.70068359375,304.1513366699219,0.8171435594558716,0.4011945128440857,0.3647127449512481,293.0018005371094,297.1499938964844,293.1499938964844,0.298536479473114,-5802.06396484375,304.14373779296875,0.7678880095481873,0.3328656256198883,0.3194890916347503,292.9187316894531,297.1499938964844,293.1499938964844,0.5451579689979553,-6844.75341796875,304.133544921875,0.8967033624649048,0.5368220210075378,0.3771601021289825,292.8961486816406,297.1499938964844,293.1499938964844,0.6761435866355896,-10939.8271484375,304.13055419921875,0.9541030526161194,0.6354478001594543,0.6029283404350281,293.0483093261719,297.1499938964844,293.1499938964844,0.0671016350388526,-8551.84765625,304.1469116210937,0.5056201219558716,0.0993307754397392,0.4708054661750793,289.1194763183594,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0477600097656,289.12060546875,1.0,0.5306048393249512,0.5662590861320496,0.5662590861320496,1.0,1.0,-2.56319260597229,1.0231174230575562,1.5400753021240234,0.4452729821205139,0.0,0.0,1.0,176.0149688720703,186.0,37.935508728027344,-25799.259765625,1726.01513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9142150878906,306.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.600938081741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059434724972e-05,0.0,0.0006098757730796,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459840,293.043212890625,297.1499938964844,293.1499938964844,0.378553032875061,-6626.70068359375,304.1513366699219,0.8171435594558716,0.4011945128440857,0.3647127449512481,293.0018005371094,297.1499938964844,293.1499938964844,0.298536479473114,-5802.06396484375,304.14373779296875,0.7678880095481873,0.3328656256198883,0.3194890916347503,292.9187316894531,297.1499938964844,293.1499938964844,0.5451579689979553,-6844.75341796875,304.133544921875,0.8967033624649048,0.5368220210075378,0.3771601021289825,292.8961486816406,297.1499938964844,293.1499938964844,0.6761435866355896,-10939.8271484375,304.13055419921875,0.9541030526161194,0.6354478001594543,0.6029283404350281,293.0483093261719,297.1499938964844,293.1499938964844,0.0671016350388526,-8551.84765625,304.1469116210937,0.5056201219558716,0.0993307754397392,0.4708054661750793,289.1194763183594,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0477600097656,289.12060546875,1.0,0.5306048393249512,0.5662590861320496,0.5662590861320496,1.0,1.0,-2.56319260597229,1.0231174230575562,1.5400753021240234,0.4452729821205139,0.0,0.0,1.0,176.0149688720703,186.0,37.935508728027344,-25799.259765625,1726.01513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9142150878906,306.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.600938081741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059434724972e-05,0.0,0.0006098757730796,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459900,293.0517272949219,297.1499938964844,293.1499938964844,0.3779797852039337,-6618.443359375,304.1521301269531,0.8154466152191162,0.4008760750293731,0.3645204603672027,293.0097351074219,297.1499938964844,293.1499938964844,0.2987622022628784,-5805.06982421875,304.1444702148437,0.7666624784469604,0.3331854045391083,0.3198862373828888,292.9277038574219,297.1499938964844,293.1499938964844,0.546331524848938,-6855.71484375,304.1343994140625,0.8955630660057068,0.5379869341850281,0.3780348896980285,292.90594482421875,297.1499938964844,293.1499938964844,0.677490234375,-10955.8154296875,304.1316223144531,0.9527697563171388,0.6367385387420654,0.6042329668998718,293.0541381835937,297.1499938964844,293.1499938964844,0.0672417655587196,-8563.4931640625,304.147216796875,0.5048958659172058,0.0994720235466957,0.4718014001846313,289.1309814453125,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0536804199219,289.13214111328125,1.0,0.5322149395942688,0.5660554766654968,0.5660554766654968,1.0,1.0,-2.5672550201416016,1.0246726274490356,1.542582392692566,0.4459900557994842,0.0,0.0,1.0,177.76675415039062,186.0,35.34244155883789,-25866.123046875,1739.4681396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9634704589844,306.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6328125,30960.0,0.0,0.0,0.6028662323951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576879262924194,1.7577134370803833,-2.551462966948748e-05,0.0,0.0006118325982242,0.0,0.0,603.7864990234375,0.0,0.0,0.0,0.9745442271232604,4.0,0.0,1.0
