time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.06005859375,297.1499938964844,293.1499938964844,0.3768088519573211,-6601.42041015625,304.1539001464844,0.8137069940567017,0.400484025478363,0.3642660081386566,293.0175170898437,297.1499938964844,293.1499938964844,0.298500657081604,-5800.12353515625,304.1459350585937,0.765402615070343,0.33343505859375,0.320220023393631,292.9364624023437,297.1499938964844,293.1499938964844,0.546690046787262,-6858.1064453125,304.1365966796875,0.8944020867347717,0.5390850305557251,0.3788668513298034,292.9154968261719,297.1499938964844,293.1499938964844,0.67784583568573,-10958.333984375,304.13433837890625,0.9514045715332032,0.6379510760307312,0.6054700613021851,293.0597229003906,297.1499938964844,293.1499938964844,0.0672559961676597,-8562.6982421875,304.147705078125,0.5041385293006897,0.0995881631970405,0.4726843237876892,289.1603088378906,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.059326171875,289.1625671386719,1.0,0.5337675213813782,0.5658754110336304,0.5658754110336304,1.0,1.0,-2.570898056030273,1.026069164276123,1.54482901096344,0.4466385841369629,0.0,0.0,1.0,179.51162719726562,189.0,57.41860961914063,-26013.0625,1752.3280029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.001708984375,306.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12109375,30960.0,0.0,0.0,0.6048170328140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0006138124153949,0.0,0.0,628.5009765625,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
460020,293.0762023925781,297.1499938964844,293.1499938964844,0.3749278783798218,-6574.671875,304.1557006835937,0.8100708723068237,0.3994858264923095,0.3635602593421936,293.0326843261719,297.1499938964844,293.1499938964844,0.2983072102069855,-5796.12646484375,304.1476135253906,0.7627646327018738,0.3337171077728271,0.3206825256347656,292.95318603515625,297.1499938964844,293.1499938964844,0.5481482148170471,-6871.2666015625,304.1386108398437,0.8920063972473145,0.5410982966423035,0.3803960084915161,292.93389892578125,297.1499938964844,293.1499938964844,0.6794359683990479,-10976.4072265625,304.1368713378906,0.9485628604888916,0.6401596665382385,0.6077289581298828,293.0702209472656,297.1499938964844,293.1499938964844,0.0673617869615554,-8569.8232421875,304.1482849121094,0.5025265216827393,0.0997479856014251,0.4741213917732239,289.1941223144531,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0700988769531,289.19549560546875,1.0,0.5366998910903931,0.5655971765518188,0.5655971765518188,1.0,1.0,-2.57688570022583,1.028381109237671,1.5485044717788696,0.4477315843105316,0.0,0.0,1.0,182.9854888916016,192.0,47.8191032409668,-26138.05859375,1776.197998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0785217285156,306.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.748046875,30960.0,0.0,0.0,0.6084910035133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877737283706665,1.7878000736236572,-2.639555532368832e-05,0.0,0.00061754102353,0.0,0.0,635.3248901367188,0.0,0.0,0.0,0.9760380387306212,4.0,0.0,1.0
460080,293.0762023925781,297.1499938964844,293.1499938964844,0.3749278783798218,-6574.671875,304.1557006835937,0.8100708723068237,0.3994858264923095,0.3635602593421936,293.0326843261719,297.1499938964844,293.1499938964844,0.2983072102069855,-5796.12646484375,304.1476135253906,0.7627646327018738,0.3337171077728271,0.3206825256347656,292.95318603515625,297.1499938964844,293.1499938964844,0.5481482148170471,-6871.2666015625,304.1386108398437,0.8920063972473145,0.5410982966423035,0.3803960084915161,292.93389892578125,297.1499938964844,293.1499938964844,0.6794359683990479,-10976.4072265625,304.1368713378906,0.9485628604888916,0.6401596665382385,0.6077289581298828,293.0702209472656,297.1499938964844,293.1499938964844,0.0673617869615554,-8569.8232421875,304.1482849121094,0.5025265216827393,0.0997479856014251,0.4741213917732239,289.1941223144531,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0700988769531,289.19549560546875,1.0,0.5366998910903931,0.5655971765518188,0.5655971765518188,1.0,1.0,-2.57688570022583,1.028381109237671,1.5485044717788696,0.4477315843105316,0.0,0.0,1.0,182.9854888916016,192.0,47.8191032409668,-26138.05859375,1776.197998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0785217285156,306.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.748046875,30960.0,0.0,0.0,0.6084910035133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877737283706665,1.7878000736236572,-2.639555532368832e-05,0.0,0.00061754102353,0.0,0.0,635.3248901367188,0.0,0.0,0.0,0.9760380387306212,4.0,0.0,1.0
460140,293.0916748046875,297.1499938964844,293.1499938964844,0.3729034662246704,-6546.14111328125,304.1571655273437,0.8062268495559692,0.3982189893722534,0.3626136183738708,293.0473022460937,297.1499938964844,293.1499938964844,0.2979383766651153,-5789.63427734375,304.1490173339844,0.7599987387657166,0.333722859621048,0.3208832442760467,292.9689025878906,297.1499938964844,293.1499938964844,0.5495510697364807,-6884.14306640625,304.1400451660156,0.8895570635795593,0.5428977012634277,0.381774365901947,292.95123291015625,297.1499938964844,293.1499938964844,0.6809487342834473,-10993.9853515625,304.1387023925781,0.9456239342689514,0.6421184539794922,0.6097491383552551,293.079833984375,297.1499938964844,293.1499938964844,0.0674188882112503,-8573.0283203125,304.14874267578125,0.500813901424408,0.0998204723000526,0.4751576483249664,289.22149658203125,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.080322265625,289.2227783203125,1.0,0.5394167304039001,0.5654340982437134,0.5654340982437134,1.0,1.0,-2.5813193321228027,1.0301402807235718,1.551179051399231,0.4486012756824493,0.0,0.0,1.0,186.425537109375,195.0,40.88828659057617,-26243.419921875,1797.7569580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1661071777344,306.6606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,30945.58984375,32040.0,0.0,0.0,0.6117268204689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.643813786562532e-05,0.0,0.0006208249833434,0.0,0.0,636.8629150390625,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0916748046875,297.1499938964844,293.1499938964844,0.3729034662246704,-6546.14111328125,304.1571655273437,0.8062268495559692,0.3982189893722534,0.3626136183738708,293.0473022460937,297.1499938964844,293.1499938964844,0.2979383766651153,-5789.63427734375,304.1490173339844,0.7599987387657166,0.333722859621048,0.3208832442760467,292.9689025878906,297.1499938964844,293.1499938964844,0.5495510697364807,-6884.14306640625,304.1400451660156,0.8895570635795593,0.5428977012634277,0.381774365901947,292.95123291015625,297.1499938964844,293.1499938964844,0.6809487342834473,-10993.9853515625,304.1387023925781,0.9456239342689514,0.6421184539794922,0.6097491383552551,293.079833984375,297.1499938964844,293.1499938964844,0.0674188882112503,-8573.0283203125,304.14874267578125,0.500813901424408,0.0998204723000526,0.4751576483249664,289.22149658203125,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.080322265625,289.2227783203125,1.0,0.5394167304039001,0.5654340982437134,0.5654340982437134,1.0,1.0,-2.5813193321228027,1.0301402807235718,1.551179051399231,0.4486012756824493,0.0,0.0,1.0,186.425537109375,195.0,40.88828659057617,-26243.419921875,1797.7569580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1661071777344,306.6606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,30945.58984375,32040.0,0.0,0.0,0.6117268204689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.643813786562532e-05,0.0,0.0006208249833434,0.0,0.0,636.8629150390625,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1065979003906,297.1499938964844,293.1499938964844,0.3698914051055908,-6503.32470703125,304.15972900390625,0.8021669387817383,0.3966728746891022,0.3614223003387451,293.0614624023437,297.1499938964844,293.1499938964844,0.2967231273651123,-5769.59765625,304.1513061523437,0.7571021914482117,0.3334527313709259,0.3208268284797668,292.9840393066406,297.1499938964844,293.1499938964844,0.5496430397033691,-6883.529296875,304.14312744140625,0.8870240449905396,0.5444149971008301,0.3829794526100158,292.9677124023437,297.1499938964844,293.1499938964844,0.6808986067771912,-10990.8603515625,304.1424560546875,0.9425718784332277,0.6438109874725342,0.6115275025367737,293.088623046875,297.1499938964844,293.1499938964844,0.0672689452767372,-8556.2138671875,304.1494140625,0.4990130960941314,0.0998149439692497,0.4758419990539551,289.2724609375,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0885009765625,289.2742004394531,1.0,0.5419312715530396,0.5653498768806458,0.5653498768806458,1.0,1.0,-2.584228754043579,1.0313191413879397,1.55290949344635,0.4492159187793731,0.0,0.0,1.0,189.8447113037109,198.0,57.837833404541016,-26425.3828125,1817.05859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23394775390625,306.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6148462891578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006239907816052,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1065979003906,297.1499938964844,293.1499938964844,0.3698914051055908,-6503.32470703125,304.15972900390625,0.8021669387817383,0.3966728746891022,0.3614223003387451,293.0614624023437,297.1499938964844,293.1499938964844,0.2967231273651123,-5769.59765625,304.1513061523437,0.7571021914482117,0.3334527313709259,0.3208268284797668,292.9840393066406,297.1499938964844,293.1499938964844,0.5496430397033691,-6883.529296875,304.14312744140625,0.8870240449905396,0.5444149971008301,0.3829794526100158,292.9677124023437,297.1499938964844,293.1499938964844,0.6808986067771912,-10990.8603515625,304.1424560546875,0.9425718784332277,0.6438109874725342,0.6115275025367737,293.088623046875,297.1499938964844,293.1499938964844,0.0672689452767372,-8556.2138671875,304.1494140625,0.4990130960941314,0.0998149439692497,0.4758419990539551,289.2724609375,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0885009765625,289.2742004394531,1.0,0.5419312715530396,0.5653498768806458,0.5653498768806458,1.0,1.0,-2.584228754043579,1.0313191413879397,1.55290949344635,0.4492159187793731,0.0,0.0,1.0,189.8447113037109,198.0,57.837833404541016,-26425.3828125,1817.05859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23394775390625,306.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6148462891578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006239907816052,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.12091064453125,297.1499938964844,293.1499938964844,0.3670946359634399,-6464.09375,304.1611328125,0.7979736924171448,0.3948676884174347,0.3599940538406372,293.0751647949219,297.1499938964844,293.1499938964844,0.2956259250640869,-5751.95751953125,304.1527099609375,0.7540804743766785,0.3329147696495056,0.3205163180828094,292.99871826171875,297.1499938964844,293.1499938964844,0.550076425075531,-6886.97705078125,304.1446838378906,0.8843754529953003,0.5456415414810181,0.3839704096317291,292.9832763671875,297.1499938964844,293.1499938964844,0.6813884377479553,-10995.9248046875,304.1441345214844,0.9394162893295288,0.6452749371528625,0.6130800247192383,293.0966491699219,297.1499938964844,293.1499938964844,0.0671579390764236,-8544.1748046875,304.1497802734375,0.497133195400238,0.0997373610734939,0.4762006998062134,289.3049011230469,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0958557128906,289.3063659667969,1.0,0.5442490577697754,0.5653799772262573,0.5653799772262573,1.0,1.0,-2.585628032684326,1.0319637060165403,1.5536644458770752,0.4496141672134399,0.0,0.0,1.0,193.24490356445312,201.0,48.2806282043457,-26508.21875,1834.093505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3089294433594,306.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.52734375,32040.0,0.0,0.0,0.6176133751869202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.81976854801178,-2.734795998549089e-05,0.0,0.0006267990684136,0.0,0.0,670.0192260742188,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460440,293.12091064453125,297.1499938964844,293.1499938964844,0.3670946359634399,-6464.09375,304.1611328125,0.7979736924171448,0.3948676884174347,0.3599940538406372,293.0751647949219,297.1499938964844,293.1499938964844,0.2956259250640869,-5751.95751953125,304.1527099609375,0.7540804743766785,0.3329147696495056,0.3205163180828094,292.99871826171875,297.1499938964844,293.1499938964844,0.550076425075531,-6886.97705078125,304.1446838378906,0.8843754529953003,0.5456415414810181,0.3839704096317291,292.9832763671875,297.1499938964844,293.1499938964844,0.6813884377479553,-10995.9248046875,304.1441345214844,0.9394162893295288,0.6452749371528625,0.6130800247192383,293.0966491699219,297.1499938964844,293.1499938964844,0.0671579390764236,-8544.1748046875,304.1497802734375,0.497133195400238,0.0997373610734939,0.4762006998062134,289.3049011230469,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0958557128906,289.3063659667969,1.0,0.5442490577697754,0.5653799772262573,0.5653799772262573,1.0,1.0,-2.585628032684326,1.0319637060165403,1.5536644458770752,0.4496141672134399,0.0,0.0,1.0,193.24490356445312,201.0,48.2806282043457,-26508.21875,1834.093505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3089294433594,306.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.52734375,32040.0,0.0,0.0,0.6176133751869202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.81976854801178,-2.734795998549089e-05,0.0,0.0006267990684136,0.0,0.0,670.0192260742188,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460500,293.1278686523437,297.1499938964844,293.1499938964844,0.365615040063858,-6443.36328125,304.16180419921875,0.7958372235298157,0.3938696980476379,0.3591949939727783,293.08184814453125,297.1499938964844,293.1499938964844,0.2949883639812469,-5741.79833984375,304.15338134765625,0.7525299787521362,0.3325459659099579,0.3202672600746155,293.0057678222656,297.1499938964844,293.1499938964844,0.5502137541770935,-6887.96484375,304.1454162597656,0.8830298781394958,0.5461718440055847,0.3844049870967865,292.9906921386719,297.1499938964844,293.1499938964844,0.6815630197525024,-10997.65234375,304.1448974609375,0.9378134608268738,0.6459263563156128,0.6137809753417969,293.10040283203125,297.1499938964844,293.1499938964844,0.0670846477150917,-8536.63671875,304.14996337890625,0.4961704313755035,0.0996743142604827,0.4762679934501648,289.3201904296875,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.0994567871094,289.3216552734375,1.0,0.5453382730484009,0.5654449462890625,0.5654449462890625,1.0,1.0,-2.585814476013184,1.0321180820465088,1.5536963939666748,0.4497529864311218,0.0,0.0,1.0,194.93365478515625,201.0,45.75001907348633,-26545.876953125,1841.8101806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3504638671875,306.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.888671875,33120.0,0.0,0.0,0.6188364028930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006280402885749,0.0,0.0,670.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1346740722656,297.1499938964844,293.1499938964844,0.363796979188919,-6417.63525390625,304.1629638671875,0.7936754822731018,0.3928081691265106,0.3583410382270813,293.0884704589844,297.1499938964844,293.1499938964844,0.294061541557312,-5726.9306640625,304.1544494628906,0.7509552240371704,0.3321123719215393,0.3199582397937774,293.0126342773437,297.1499938964844,293.1499938964844,0.5498843193054199,-6884.0751953125,304.1468505859375,0.8816742897033691,0.5466498732566833,0.3848045766353607,292.9979248046875,297.1499938964844,293.1499938964844,0.6811801791191101,-10991.833984375,304.1465148925781,0.9361947774887084,0.6465218663215637,0.6144329309463501,293.10400390625,297.1499938964844,293.1499938964844,0.0669427961111068,-8522.3427734375,304.1502380371094,0.495195597410202,0.0995972082018852,0.4762712121009826,289.3450927734375,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1029968261719,289.3469543457031,1.0,0.5463851690292358,0.5655442476272583,0.5655442476272583,1.0,1.0,-2.5856852531433105,1.032173752784729,1.553511381149292,0.4498589336872101,0.0,0.0,1.0,196.6161499023437,204.0,56.28660583496094,-26620.8359375,1849.0333251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3870544433594,306.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.318359375,33120.0,0.0,0.0,0.6200323700904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318604230880733,1.8318880796432493,-2.771344043139834e-05,0.0,0.0006292540347203,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1479187011719,297.1499938964844,293.1499938964844,0.3604361116886139,-6370.5361328125,304.16424560546875,0.789275050163269,0.3905102908611297,0.3564663231372833,293.1014099121094,297.1499938964844,293.1499938964844,0.2923847734928131,-5700.4375,304.15576171875,0.747727632522583,0.3310490846633911,0.319153755903244,293.0257873535156,297.1499938964844,293.1499938964844,0.5497234463691711,-6881.89599609375,304.1481628417969,0.8789322376251221,0.5474644899368286,0.3854992985725403,293.0118103027344,297.1499938964844,293.1499938964844,0.6810272336006165,-10989.1474609375,304.1479187011719,0.9329063892364502,0.647557258605957,0.6155827045440674,293.1107177734375,297.1499938964844,293.1499938964844,0.0667214840650558,-8500.54296875,304.1505126953125,0.4932095408439636,0.0994022116065025,0.4760939478874206,289.37774658203125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1099853515625,289.3792724609375,1.0,0.5483527779579163,0.5658528208732605,0.5658528208732605,1.0,1.0,-2.584470272064209,1.0319925546646118,1.5524775981903076,0.4499759674072265,0.0,0.0,1.0,199.96334838867188,207.0,48.299259185791016,-26679.935546875,1861.980712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466552734375,306.9856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6221327781677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006313856574706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1479187011719,297.1499938964844,293.1499938964844,0.3604361116886139,-6370.5361328125,304.16424560546875,0.789275050163269,0.3905102908611297,0.3564663231372833,293.1014099121094,297.1499938964844,293.1499938964844,0.2923847734928131,-5700.4375,304.15576171875,0.747727632522583,0.3310490846633911,0.319153755903244,293.0257873535156,297.1499938964844,293.1499938964844,0.5497234463691711,-6881.89599609375,304.1481628417969,0.8789322376251221,0.5474644899368286,0.3854992985725403,293.0118103027344,297.1499938964844,293.1499938964844,0.6810272336006165,-10989.1474609375,304.1479187011719,0.9329063892364502,0.647557258605957,0.6155827045440674,293.1107177734375,297.1499938964844,293.1499938964844,0.0667214840650558,-8500.54296875,304.1505126953125,0.4932095408439636,0.0994022116065025,0.4760939478874206,289.37774658203125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1099853515625,289.3792724609375,1.0,0.5483527779579163,0.5658528208732605,0.5658528208732605,1.0,1.0,-2.584470272064209,1.0319925546646118,1.5524775981903076,0.4499759674072265,0.0,0.0,1.0,199.96334838867188,207.0,48.299259185791016,-26679.935546875,1861.980712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466552734375,306.9856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6221327781677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006313856574706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1603698730469,297.1499938964844,293.1499938964844,0.3568558692932129,-6320.31689453125,304.1654663085937,0.7848265171051025,0.3880352973937988,0.3544243574142456,293.11395263671875,297.1499938964844,293.1499938964844,0.2904225587844848,-5669.5205078125,304.1571044921875,0.7444120049476624,0.3297332525253296,0.3181096315383911,293.0381164550781,297.1499938964844,293.1499938964844,0.5493069887161255,-6877.2412109375,304.14947509765625,0.8761745095252991,0.5481074452400208,0.3860737383365631,293.02490234375,297.1499938964844,293.1499938964844,0.6805773973464966,-10982.7470703125,304.1493530273437,0.9295822978019714,0.6484014987945557,0.6165522933006287,293.1168212890625,297.1499938964844,293.1499938964844,0.0664474219083786,-8474.04296875,304.1507873535156,0.4911753535270691,0.0991527512669563,0.4756714701652527,289.4107971191406,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1168518066406,289.4123840332031,1.0,0.5501644611358643,0.5663133263587952,0.5663133263587952,1.0,1.0,-2.582110643386841,1.0314847230911257,1.5506260395050049,0.4499995410442352,0.0,0.0,1.0,203.2803497314453,210.0,46.99858093261719,-26737.541015625,1873.079833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526733398437,307.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.623830258846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006331084296107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1603698730469,297.1499938964844,293.1499938964844,0.3568558692932129,-6320.31689453125,304.1654663085937,0.7848265171051025,0.3880352973937988,0.3544243574142456,293.11395263671875,297.1499938964844,293.1499938964844,0.2904225587844848,-5669.5205078125,304.1571044921875,0.7444120049476624,0.3297332525253296,0.3181096315383911,293.0381164550781,297.1499938964844,293.1499938964844,0.5493069887161255,-6877.2412109375,304.14947509765625,0.8761745095252991,0.5481074452400208,0.3860737383365631,293.02490234375,297.1499938964844,293.1499938964844,0.6805773973464966,-10982.7470703125,304.1493530273437,0.9295822978019714,0.6484014987945557,0.6165522933006287,293.1168212890625,297.1499938964844,293.1499938964844,0.0664474219083786,-8474.04296875,304.1507873535156,0.4911753535270691,0.0991527512669563,0.4756714701652527,289.4107971191406,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1168518066406,289.4123840332031,1.0,0.5501644611358643,0.5663133263587952,0.5663133263587952,1.0,1.0,-2.582110643386841,1.0314847230911257,1.5506260395050049,0.4499995410442352,0.0,0.0,1.0,203.2803497314453,210.0,46.99858093261719,-26737.541015625,1873.079833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526733398437,307.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.623830258846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006331084296107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1731872558594,297.1499938964844,293.1499938964844,0.3529069423675537,-6264.74267578125,304.1669006347656,0.7801438570022583,0.3851761817932129,0.3521207869052887,293.12713623046875,297.1499938964844,293.1499938964844,0.2880391180515289,-5631.96728515625,304.1587219238281,0.7408345937728882,0.3279744386672973,0.3167302906513214,293.05047607421875,297.1499938964844,293.1499938964844,0.5484834313392639,-6868.5126953125,304.1510314941406,0.8732284903526306,0.5484341382980347,0.3864737451076507,293.0380554199219,297.1499938964844,293.1499938964844,0.6796591877937317,-10970.2861328125,304.151123046875,0.9260241985321044,0.6489064693450928,0.6172662377357483,293.1232604980469,297.1499938964844,293.1499938964844,0.0660339891910553,-8434.9921875,304.1512451171875,0.4888602197170257,0.0986896231770515,0.4746082425117492,289.446044921875,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1245422363281,289.44781494140625,1.0,0.551791250705719,0.5669770240783691,0.5669770240783691,1.0,1.0,-2.577749490737915,1.0303200483322144,1.547429442405701,0.4498136937618255,0.0,0.0,1.0,206.68429565429688,213.0,49.19307327270508,-26784.21484375,1881.55615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6409912109375,307.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6251596808433533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000634457624983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1731872558594,297.1499938964844,293.1499938964844,0.3529069423675537,-6264.74267578125,304.1669006347656,0.7801438570022583,0.3851761817932129,0.3521207869052887,293.12713623046875,297.1499938964844,293.1499938964844,0.2880391180515289,-5631.96728515625,304.1587219238281,0.7408345937728882,0.3279744386672973,0.3167302906513214,293.05047607421875,297.1499938964844,293.1499938964844,0.5484834313392639,-6868.5126953125,304.1510314941406,0.8732284903526306,0.5484341382980347,0.3864737451076507,293.0380554199219,297.1499938964844,293.1499938964844,0.6796591877937317,-10970.2861328125,304.151123046875,0.9260241985321044,0.6489064693450928,0.6172662377357483,293.1232604980469,297.1499938964844,293.1499938964844,0.0660339891910553,-8434.9921875,304.1512451171875,0.4888602197170257,0.0986896231770515,0.4746082425117492,289.446044921875,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1245422363281,289.44781494140625,1.0,0.551791250705719,0.5669770240783691,0.5669770240783691,1.0,1.0,-2.577749490737915,1.0303200483322144,1.547429442405701,0.4498136937618255,0.0,0.0,1.0,206.68429565429688,213.0,49.19307327270508,-26784.21484375,1881.55615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6409912109375,307.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6251596808433533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000634457624983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18670654296875,297.1499938964844,293.1499938964844,0.3483153581619262,-6199.80078125,304.1689147949219,0.7750192880630493,0.3818467855453491,0.349384605884552,293.14141845703125,297.1499938964844,293.1499938964844,0.2849675714969635,-5583.49365234375,304.16094970703125,0.7367818355560303,0.3256579041481018,0.3148240447044372,293.0629272460937,297.1499938964844,293.1499938964844,0.5470259189605713,-6853.38525390625,304.1531066894531,0.8699500560760498,0.548429548740387,0.3866333961486816,293.0513610839844,297.1499938964844,293.1499938964844,0.6780024766921997,-10948.1865234375,304.15350341796875,0.9220661520957948,0.649044394493103,0.6176247596740723,293.1302185058594,297.1499938964844,293.1499938964844,0.0653462186455726,-8371.306640625,304.1519775390625,0.4859592914581299,0.097958043217659,0.4723027646541595,289.4862670898437,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1335144042969,289.48828125,1.0,0.5531322360038757,0.5678936243057251,0.5678936243057251,1.0,1.0,-2.570026397705078,1.0279545783996582,1.54207181930542,0.449148565530777,0.0,0.0,1.0,210.25027465820312,216.0,54.899940490722656,-26811.896484375,1885.7025146484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320251464844,307.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6261014938354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006354133947752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18670654296875,297.1499938964844,293.1499938964844,0.3483153581619262,-6199.80078125,304.1689147949219,0.7750192880630493,0.3818467855453491,0.349384605884552,293.14141845703125,297.1499938964844,293.1499938964844,0.2849675714969635,-5583.49365234375,304.16094970703125,0.7367818355560303,0.3256579041481018,0.3148240447044372,293.0629272460937,297.1499938964844,293.1499938964844,0.5470259189605713,-6853.38525390625,304.1531066894531,0.8699500560760498,0.548429548740387,0.3866333961486816,293.0513610839844,297.1499938964844,293.1499938964844,0.6780024766921997,-10948.1865234375,304.15350341796875,0.9220661520957948,0.649044394493103,0.6176247596740723,293.1302185058594,297.1499938964844,293.1499938964844,0.0653462186455726,-8371.306640625,304.1519775390625,0.4859592914581299,0.097958043217659,0.4723027646541595,289.4862670898437,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1335144042969,289.48828125,1.0,0.5531322360038757,0.5678936243057251,0.5678936243057251,1.0,1.0,-2.570026397705078,1.0279545783996582,1.54207181930542,0.449148565530777,0.0,0.0,1.0,210.25027465820312,216.0,54.899940490722656,-26811.896484375,1885.7025146484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320251464844,307.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6261014938354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006354133947752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1933288574219,297.1499938964844,293.1499938964844,0.3458369374275207,-6164.6748046875,304.16998291015625,0.7723960876464844,0.380077451467514,0.3479047417640686,293.1486511230469,297.1499938964844,293.1499938964844,0.2832136452198028,-5555.8037109375,304.1621398925781,0.7346585988998413,0.324345976114273,0.3137106597423553,293.0690002441406,297.1499938964844,293.1499938964844,0.5460933446884155,-6843.8037109375,304.1542358398437,0.86827552318573,0.5483385920524597,0.3866470158100128,293.057861328125,297.1499938964844,293.1499938964844,0.676927924156189,-10933.998046875,304.1548156738281,0.9200468063354492,0.6490115523338318,0.6177018284797668,293.1336975097656,297.1499938964844,293.1499938964844,0.0649262890219688,-8332.693359375,304.1523742675781,0.4843667149543762,0.0975270941853523,0.4708222150802612,289.5082702636719,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.13818359375,289.5104064941406,1.0,0.5536978840827942,0.5684331655502319,0.5684331655502319,1.0,1.0,-2.5652413368225098,1.026453733444214,1.538787603378296,0.4486902952194214,0.0,0.0,1.0,212.03131103515625,216.0,58.070838928222656,-26820.796875,1886.3785400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77862548828125,307.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6264223456382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006357390084303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1997985839844,297.1499938964844,293.1499938964844,0.3432779908180237,-6128.3740234375,304.1709899902344,0.7697732448577881,0.3782634139060974,0.3463790118694305,293.1557922363281,297.1499938964844,293.1499938964844,0.2813514173030853,-5526.400390625,304.1632995605469,0.7325047254562378,0.3229599595069885,0.3125189840793609,293.0749206542969,297.1499938964844,293.1499938964844,0.5450490117073059,-6833.1328125,304.1553649902344,0.8666045069694519,0.5481998324394226,0.3866254985332489,293.06427001953125,297.1499938964844,293.1499938964844,0.6757165193557739,-10918.0986328125,304.1561584472656,0.9180362820625304,0.6489233374595642,0.6177240014076233,293.1370849609375,297.1499938964844,293.1499938964844,0.0644692927598953,-8290.826171875,304.1527709960937,0.4827041923999786,0.0970647558569908,0.4691855013370514,289.5312805175781,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.14288330078125,289.53350830078125,1.0,0.5542030930519104,0.5690189003944397,0.5690189003944397,1.0,1.0,-2.560011386871338,1.024805784225464,1.535205602645874,0.4481764435768127,0.0,0.0,1.0,213.7942657470703,219.0,61.07910919189453,-26827.177734375,1886.3055419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255920410156,307.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6266478300094604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006359679391607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2120056152344,297.1499938964844,293.1499938964844,0.3379692137241363,-6052.962890625,304.1728515625,0.7645646333694458,0.3745200932025909,0.3432165086269378,293.16961669921875,297.1499938964844,293.1499938964844,0.2773699164390564,-5463.51904296875,304.1654968261719,0.7281389236450195,0.32000732421875,0.3099493086338043,293.0863037109375,297.1499938964844,293.1499938964844,0.5426645874977112,-6808.93701171875,304.15753173828125,0.8632951378822327,0.5477918386459351,0.3864871561527252,293.0765991210937,297.1499938964844,293.1499938964844,0.6729282140731812,-10881.7900390625,304.15875244140625,0.9140791893005372,0.6485947370529175,0.6176188588142395,293.1436462402344,297.1499938964844,293.1499938964844,0.0634627193212509,-8199.087890625,304.1535339355469,0.4791693985462188,0.0960610806941986,0.4655220806598663,289.57977294921875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1522216796875,289.5821228027344,1.0,0.5550504922866821,0.5703170299530029,0.5703170299530029,1.0,1.0,-2.548430919647217,1.0211457014083862,1.5272852182388306,0.447013258934021,0.0,0.0,1.0,217.2539978027344,222.0,66.14675903320312,-26832.681640625,1884.18994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,307.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6268158555030823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006361384293995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2120056152344,297.1499938964844,293.1499938964844,0.3379692137241363,-6052.962890625,304.1728515625,0.7645646333694458,0.3745200932025909,0.3432165086269378,293.16961669921875,297.1499938964844,293.1499938964844,0.2773699164390564,-5463.51904296875,304.1654968261719,0.7281389236450195,0.32000732421875,0.3099493086338043,293.0863037109375,297.1499938964844,293.1499938964844,0.5426645874977112,-6808.93701171875,304.15753173828125,0.8632951378822327,0.5477918386459351,0.3864871561527252,293.0765991210937,297.1499938964844,293.1499938964844,0.6729282140731812,-10881.7900390625,304.15875244140625,0.9140791893005372,0.6485947370529175,0.6176188588142395,293.1436462402344,297.1499938964844,293.1499938964844,0.0634627193212509,-8199.087890625,304.1535339355469,0.4791693985462188,0.0960610806941986,0.4655220806598663,289.57977294921875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1522216796875,289.5821228027344,1.0,0.5550504922866821,0.5703170299530029,0.5703170299530029,1.0,1.0,-2.548430919647217,1.0211457014083862,1.5272852182388306,0.447013258934021,0.0,0.0,1.0,217.2539978027344,222.0,66.14675903320312,-26832.681640625,1884.18994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,307.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6268158555030823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006361384293995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.223388671875,297.1499938964844,293.1499938964844,0.3324633836746216,-5974.5888671875,304.17437744140625,0.7594228982925415,0.3706399202346802,0.33992600440979,293.1827392578125,297.1499938964844,293.1499938964844,0.2731181979179382,-5396.31201171875,304.1674194335937,0.7236952185630798,0.3168441355228424,0.3071719706058502,293.0970458984375,297.1499938964844,293.1499938964844,0.5399519205093384,-6781.6083984375,304.1595458984375,0.8600385189056396,0.5472277998924255,0.3862361311912536,293.0882568359375,297.1499938964844,293.1499938964844,0.6697306632995605,-10840.501953125,304.1611328125,0.910236954689026,0.6480836868286133,0.617336094379425,293.1498107910156,297.1499938964844,293.1499938964844,0.0623596459627151,-8099.216796875,304.1541748046875,0.4753170609474182,0.0949735790491104,0.4614478349685669,289.6305847167969,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1614074707031,289.6330261230469,1.0,0.5557137131690979,0.5717666745185852,0.5717666745185852,1.0,1.0,-2.53560471534729,1.0170836448669434,1.518521070480347,0.4456996321678161,0.0,0.0,1.0,220.631576538086,225.0,69.78489685058594,-26828.373046875,1879.8607177734373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,307.51141357421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6282265186309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006375700468197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.223388671875,297.1499938964844,293.1499938964844,0.3324633836746216,-5974.5888671875,304.17437744140625,0.7594228982925415,0.3706399202346802,0.33992600440979,293.1827392578125,297.1499938964844,293.1499938964844,0.2731181979179382,-5396.31201171875,304.1674194335937,0.7236952185630798,0.3168441355228424,0.3071719706058502,293.0970458984375,297.1499938964844,293.1499938964844,0.5399519205093384,-6781.6083984375,304.1595458984375,0.8600385189056396,0.5472277998924255,0.3862361311912536,293.0882568359375,297.1499938964844,293.1499938964844,0.6697306632995605,-10840.501953125,304.1611328125,0.910236954689026,0.6480836868286133,0.617336094379425,293.1498107910156,297.1499938964844,293.1499938964844,0.0623596459627151,-8099.216796875,304.1541748046875,0.4753170609474182,0.0949735790491104,0.4614478349685669,289.6305847167969,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1614074707031,289.6330261230469,1.0,0.5557137131690979,0.5717666745185852,0.5717666745185852,1.0,1.0,-2.53560471534729,1.0170836448669434,1.518521070480347,0.4456996321678161,0.0,0.0,1.0,220.631576538086,225.0,69.78489685058594,-26828.373046875,1879.8607177734373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,307.51141357421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6282265186309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006375700468197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2339782714844,297.1499938964844,293.1499938964844,0.3266988694667816,-5892.2099609375,304.1758728027344,0.7543500661849976,0.3666353225708008,0.3365210294723511,293.1951904296875,297.1499938964844,293.1499938964844,0.268560379743576,-5324.0537109375,304.169189453125,0.7191342711448669,0.3134920001029968,0.3042117655277252,293.1071472167969,297.1499938964844,293.1499938964844,0.5367975831031799,-6749.8896484375,304.16162109375,0.8568310141563416,0.5465227365493774,0.3858850002288818,293.09930419921875,297.1499938964844,293.1499938964844,0.6659844517707825,-10792.2412109375,304.1636657714844,0.9065297245979308,0.6474069952964783,0.6168949007987976,293.155517578125,297.1499938964844,293.1499938964844,0.0611584298312664,-7990.96142578125,304.15478515625,0.4710549414157867,0.0938188880681991,0.4570510685443878,289.6871032714844,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17041015625,289.6899108886719,1.0,0.5562263131141663,0.5733523964881897,0.5733523964881897,1.0,1.0,-2.5217230319976807,1.0126792192459106,1.50904381275177,0.4442538022994995,0.0,0.0,1.0,223.94435119628903,228.0,77.30020141601562,-26834.916015625,1873.6971435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,307.62420654296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6280540227890015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006373950163833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2339782714844,297.1499938964844,293.1499938964844,0.3266988694667816,-5892.2099609375,304.1758728027344,0.7543500661849976,0.3666353225708008,0.3365210294723511,293.1951904296875,297.1499938964844,293.1499938964844,0.268560379743576,-5324.0537109375,304.169189453125,0.7191342711448669,0.3134920001029968,0.3042117655277252,293.1071472167969,297.1499938964844,293.1499938964844,0.5367975831031799,-6749.8896484375,304.16162109375,0.8568310141563416,0.5465227365493774,0.3858850002288818,293.09930419921875,297.1499938964844,293.1499938964844,0.6659844517707825,-10792.2412109375,304.1636657714844,0.9065297245979308,0.6474069952964783,0.6168949007987976,293.155517578125,297.1499938964844,293.1499938964844,0.0611584298312664,-7990.96142578125,304.15478515625,0.4710549414157867,0.0938188880681991,0.4570510685443878,289.6871032714844,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17041015625,289.6899108886719,1.0,0.5562263131141663,0.5733523964881897,0.5733523964881897,1.0,1.0,-2.5217230319976807,1.0126792192459106,1.50904381275177,0.4442538022994995,0.0,0.0,1.0,223.94435119628903,228.0,77.30020141601562,-26834.916015625,1873.6971435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,307.62420654296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6280540227890015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006373950163833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2437744140625,297.1499938964844,293.1499938964844,0.3207717537879944,-5807.2333984375,304.1771240234375,0.7493399977684021,0.3625140488147735,0.3330083787441253,293.2069396972656,297.1499938964844,293.1499938964844,0.2637814581394195,-5248.10009765625,304.1707458496094,0.7143858075141907,0.309959352016449,0.301078051328659,293.1166076660156,297.1499938964844,293.1499938964844,0.5333360433578491,-6715.2158203125,304.1635131835937,0.8536626100540161,0.5456843972206116,0.3854389786720276,293.1097412109375,297.1499938964844,293.1499938964844,0.6618494987487793,-10739.232421875,304.1659851074219,0.9029732942581176,0.6465725302696228,0.6163023710250854,293.1607971191406,297.1499938964844,293.1499938964844,0.0598859153687953,-7876.98388671875,304.1553039550781,0.4662378430366516,0.092605635523796,0.4523785412311554,289.7464599609375,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1791687011719,289.74932861328125,1.0,0.5566097497940063,0.5750647783279419,0.5750647783279419,1.0,1.0,-2.506876468658448,1.0079550743103027,1.4989213943481443,0.442678302526474,0.0,0.0,1.0,227.2086334228516,231.0,81.29894256591797,-26828.23828125,1865.9246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,307.73150634765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6275088787078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006368417525663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2437744140625,297.1499938964844,293.1499938964844,0.3207717537879944,-5807.2333984375,304.1771240234375,0.7493399977684021,0.3625140488147735,0.3330083787441253,293.2069396972656,297.1499938964844,293.1499938964844,0.2637814581394195,-5248.10009765625,304.1707458496094,0.7143858075141907,0.309959352016449,0.301078051328659,293.1166076660156,297.1499938964844,293.1499938964844,0.5333360433578491,-6715.2158203125,304.1635131835937,0.8536626100540161,0.5456843972206116,0.3854389786720276,293.1097412109375,297.1499938964844,293.1499938964844,0.6618494987487793,-10739.232421875,304.1659851074219,0.9029732942581176,0.6465725302696228,0.6163023710250854,293.1607971191406,297.1499938964844,293.1499938964844,0.0598859153687953,-7876.98388671875,304.1553039550781,0.4662378430366516,0.092605635523796,0.4523785412311554,289.7464599609375,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1791687011719,289.74932861328125,1.0,0.5566097497940063,0.5750647783279419,0.5750647783279419,1.0,1.0,-2.506876468658448,1.0079550743103027,1.4989213943481443,0.442678302526474,0.0,0.0,1.0,227.2086334228516,231.0,81.29894256591797,-26828.23828125,1865.9246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,307.73150634765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6275088787078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006368417525663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2484130859375,297.1499938964844,293.1499938964844,0.3177747726440429,-5764.1669921875,304.1776123046875,0.7468578219413757,0.3604129552841186,0.3312147259712219,293.21258544921875,297.1499938964844,293.1499938964844,0.2613323032855987,-5209.1015625,304.1714172363281,0.7119136452674866,0.3081280291080475,0.2994487881660461,293.1211242675781,297.1499938964844,293.1499938964844,0.5315314531326294,-6697.19189453125,304.1643371582031,0.8520923256874084,0.5452191829681396,0.3851830959320068,293.11474609375,297.1499938964844,293.1499938964844,0.6596863865852356,-10711.60546875,304.1670227050781,0.9012435078620912,0.6461006999015808,0.6159534454345703,293.1632995605469,297.1499938964844,293.1499938964844,0.0592296421527862,-7818.51025390625,304.1555480957031,0.4635628461837768,0.0919791013002395,0.4499490261077881,289.7763366699219,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1834716796875,289.7792053222656,1.0,0.556758463382721,0.5759658813476562,0.5759658813476562,1.0,1.0,-2.499118566513061,1.0054800510406494,1.493638515472412,0.4418429434299469,0.0,0.0,1.0,228.8258819580078,231.0,82.20886993408203,-26819.89453125,1861.4964599609373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,307.7828063964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.631908118724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006413063965737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
