time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.2528991699219,297.1499938964844,293.1499938964844,0.3146610558032989,-5719.2294921875,304.17828369140625,0.7443908452987671,0.3582874834537506,0.3293988704681396,293.21807861328125,297.1499938964844,293.1499938964844,0.2587669789791107,-5168.09033203125,304.1722106933594,0.7093595862388611,0.306256890296936,0.2977816462516784,293.12548828125,297.1499938964844,293.1499938964844,0.5295214653015137,-6677.01318359375,304.1653747558594,0.8505316972732544,0.5447253584861755,0.3849076330661773,293.1195983886719,297.1499938964844,293.1499938964844,0.6572705507278442,-10680.56640625,304.1683349609375,0.8995181918144226,0.6455947756767273,0.6155731081962585,293.1656799316406,297.1499938964844,293.1499938964844,0.0585395283997058,-7757.02587890625,304.1557922363281,0.4607472717761993,0.0913408920168876,0.4474655985832214,289.8100280761719,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1877136230469,289.813720703125,1.0,0.5568826198577881,0.5768950581550598,0.5768950581550598,1.0,1.0,-2.4911625385284424,1.0029377937316897,1.4882248640060425,0.4409782886505127,0.0,0.0,1.0,230.4351348876953,234.0,90.2016143798828,-26840.2890625,1856.7548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,307.8660888671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6319793462753296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006413786904886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2613830566406,297.1499938964844,293.1499938964844,0.3081585466861725,-5624.93994140625,304.1796569824219,0.7394912242889404,0.3539611399173736,0.3256986737251282,293.2286376953125,297.1499938964844,293.1499938964844,0.2533508241176605,-5081.12109375,304.173828125,0.7040439248085022,0.3023920357227325,0.2943305671215057,293.1338806152344,297.1499938964844,293.1499938964844,0.5249814987182617,-6631.35400390625,304.1678161621094,0.8474288582801819,0.5436431765556335,0.3842917084693908,293.1289367675781,297.1499938964844,293.1499938964844,0.6517903208732605,-10610.0341796875,304.1713256835937,0.8960689306259155,0.6444693803787231,0.6147072911262512,293.1701965332031,297.1499938964844,293.1499938964844,0.0570753999054431,-7626.888671875,304.1562805175781,0.4551290571689605,0.0900299772620201,0.4423398971557617,289.88751220703125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1960144042969,289.891357421875,1.0,0.5570588707923889,0.5788372159004211,0.5788372159004211,1.0,1.0,-2.474632740020752,0.9976369142532348,1.476995825767517,0.4391524493694305,0.0,0.0,1.0,233.63563537597656,222.0,102.97126770019533,-26866.306640625,1846.33349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52947998046875,308.024169921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6317193508148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006411148351617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2613830566406,297.1499938964844,293.1499938964844,0.3081585466861725,-5624.93994140625,304.1796569824219,0.7394912242889404,0.3539611399173736,0.3256986737251282,293.2286376953125,297.1499938964844,293.1499938964844,0.2533508241176605,-5081.12109375,304.173828125,0.7040439248085022,0.3023920357227325,0.2943305671215057,293.1338806152344,297.1499938964844,293.1499938964844,0.5249814987182617,-6631.35400390625,304.1678161621094,0.8474288582801819,0.5436431765556335,0.3842917084693908,293.1289367675781,297.1499938964844,293.1499938964844,0.6517903208732605,-10610.0341796875,304.1713256835937,0.8960689306259155,0.6444693803787231,0.6147072911262512,293.1701965332031,297.1499938964844,293.1499938964844,0.0570753999054431,-7626.888671875,304.1562805175781,0.4551290571689605,0.0900299772620201,0.4423398971557617,289.88751220703125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1960144042969,289.891357421875,1.0,0.5570588707923889,0.5788372159004211,0.5788372159004211,1.0,1.0,-2.474632740020752,0.9976369142532348,1.476995825767517,0.4391524493694305,0.0,0.0,1.0,233.63563537597656,222.0,102.97126770019533,-26866.306640625,1846.33349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52947998046875,308.024169921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6317193508148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006411148351617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2689208984375,297.1499938964844,293.1499938964844,0.301336407661438,-5525.501953125,304.18115234375,0.7381282448768616,0.3496072590351105,0.3217164874076843,293.2383728027344,297.1499938964844,293.1499938964844,0.2475558519363403,-4987.6318359375,304.175537109375,0.7023857831954956,0.2984205782413482,0.2905140817165375,293.1415405273437,297.1499938964844,293.1499938964844,0.5199286341667175,-6580.50732421875,304.1702880859375,0.8485555648803711,0.5424987077713013,0.3834359347820282,293.1375427246094,297.1499938964844,293.1499938964844,0.6457077264785767,-10531.7314453125,304.1743469238281,0.8974231481552124,0.6432533264160156,0.6134920120239258,293.174072265625,297.1499938964844,293.1499938964844,0.0553535297513008,-7475.470703125,304.1570739746094,0.4530349373817444,0.0887258946895599,0.4359888732433319,289.9676208496094,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.203857421875,289.9716186523437,1.0,0.5526577234268188,0.5809491872787476,0.5809491872787476,1.0,1.0,-2.4551477432250977,0.9911377429962158,1.4640098810195925,0.436790257692337,0.0,0.0,1.0,230.5444793701172,210.0,109.75215911865234,-26859.166015625,1805.3978271484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766357421875,308.1722106933594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.635792076587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006452481611631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2689208984375,297.1499938964844,293.1499938964844,0.301336407661438,-5525.501953125,304.18115234375,0.7381282448768616,0.3496072590351105,0.3217164874076843,293.2383728027344,297.1499938964844,293.1499938964844,0.2475558519363403,-4987.6318359375,304.175537109375,0.7023857831954956,0.2984205782413482,0.2905140817165375,293.1415405273437,297.1499938964844,293.1499938964844,0.5199286341667175,-6580.50732421875,304.1702880859375,0.8485555648803711,0.5424987077713013,0.3834359347820282,293.1375427246094,297.1499938964844,293.1499938964844,0.6457077264785767,-10531.7314453125,304.1743469238281,0.8974231481552124,0.6432533264160156,0.6134920120239258,293.174072265625,297.1499938964844,293.1499938964844,0.0553535297513008,-7475.470703125,304.1570739746094,0.4530349373817444,0.0887258946895599,0.4359888732433319,289.9676208496094,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.203857421875,289.9716186523437,1.0,0.5526577234268188,0.5809491872787476,0.5809491872787476,1.0,1.0,-2.4551477432250977,0.9911377429962158,1.4640098810195925,0.436790257692337,0.0,0.0,1.0,230.5444793701172,210.0,109.75215911865234,-26859.166015625,1805.3978271484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766357421875,308.1722106933594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.635792076587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006452481611631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2754211425781,297.1499938964844,293.1499938964844,0.2940962016582489,-5419.1953125,304.1828308105469,0.7390089631080627,0.3452775180339813,0.3176106810569763,293.2472229003906,297.1499938964844,293.1499938964844,0.2413166761398315,-4886.263671875,304.17742919921875,0.7030600905418396,0.2943894267082214,0.2864859998226166,293.1483459472656,297.1499938964844,293.1499938964844,0.5140565633773804,-6521.15771484375,304.17333984375,0.8524253368377686,0.5413304567337036,0.3824523091316223,293.1453857421875,297.1499938964844,293.1499938964844,0.638610303401947,-10439.9267578125,304.1781005859375,0.9018638134002686,0.6419811248779297,0.6120734810829163,293.1772155761719,297.1499938964844,293.1499938964844,0.0534552745521068,-7309.47998046875,304.1578674316406,0.4532617032527923,0.0874786674976348,0.4291552007198334,290.0619201660156,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2110595703125,290.0669250488281,1.0,0.54591965675354,0.583183228969574,0.583183228969574,1.0,1.0,-2.4342803955078125,0.9840977787971495,1.450182557106018,0.4341442286968231,0.0,0.0,1.0,223.5933532714844,198.0,128.2100067138672,-26893.818359375,1747.0423583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8871765136719,308.3782653808594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6356353759765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006450891378335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2754211425781,297.1499938964844,293.1499938964844,0.2940962016582489,-5419.1953125,304.1828308105469,0.7390089631080627,0.3452775180339813,0.3176106810569763,293.2472229003906,297.1499938964844,293.1499938964844,0.2413166761398315,-4886.263671875,304.17742919921875,0.7030600905418396,0.2943894267082214,0.2864859998226166,293.1483459472656,297.1499938964844,293.1499938964844,0.5140565633773804,-6521.15771484375,304.17333984375,0.8524253368377686,0.5413304567337036,0.3824523091316223,293.1453857421875,297.1499938964844,293.1499938964844,0.638610303401947,-10439.9267578125,304.1781005859375,0.9018638134002686,0.6419811248779297,0.6120734810829163,293.1772155761719,297.1499938964844,293.1499938964844,0.0534552745521068,-7309.47998046875,304.1578674316406,0.4532617032527923,0.0874786674976348,0.4291552007198334,290.0619201660156,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2110595703125,290.0669250488281,1.0,0.54591965675354,0.583183228969574,0.583183228969574,1.0,1.0,-2.4342803955078125,0.9840977787971495,1.450182557106018,0.4341442286968231,0.0,0.0,1.0,223.5933532714844,198.0,128.2100067138672,-26893.818359375,1747.0423583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8871765136719,308.3782653808594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6356353759765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006450891378335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2810363769531,297.1499938964844,293.1499938964844,0.2867273688316345,-5310.447265625,304.18414306640625,0.7412755489349365,0.340958297252655,0.3134389221668243,293.2552490234375,297.1499938964844,293.1499938964844,0.2348967939615249,-4781.4189453125,304.178955078125,0.7051411271095276,0.2902957797050476,0.2823183238506317,293.15447998046875,297.1499938964844,293.1499938964844,0.5077853202819824,-6457.8486328125,304.17596435546875,0.8580681085586548,0.5401256680488586,0.3813842535018921,293.15252685546875,297.1499938964844,293.1499938964844,0.63099205493927,-10341.5927734375,304.181396484375,0.9084145426750184,0.6406435966491699,0.6105125546455383,293.1797180175781,297.1499938964844,293.1499938964844,0.0514975376427173,-7139.58251953125,304.15850830078125,0.4549780786037445,0.0862806662917137,0.4221716821193695,290.1622314453125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2177429199219,290.167236328125,1.0,0.5377663969993591,0.5855172276496887,0.5855172276496887,1.0,1.0,-2.412713527679444,0.9767881631851196,1.4359252452850342,0.4313572943210602,0.0,0.0,1.0,214.57228088378903,186.0,136.37451171875,-26905.228515625,1680.0833740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0787048339844,308.5682983398437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6348556876182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006442978046834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2810363769531,297.1499938964844,293.1499938964844,0.2867273688316345,-5310.447265625,304.18414306640625,0.7412755489349365,0.340958297252655,0.3134389221668243,293.2552490234375,297.1499938964844,293.1499938964844,0.2348967939615249,-4781.4189453125,304.178955078125,0.7051411271095276,0.2902957797050476,0.2823183238506317,293.15447998046875,297.1499938964844,293.1499938964844,0.5077853202819824,-6457.8486328125,304.17596435546875,0.8580681085586548,0.5401256680488586,0.3813842535018921,293.15252685546875,297.1499938964844,293.1499938964844,0.63099205493927,-10341.5927734375,304.181396484375,0.9084145426750184,0.6406435966491699,0.6105125546455383,293.1797180175781,297.1499938964844,293.1499938964844,0.0514975376427173,-7139.58251953125,304.15850830078125,0.4549780786037445,0.0862806662917137,0.4221716821193695,290.1622314453125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2177429199219,290.167236328125,1.0,0.5377663969993591,0.5855172276496887,0.5855172276496887,1.0,1.0,-2.412713527679444,0.9767881631851196,1.4359252452850342,0.4313572943210602,0.0,0.0,1.0,214.57228088378903,186.0,136.37451171875,-26905.228515625,1680.0833740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0787048339844,308.5682983398437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6348556876182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006442978046834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2835693359375,297.1499938964844,293.1499938964844,0.2830699384212494,-5256.2978515625,304.1846008300781,0.7427995204925537,0.3388015031814575,0.3113383650779724,293.2590026855469,297.1499938964844,293.1499938964844,0.2316842377185821,-4728.7763671875,304.1795349121094,0.7065620422363281,0.288224995136261,0.2801936566829681,293.1573181152344,297.1499938964844,293.1499938964844,0.5046235918998718,-6425.9912109375,304.177001953125,0.861412763595581,0.5395106673240662,0.3808278143405914,293.1558837890625,297.1499938964844,293.1499938964844,0.6271387338638306,-10291.9970703125,304.18267822265625,0.9124404191970824,0.6399537920951843,0.6096932291984558,293.1807861328125,297.1499938964844,293.1499938964844,0.0505182072520256,-7055.14599609375,304.15875244140625,0.4562632143497467,0.0856954008340835,0.4186608493328094,290.2119140625,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2209167480469,290.2168884277344,1.0,0.5333420634269714,0.5867167115211487,0.5867167115211487,1.0,1.0,-2.4017670154571533,0.9730699062347412,1.4286972284317017,0.4299276173114776,0.0,0.0,1.0,209.5948028564453,186.0,137.2871551513672,-26902.7265625,1644.8682861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1668395996094,308.6567687988281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6390647292137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006485694320872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2859191894531,297.1499938964844,293.1499938964844,0.2793546617031097,-5201.0654296875,304.18505859375,0.7445452213287354,0.336645632982254,0.3092312514781952,293.2626037597656,297.1499938964844,293.1499938964844,0.2284092158079147,-4674.890625,304.1801147460937,0.7081892490386963,0.2861378788948059,0.2780457735061645,293.1600341796875,297.1499938964844,293.1499938964844,0.5013123154640198,-6392.52783203125,304.1781311035156,0.8650639057159424,0.5388860106468201,0.3802594840526581,293.1590881347656,297.1499938964844,293.1499938964844,0.6230964660644531,-10239.810546875,304.1841125488281,0.916908860206604,0.6392495036125183,0.6088531613349915,293.1817321777344,297.1499938964844,293.1499938964844,0.0495218075811862,-6969.400390625,304.1589660644531,0.4577917754650116,0.085116870701313,0.415146142244339,290.2645874023437,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2239685058594,290.27032470703125,1.0,0.5287481546401978,0.5879360437393188,0.5879360437393188,1.0,1.0,-2.3907411098480225,0.9693195223808287,1.4214214086532593,0.4284782707691192,0.0,0.0,1.0,204.41241455078125,174.0,144.25155639648438,-26926.1171875,1608.9981689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28759765625,308.7745056152344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6389031410217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006484054611064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2901916503906,297.1499938964844,293.1499938964844,0.271812379360199,-5088.34228515625,304.1859436035156,0.7486532926559448,0.3323329091072082,0.3050008416175842,293.2693786621094,297.1499938964844,293.1499938964844,0.2217259258031845,-4564.328125,304.18121337890625,0.7119203209877014,0.2819114029407501,0.2736842632293701,293.1651306152344,297.1499938964844,293.1499938964844,0.4943234920501709,-6321.7470703125,304.18035888671875,0.8732274174690247,0.5375970005989075,0.379084825515747,293.1651611328125,297.1499938964844,293.1499938964844,0.61454176902771,-10129.154296875,304.1869506835937,0.9270007014274596,0.6377849578857422,0.6071066856384277,293.18341064453125,297.1499938964844,293.1499938964844,0.0474938638508319,-6795.470703125,304.15936279296875,0.4615234732627868,0.0839745551347732,0.4081131815910339,290.3780517578125,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2298889160156,290.3838195800781,1.0,0.5191562175750732,0.5904318690299988,0.5904318690299988,1.0,1.0,-2.3684611320495605,0.9617232084274292,1.406738042831421,0.4255202412605285,0.0,0.0,1.0,193.6233825683593,162.0,153.81320190429688,-26952.919921875,1536.1375732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5105285644531,308.9939270019531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6380642056465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475540576502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2901916503906,297.1499938964844,293.1499938964844,0.271812379360199,-5088.34228515625,304.1859436035156,0.7486532926559448,0.3323329091072082,0.3050008416175842,293.2693786621094,297.1499938964844,293.1499938964844,0.2217259258031845,-4564.328125,304.18121337890625,0.7119203209877014,0.2819114029407501,0.2736842632293701,293.1651306152344,297.1499938964844,293.1499938964844,0.4943234920501709,-6321.7470703125,304.18035888671875,0.8732274174690247,0.5375970005989075,0.379084825515747,293.1651611328125,297.1499938964844,293.1499938964844,0.61454176902771,-10129.154296875,304.1869506835937,0.9270007014274596,0.6377849578857422,0.6071066856384277,293.18341064453125,297.1499938964844,293.1499938964844,0.0474938638508319,-6795.470703125,304.15936279296875,0.4615234732627868,0.0839745551347732,0.4081131815910339,290.3780517578125,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2298889160156,290.3838195800781,1.0,0.5191562175750732,0.5904318690299988,0.5904318690299988,1.0,1.0,-2.3684611320495605,0.9617232084274292,1.406738042831421,0.4255202412605285,0.0,0.0,1.0,193.6233825683593,162.0,153.81320190429688,-26952.919921875,1536.1375732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5105285644531,308.9939270019531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6380642056465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475540576502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2939147949219,297.1499938964844,293.1499938964844,0.2644352614879608,-4977.5400390625,304.1862487792969,0.7535659670829773,0.3280259668827057,0.3007602989673614,293.2756042480469,297.1499938964844,293.1499938964844,0.2151250094175338,-4454.541015625,304.1817932128906,0.7161562442779541,0.2776196897029876,0.269245982170105,293.1698303222656,297.1499938964844,293.1499938964844,0.4873916506767273,-6251.62353515625,304.1817626953125,0.8825055956840515,0.5362635850906372,0.3778674900531769,293.1708068847656,297.1499938964844,293.1499938964844,0.6060272455215454,-10019.2666015625,304.1888122558594,0.9383447766304016,0.6362581849098206,0.6052848100662231,293.184814453125,297.1499938964844,293.1499938964844,0.0454917848110199,-6624.9169921875,304.1595764160156,0.4659845530986786,0.0828448981046676,0.4010810256004333,290.4884948730469,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2354736328125,290.4940795898437,1.0,0.5091504454612732,0.5929970145225525,0.5929970145225525,1.0,1.0,-2.3459365367889404,0.954015851020813,1.3919206857681274,0.4224880933761596,0.0,0.0,1.0,182.48863220214844,150.0,153.2679443359375,-26953.21875,1462.8145751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70623779296875,309.1895751953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6414610743522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006510014645755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2939147949219,297.1499938964844,293.1499938964844,0.2644352614879608,-4977.5400390625,304.1862487792969,0.7535659670829773,0.3280259668827057,0.3007602989673614,293.2756042480469,297.1499938964844,293.1499938964844,0.2151250094175338,-4454.541015625,304.1817932128906,0.7161562442779541,0.2776196897029876,0.269245982170105,293.1698303222656,297.1499938964844,293.1499938964844,0.4873916506767273,-6251.62353515625,304.1817626953125,0.8825055956840515,0.5362635850906372,0.3778674900531769,293.1708068847656,297.1499938964844,293.1499938964844,0.6060272455215454,-10019.2666015625,304.1888122558594,0.9383447766304016,0.6362581849098206,0.6052848100662231,293.184814453125,297.1499938964844,293.1499938964844,0.0454917848110199,-6624.9169921875,304.1595764160156,0.4659845530986786,0.0828448981046676,0.4010810256004333,290.4884948730469,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2354736328125,290.4940795898437,1.0,0.5091504454612732,0.5929970145225525,0.5929970145225525,1.0,1.0,-2.3459365367889404,0.954015851020813,1.3919206857681274,0.4224880933761596,0.0,0.0,1.0,182.48863220214844,150.0,153.2679443359375,-26953.21875,1462.8145751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70623779296875,309.1895751953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6414610743522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006510014645755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.297119140625,297.1499938964844,293.1499938964844,0.2570087611675262,-4865.123046875,304.1865539550781,0.7593331336975098,0.3237288296222687,0.2965208888053894,293.2813720703125,297.1499938964844,293.1499938964844,0.2084349691867828,-4342.37890625,304.1823425292969,0.7208961844444275,0.2732674181461334,0.2647420465946197,293.17413330078125,297.1499938964844,293.1499938964844,0.480129212141037,-6177.7900390625,304.18328857421875,0.8929203748703003,0.5348852276802063,0.376615047454834,293.176025390625,297.1499938964844,293.1499938964844,0.5970875024795532,-9903.3154296875,304.1907958984375,0.9506053924560548,0.634670615196228,0.6034005284309387,293.1860046386719,297.1499938964844,293.1499938964844,0.0434648096561431,-6452.59228515625,304.1597595214844,0.4706988632678985,0.0817224159836769,0.3940512835979461,290.6062316894531,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2407531738281,290.6125793457031,1.0,0.4988195300102234,0.5956243872642517,0.5956243872642517,1.0,1.0,-2.3232204914093018,0.9462110996246338,1.3770095109939575,0.4193873107433319,0.0,0.0,1.0,171.16795349121094,138.0,163.26348876953125,-26989.19921875,1389.78955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9511413574219,309.4298095703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6406097412109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501374300569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.297119140625,297.1499938964844,293.1499938964844,0.2570087611675262,-4865.123046875,304.1865539550781,0.7593331336975098,0.3237288296222687,0.2965208888053894,293.2813720703125,297.1499938964844,293.1499938964844,0.2084349691867828,-4342.37890625,304.1823425292969,0.7208961844444275,0.2732674181461334,0.2647420465946197,293.17413330078125,297.1499938964844,293.1499938964844,0.480129212141037,-6177.7900390625,304.18328857421875,0.8929203748703003,0.5348852276802063,0.376615047454834,293.176025390625,297.1499938964844,293.1499938964844,0.5970875024795532,-9903.3154296875,304.1907958984375,0.9506053924560548,0.634670615196228,0.6034005284309387,293.1860046386719,297.1499938964844,293.1499938964844,0.0434648096561431,-6452.59228515625,304.1597595214844,0.4706988632678985,0.0817224159836769,0.3940512835979461,290.6062316894531,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2407531738281,290.6125793457031,1.0,0.4988195300102234,0.5956243872642517,0.5956243872642517,1.0,1.0,-2.3232204914093018,0.9462110996246338,1.3770095109939575,0.4193873107433319,0.0,0.0,1.0,171.16795349121094,138.0,163.26348876953125,-26989.19921875,1389.78955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9511413574219,309.4298095703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6406097412109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501374300569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29986572265625,297.1499938964844,293.1499938964844,0.2496913969516754,-4753.64990234375,304.1865539550781,0.7660620212554932,0.3194431364536285,0.2922866642475128,293.2867126464844,297.1499938964844,293.1499938964844,0.2017900198698043,-4230.2099609375,304.1826171875,0.7262213230133057,0.2688561677932739,0.2601774930953979,293.1781616210937,297.1499938964844,293.1499938964844,0.4728036522865295,-6103.1806640625,304.18438720703125,0.9045517444610596,0.5334574580192566,0.3753245770931244,293.1809387207031,297.1499938964844,293.1499938964844,0.588047206401825,-9785.9111328125,304.1922302246094,0.9634445905685424,0.6330170631408691,0.6014492511749268,293.18701171875,297.1499938964844,293.1499938964844,0.0414535887539386,-6281.94140625,304.15985107421875,0.4756019115447998,0.0806038230657577,0.3870235085487366,290.72509765625,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2457580566406,290.7312316894531,1.0,0.4882055222988128,0.5983093976974487,0.5983093976974487,1.0,1.0,-2.3003146648406982,0.9383021593093872,1.3620126247406006,0.4162141978740692,0.0,0.0,1.0,159.7509307861328,126.0,164.24200439453125,-26995.89453125,1317.4544677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1657409667969,309.6435241699219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6391360759735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648641900625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.29986572265625,297.1499938964844,293.1499938964844,0.2496913969516754,-4753.64990234375,304.1865539550781,0.7660620212554932,0.3194431364536285,0.2922866642475128,293.2867126464844,297.1499938964844,293.1499938964844,0.2017900198698043,-4230.2099609375,304.1826171875,0.7262213230133057,0.2688561677932739,0.2601774930953979,293.1781616210937,297.1499938964844,293.1499938964844,0.4728036522865295,-6103.1806640625,304.18438720703125,0.9045517444610596,0.5334574580192566,0.3753245770931244,293.1809387207031,297.1499938964844,293.1499938964844,0.588047206401825,-9785.9111328125,304.1922302246094,0.9634445905685424,0.6330170631408691,0.6014492511749268,293.18701171875,297.1499938964844,293.1499938964844,0.0414535887539386,-6281.94140625,304.15985107421875,0.4756019115447998,0.0806038230657577,0.3870235085487366,290.72509765625,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2457580566406,290.7312316894531,1.0,0.4882055222988128,0.5983093976974487,0.5983093976974487,1.0,1.0,-2.3003146648406982,0.9383021593093872,1.3620126247406006,0.4162141978740692,0.0,0.0,1.0,159.7509307861328,126.0,164.24200439453125,-26995.89453125,1317.4544677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1657409667969,309.6435241699219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6391360759735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648641900625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30108642578125,297.1499938964844,293.1499938964844,0.2461246252059936,-4699.08642578125,304.1863708496094,0.7698379755020142,0.3173061013221741,0.2901735603809356,293.28924560546875,297.1499938964844,293.1499938964844,0.1985259652137756,-4174.857421875,304.1826171875,0.7291515469551086,0.2666292190551758,0.257873922586441,293.1800537109375,297.1499938964844,293.1499938964844,0.4692146480083465,-6066.6162109375,304.1846618652344,0.911204159259796,0.5327287912368774,0.374667763710022,293.1832580566406,297.1499938964844,293.1499938964844,0.5836098194122314,-9728.30078125,304.192626953125,0.969982385635376,0.6321704387664795,0.6004527807235718,293.1874694824219,297.1499938964844,293.1499938964844,0.0404666848480701,-6198.2978515625,304.15985107421875,0.478141576051712,0.0800454765558242,0.3835102319717407,290.78253173828125,291.1499938964844,258.7681884765625,257.3868713378906,279.17681884765625,293.2481384277344,290.7885131835937,1.0,0.4827995002269745,0.5996714234352112,0.5996714234352112,1.0,1.0,-2.288803100585937,0.9343113899230956,1.3544915914535522,0.4146017134189605,0.0,0.0,1.0,154.0220489501953,126.0,162.0334930419922,-26988.892578125,1281.6302490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.261962890625,309.7406311035156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6430003643035889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006525636417791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3022155761719,297.1499938964844,293.1499938964844,0.242545336484909,-4644.08349609375,304.186279296875,0.7739189863204956,0.3151727318763733,0.2880634367465973,293.2916564941406,297.1499938964844,293.1499938964844,0.1952421218156814,-4118.91162109375,304.18267822265625,0.732293963432312,0.2643884718418121,0.2555570304393768,293.181884765625,297.1499938964844,293.1499938964844,0.4655417203903198,-6029.05078125,304.1850280761719,0.9185720682144164,0.531990647315979,0.3740044832229614,293.1854858398437,297.1499938964844,293.1499938964844,0.5790668725967407,-9669.0712890625,304.1931457519531,0.9765424728393556,0.6313111782073975,0.5994447469711304,293.1878967285156,297.1499938964844,293.1499938964844,0.0394756533205509,-6114.10546875,304.15985107421875,0.4807599782943725,0.0794875472784042,0.3799980282783508,290.8418884277344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770935058594,293.2504577636719,290.8486328125,1.0,0.4773310720920563,0.6010453701019287,0.6010453701019287,1.0,1.0,-2.2772586345672607,0.9302980303764344,1.3469606637954712,0.4129728972911834,0.0,0.0,1.0,148.28738403320312,114.0,166.10494995117188,-27005.728515625,1246.075927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3889465332031,309.8654479980469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6424997448921204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006520556053146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.30419921875,297.1499938964844,293.1499938964844,0.2353720813989639,-4533.1689453125,304.1861267089844,0.7831143140792847,0.3109147250652313,0.2838508784770965,293.2962951660156,297.1499938964844,293.1499938964844,0.1886355727910995,-4005.623291015625,304.1827697753906,0.7393537163734436,0.2598630487918854,0.2508812844753265,293.18536376953125,297.1499938964844,293.1499938964844,0.4579716622829437,-5951.29443359375,304.1859741210937,0.9350759387016296,0.5304774045944214,0.3726532161235809,293.18975830078125,297.1499938964844,293.1499938964844,0.5696945786476135,-9546.333984375,304.1943664550781,0.9895600080490112,0.629544198513031,0.5973848700523376,293.18865966796875,297.1499938964844,293.1499938964844,0.0374907553195953,-5944.6923828125,304.1598815917969,0.4863391816616058,0.0783726051449775,0.3729759156703949,290.9670104980469,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.25494384765625,290.9736328125,1.0,0.4662031531333923,0.6038284301757812,0.6038284301757812,1.0,1.0,-2.25404953956604,0.9221916198730468,1.3318579196929932,0.4096615612506866,0.0,0.0,1.0,136.8094482421875,102.0,171.32337951660156,-27017.021484375,1175.7926025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62030029296875,310.0953063964844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6409927010536194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006505260826088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.30419921875,297.1499938964844,293.1499938964844,0.2353720813989639,-4533.1689453125,304.1861267089844,0.7831143140792847,0.3109147250652313,0.2838508784770965,293.2962951660156,297.1499938964844,293.1499938964844,0.1886355727910995,-4005.623291015625,304.1827697753906,0.7393537163734436,0.2598630487918854,0.2508812844753265,293.18536376953125,297.1499938964844,293.1499938964844,0.4579716622829437,-5951.29443359375,304.1859741210937,0.9350759387016296,0.5304774045944214,0.3726532161235809,293.18975830078125,297.1499938964844,293.1499938964844,0.5696945786476135,-9546.333984375,304.1943664550781,0.9895600080490112,0.629544198513031,0.5973848700523376,293.18865966796875,297.1499938964844,293.1499938964844,0.0374907553195953,-5944.6923828125,304.1598815917969,0.4863391816616058,0.0783726051449775,0.3729759156703949,290.9670104980469,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.25494384765625,290.9736328125,1.0,0.4662031531333923,0.6038284301757812,0.6038284301757812,1.0,1.0,-2.25404953956604,0.9221916198730468,1.3318579196929932,0.4096615612506866,0.0,0.0,1.0,136.8094482421875,102.0,171.32337951660156,-27017.021484375,1175.7926025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62030029296875,310.0953063964844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6409927010536194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006505260826088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3057556152344,297.1499938964844,293.1499938964844,0.2284383177757263,-4425.28369140625,304.1856384277344,0.7930465936660767,0.3066873550415039,0.2796779274940491,293.3005065917969,297.1499938964844,293.1499938964844,0.1821912378072738,-3894.342529296875,304.1825866699219,0.7469866275787354,0.2552966773509979,0.2461796402931213,293.1885070800781,297.1499938964844,293.1499938964844,0.450577050447464,-5875.2041015625,304.186279296875,0.952142596244812,0.5289402604103088,0.3712939023971557,293.1927795410156,297.1499938964844,293.1499938964844,0.556839644908905,-9372.6337890625,304.20184326171875,0.9990000128746032,0.6279139518737793,0.5915825963020325,293.1892395019531,297.1499938964844,293.1499938964844,0.0355870760977268,-5781.13818359375,304.1597595214844,0.4921189844608307,0.0772742852568626,0.3660918474197387,291.0882873535156,291.1499938964844,258.8833312988281,257.4897155761719,279.179443359375,293.2590637207031,291.0951538085937,1.0,0.4546637237071991,0.6068156361579895,0.6068156361579895,1.0,1.0,-2.2265613079071045,0.9121766686439514,1.3143845796585083,0.4055998623371124,0.0,0.0,1.0,125.84076690673828,105.0,171.29183959960938,-26968.443359375,1104.2049560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8216857910156,310.30279541015625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6437227129936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006532967090606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3057556152344,297.1499938964844,293.1499938964844,0.2284383177757263,-4425.28369140625,304.1856384277344,0.7930465936660767,0.3066873550415039,0.2796779274940491,293.3005065917969,297.1499938964844,293.1499938964844,0.1821912378072738,-3894.342529296875,304.1825866699219,0.7469866275787354,0.2552966773509979,0.2461796402931213,293.1885070800781,297.1499938964844,293.1499938964844,0.450577050447464,-5875.2041015625,304.186279296875,0.952142596244812,0.5289402604103088,0.3712939023971557,293.1927795410156,297.1499938964844,293.1499938964844,0.556839644908905,-9372.6337890625,304.20184326171875,0.9990000128746032,0.6279139518737793,0.5915825963020325,293.1892395019531,297.1499938964844,293.1499938964844,0.0355870760977268,-5781.13818359375,304.1597595214844,0.4921189844608307,0.0772742852568626,0.3660918474197387,291.0882873535156,291.1499938964844,258.8833312988281,257.4897155761719,279.179443359375,293.2590637207031,291.0951538085937,1.0,0.4546637237071991,0.6068156361579895,0.6068156361579895,1.0,1.0,-2.2265613079071045,0.9121766686439514,1.3143845796585083,0.4055998623371124,0.0,0.0,1.0,125.84076690673828,105.0,171.29183959960938,-26968.443359375,1104.2049560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8216857910156,310.30279541015625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6437227129936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006532967090606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.3074035644531,297.1499938964844,293.1499938964844,0.2213445454835891,-4313.583984375,304.1855773925781,0.7952497601509094,0.3024100959300995,0.2757326066493988,293.3047180175781,297.1499938964844,293.1499938964844,0.1756380498409271,-3779.786865234375,304.1826477050781,0.7478859424591064,0.2506328821182251,0.2416660040616989,293.1917724609375,297.1499938964844,293.1499938964844,0.4424428641796112,-5790.513671875,304.1877746582031,0.9586544036865234,0.5273042917251587,0.3700780570507049,293.1812438964844,297.1499938964844,293.1499938964844,0.5351958274841309,-9075.953125,304.2199401855469,0.9990000128746032,0.6291429996490479,0.5786120891571045,293.1899108886719,297.1499938964844,293.1499938964844,0.0338298790156841,-5626.4169921875,304.159423828125,0.4932665824890136,0.0761441364884376,0.3603799939155578,291.23541259765625,291.1499938964844,258.9281005859375,257.53009033203125,279.18096923828125,293.2601928710937,291.2436218261719,1.0,0.4471166729927063,0.6100203394889832,0.6100203394889832,1.0,1.0,-2.1924619674682617,0.8993333578109741,1.2931286096572876,0.3997909128665924,0.0,0.0,0.9837356805801392,120.77068328857422,108.0,197.6653747558593,-26916.96875,1049.5594482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09423828125,310.5797424316406,278.1499938964844,0.0,18000.0,316.19000244140625,32795.44921875,36000.0,0.0,0.0,0.6419233083724976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830491304397583,1.8305190801620483,-2.7763757316279225e-05,0.0,0.0006514705601148,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.3074035644531,297.1499938964844,293.1499938964844,0.2213445454835891,-4313.583984375,304.1855773925781,0.7952497601509094,0.3024100959300995,0.2757326066493988,293.3047180175781,297.1499938964844,293.1499938964844,0.1756380498409271,-3779.786865234375,304.1826477050781,0.7478859424591064,0.2506328821182251,0.2416660040616989,293.1917724609375,297.1499938964844,293.1499938964844,0.4424428641796112,-5790.513671875,304.1877746582031,0.9586544036865234,0.5273042917251587,0.3700780570507049,293.1812438964844,297.1499938964844,293.1499938964844,0.5351958274841309,-9075.953125,304.2199401855469,0.9990000128746032,0.6291429996490479,0.5786120891571045,293.1899108886719,297.1499938964844,293.1499938964844,0.0338298790156841,-5626.4169921875,304.159423828125,0.4932665824890136,0.0761441364884376,0.3603799939155578,291.23541259765625,291.1499938964844,258.9281005859375,257.53009033203125,279.18096923828125,293.2601928710937,291.2436218261719,1.0,0.4471166729927063,0.6100203394889832,0.6100203394889832,1.0,1.0,-2.1924619674682617,0.8993333578109741,1.2931286096572876,0.3997909128665924,0.0,0.0,0.9837356805801392,120.77068328857422,108.0,197.6653747558593,-26916.96875,1049.5594482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09423828125,310.5797424316406,278.1499938964844,0.0,18000.0,316.19000244140625,32795.44921875,36000.0,0.0,0.0,0.6419233083724976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830491304397583,1.8305190801620483,-2.7763757316279225e-05,0.0,0.0006514705601148,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.3093566894531,297.1499938964844,293.1499938964844,0.2145198434591293,-4205.50537109375,304.1850891113281,0.794086217880249,0.2980263233184814,0.2717648148536682,293.30926513671875,297.1499938964844,293.1499938964844,0.1692782640457153,-3667.868408203125,304.1823425292969,0.7457612156867981,0.2457940429449081,0.2370724529027938,293.19537353515625,297.1499938964844,293.1499938964844,0.4345848560333252,-5708.6787109375,304.188232421875,0.9609351754188538,0.5255167484283447,0.3688104450702667,293.16748046875,297.1499938964844,293.1499938964844,0.5209798216819763,-8886.89453125,304.2200012207031,0.9990000128746032,0.6311530470848083,0.5727234482765198,293.1910095214844,297.1499938964844,293.1499938964844,0.032144445925951,-5476.25,304.1590881347656,0.4922288060188293,0.0749104395508766,0.3546016812324524,291.3753662109375,291.1499938964844,258.9717712402344,257.56964111328125,279.1802062988281,293.26153564453125,291.3826599121094,1.0,0.44220831990242,0.6130133867263794,0.6130133867263794,1.0,1.0,-2.166637659072876,0.8899741768836975,1.2766635417938232,0.3957545161247253,0.0,0.0,0.9441532492637634,118.22017669677734,111.0,192.4125823974609,-26888.578125,1013.8948974609376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34234619140625,310.81988525390625,278.1499938964844,0.0,18000.0,316.19000244140625,34402.3359375,36000.0,0.0,0.0,0.6393173336982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243910074234009,1.824419021606445,-2.7991762181045488e-05,0.0,0.0006488257786259,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.3093566894531,297.1499938964844,293.1499938964844,0.2145198434591293,-4205.50537109375,304.1850891113281,0.794086217880249,0.2980263233184814,0.2717648148536682,293.30926513671875,297.1499938964844,293.1499938964844,0.1692782640457153,-3667.868408203125,304.1823425292969,0.7457612156867981,0.2457940429449081,0.2370724529027938,293.19537353515625,297.1499938964844,293.1499938964844,0.4345848560333252,-5708.6787109375,304.188232421875,0.9609351754188538,0.5255167484283447,0.3688104450702667,293.16748046875,297.1499938964844,293.1499938964844,0.5209798216819763,-8886.89453125,304.2200012207031,0.9990000128746032,0.6311530470848083,0.5727234482765198,293.1910095214844,297.1499938964844,293.1499938964844,0.032144445925951,-5476.25,304.1590881347656,0.4922288060188293,0.0749104395508766,0.3546016812324524,291.3753662109375,291.1499938964844,258.9717712402344,257.56964111328125,279.1802062988281,293.26153564453125,291.3826599121094,1.0,0.44220831990242,0.6130133867263794,0.6130133867263794,1.0,1.0,-2.166637659072876,0.8899741768836975,1.2766635417938232,0.3957545161247253,0.0,0.0,0.9441532492637634,118.22017669677734,111.0,192.4125823974609,-26888.578125,1013.8948974609376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34234619140625,310.81988525390625,278.1499938964844,0.0,18000.0,316.19000244140625,34402.3359375,36000.0,0.0,0.0,0.6393173336982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243910074234009,1.824419021606445,-2.7991762181045488e-05,0.0,0.0006488257786259,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3105163574219,297.1499938964844,293.1499938964844,0.2112924009561538,-4154.2578125,304.1845703125,0.7925736308097839,0.2957795560359955,0.269766628742218,293.3117370605469,297.1499938964844,293.1499938964844,0.166230022907257,-3614.033935546875,304.1820068359375,0.7438582181930542,0.2432907968759536,0.2347328811883926,293.1971435546875,297.1499938964844,293.1499938964844,0.4309630692005157,-5671.06201171875,304.1878662109375,0.960963010787964,0.5245922803878784,0.3681684732437134,293.16290283203125,297.1499938964844,293.1499938964844,0.5161793828010559,-8825.1552734375,304.2159729003906,0.9990000128746032,0.6318298578262329,0.571678876876831,293.191650390625,297.1499938964844,293.1499938964844,0.0313515029847621,-5405.04736328125,304.15887451171875,0.491111546754837,0.0742687433958053,0.3516987860202789,291.4374694824219,291.1499938964844,258.9931030273437,257.58905029296875,279.1795959472656,293.2629089355469,291.4441223144531,1.0,0.4405010342597961,0.6144481897354126,0.6144481897354126,1.0,1.0,-2.155913591384888,0.8862112760543823,1.2697023153305054,0.3941873013973236,0.0,0.0,0.9187320470809937,117.59656524658205,111.0,181.7710723876953,-26871.9765625,1000.89501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4522705078125,310.922119140625,278.1499938964844,0.0,18000.0,316.6700134277344,35740.94921875,36000.0,0.0,0.0,0.6426012516021729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8192757368087769,1.8193038702011108,-2.818130815285258e-05,0.0,0.0006521586328744,0.0,0.0,683.478759765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
