time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.3118896484375,297.1499938964844,293.1499938964844,0.2082473486661911,-4105.92724609375,304.1838073730469,0.7905310392379761,0.2934799790382385,0.2677326500415802,293.3144226074219,297.1499938964844,293.1499938964844,0.1633105278015136,-3562.44970703125,304.1814880371094,0.7414770722389221,0.2407120317220688,0.2323367148637771,293.1988830566406,297.1499938964844,293.1499938964844,0.4277257621288299,-5637.66357421875,304.18682861328125,0.9603941440582277,0.5236533284187317,0.3675237894058227,293.1605224609375,297.1499938964844,293.1499938964844,0.5128889083862305,-8784.7236328125,304.2099304199219,0.9990000128746032,0.6321357488632202,0.5716506838798523,293.1922912597656,297.1499938964844,293.1499938964844,0.0306209530681371,-5338.34423828125,304.1585998535156,0.4896655082702636,0.0736113712191581,0.3487843871116638,291.490234375,291.1499938964844,259.0140686035156,257.6081848144531,279.1789855957031,293.2648010253906,291.4945678710937,1.0,0.4391840696334839,0.6158493161201477,0.6158493161201477,1.0,1.0,-2.14628267288208,0.8829020261764526,1.2633806467056274,0.3928435444831848,0.0,0.0,0.8906635046005249,117.31616973876952,114.0,157.4752197265625,-26799.158203125,990.3342895507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.59521484375,311.01593017578125,278.1499938964844,0.0,18000.0,316.6700134277344,36611.40625,36000.0,0.0,0.0,0.6414663195610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7888697385787964,1.7888973951339722,-2.771195249806624e-05,0.0,0.0006510067614726,0.0,0.0,657.315185546875,0.0,0.0,0.0,0.9845486283302308,4.0,0.0,1.0
463620,293.3145446777344,297.1499938964844,293.1499938964844,0.2035513520240783,-4032.515869140625,304.1803283691406,0.785237193107605,0.2888377904891968,0.2636165618896484,293.3199768066406,297.1499938964844,293.1499938964844,0.1585001349449157,-3478.357666015625,304.1789855957031,0.7356127500534058,0.2354201674461364,0.2274135798215866,293.2020263671875,297.1499938964844,293.1499938964844,0.4241080284118652,-5602.48828125,304.18048095703125,0.95783793926239,0.5217773914337158,0.3662453591823578,293.1625061035156,297.1499938964844,293.1499938964844,0.5122355818748474,-8787.6796875,304.1908874511719,0.9990000128746032,0.6314883828163147,0.5740039944648743,293.1937561035156,297.1499938964844,293.1499938964844,0.0294939633458852,-5261.48828125,304.1575012207031,0.4859316945075989,0.0722454935312271,0.3428691327571869,291.5211486816406,291.1499938964844,259.0547180175781,257.6454467773437,279.1776123046875,293.26922607421875,291.52069091796875,1.0,0.4374821186065674,0.6185422539710999,0.6185422539710999,1.0,1.0,-2.1296098232269287,0.8773316740989685,1.252278208732605,0.3906623423099518,0.0,0.0,0.8382179141044617,117.5691909790039,117.0,61.11084365844727,-26504.44140625,974.9127197265624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9188232421875,311.1488647460937,278.1499938964844,0.0,18000.0,316.6700134277344,37281.05078125,36000.0,0.0,0.0,0.6379002332687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6793426275253296,1.679368257522583,-2.555667924752925e-05,0.0,0.0006473876419477,0.0,0.0,561.0862426757812,0.0,0.0,0.0,0.9329384565353394,4.0,0.0,1.0
463680,293.3145446777344,297.1499938964844,293.1499938964844,0.2035513520240783,-4032.515869140625,304.1803283691406,0.785237193107605,0.2888377904891968,0.2636165618896484,293.3199768066406,297.1499938964844,293.1499938964844,0.1585001349449157,-3478.357666015625,304.1789855957031,0.7356127500534058,0.2354201674461364,0.2274135798215866,293.2020263671875,297.1499938964844,293.1499938964844,0.4241080284118652,-5602.48828125,304.18048095703125,0.95783793926239,0.5217773914337158,0.3662453591823578,293.1625061035156,297.1499938964844,293.1499938964844,0.5122355818748474,-8787.6796875,304.1908874511719,0.9990000128746032,0.6314883828163147,0.5740039944648743,293.1937561035156,297.1499938964844,293.1499938964844,0.0294939633458852,-5261.48828125,304.1575012207031,0.4859316945075989,0.0722454935312271,0.3428691327571869,291.5211486816406,291.1499938964844,259.0547180175781,257.6454467773437,279.1776123046875,293.26922607421875,291.52069091796875,1.0,0.4374821186065674,0.6185422539710999,0.6185422539710999,1.0,1.0,-2.1296098232269287,0.8773316740989685,1.252278208732605,0.3906623423099518,0.0,0.0,0.8382179141044617,117.5691909790039,117.0,61.11084365844727,-26504.44140625,974.9127197265624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9188232421875,311.1488647460937,278.1499938964844,0.0,18000.0,316.6700134277344,37281.05078125,36000.0,0.0,0.0,0.6379002332687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6793426275253296,1.679368257522583,-2.555667924752925e-05,0.0,0.0006473876419477,0.0,0.0,561.0862426757812,0.0,0.0,0.0,0.9329384565353394,4.0,0.0,1.0
463740,293.3168334960937,297.1499938964844,293.1499938964844,0.20002381503582,-3978.375,304.17608642578125,0.7788700461387634,0.2842030823230743,0.2595226764678955,293.3253479003906,297.1499938964844,293.1499938964844,0.1545139253139495,-3409.37744140625,304.17596435546875,0.7287354469299316,0.2300290614366531,0.2224070727825164,293.2047119140625,297.1499938964844,293.1499938964844,0.4229215085506439,-5593.58447265625,304.1723022460937,0.953869640827179,0.519913375377655,0.3649976849555969,293.1727294921875,297.1499938964844,293.1499938964844,0.5171064734458923,-8866.6494140625,304.1691589355469,0.9990000128746032,0.6291148066520691,0.5787259340286255,293.19537353515625,297.1499938964844,293.1499938964844,0.0283991713076829,-5150.490234375,304.1567687988281,0.4812048971652984,0.0708089247345924,0.3367801606655121,291.490966796875,291.1499938964844,259.093505859375,257.68121337890625,279.1759948730469,293.2732849121094,291.488037109375,1.0,0.4367161393165588,0.6210675835609436,0.6210675835609436,1.0,1.0,-2.1155378818511963,0.8727667927742004,1.242771029472351,0.3889523148536682,0.0,0.0,0.7943052053451538,118.63250732421876,120.0,-19.980945587158203,-26158.92578125,965.1044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2967834472656,311.2767333984375,278.1499938964844,0.0,18000.0,316.19000244140625,37379.31640625,36000.0,0.0,0.0,0.627579391002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5541757345199585,1.5541987419128418,-2.31211834034184e-05,0.0,0.0006369132897816,0.0,0.0,462.1041259765625,0.0,0.0,0.0,0.8748325705528259,4.0,0.0,1.0
463800,293.3168334960937,297.1499938964844,293.1499938964844,0.20002381503582,-3978.375,304.17608642578125,0.7788700461387634,0.2842030823230743,0.2595226764678955,293.3253479003906,297.1499938964844,293.1499938964844,0.1545139253139495,-3409.37744140625,304.17596435546875,0.7287354469299316,0.2300290614366531,0.2224070727825164,293.2047119140625,297.1499938964844,293.1499938964844,0.4229215085506439,-5593.58447265625,304.1723022460937,0.953869640827179,0.519913375377655,0.3649976849555969,293.1727294921875,297.1499938964844,293.1499938964844,0.5171064734458923,-8866.6494140625,304.1691589355469,0.9990000128746032,0.6291148066520691,0.5787259340286255,293.19537353515625,297.1499938964844,293.1499938964844,0.0283991713076829,-5150.490234375,304.1567687988281,0.4812048971652984,0.0708089247345924,0.3367801606655121,291.490966796875,291.1499938964844,259.093505859375,257.68121337890625,279.1759948730469,293.2732849121094,291.488037109375,1.0,0.4367161393165588,0.6210675835609436,0.6210675835609436,1.0,1.0,-2.1155378818511963,0.8727667927742004,1.242771029472351,0.3889523148536682,0.0,0.0,0.7943052053451538,118.63250732421876,120.0,-19.980945587158203,-26158.92578125,965.1044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2967834472656,311.2767333984375,278.1499938964844,0.0,18000.0,316.19000244140625,37379.31640625,36000.0,0.0,0.0,0.627579391002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5541757345199585,1.5541987419128418,-2.31211834034184e-05,0.0,0.0006369132897816,0.0,0.0,462.1041259765625,0.0,0.0,0.0,0.8748325705528259,4.0,0.0,1.0
463860,293.3188171386719,297.1499938964844,293.1499938964844,0.1972238272428512,-3936.11669921875,304.1720886230469,0.7718387842178345,0.2795777916908264,0.255457729101181,293.33038330078125,297.1499938964844,293.1499938964844,0.1510144472122192,-3349.214599609375,304.17315673828125,0.7210909724235535,0.2245649844408035,0.2173485904932022,293.2071838378906,297.1499938964844,293.1499938964844,0.4233198761940002,-5601.3505859375,304.16424560546875,0.9488609433174132,0.518030047416687,0.3637572824954986,293.1899719238281,297.1499938964844,293.1499938964844,0.5259389877319336,-8998.39453125,304.1481018066406,0.9990000128746032,0.6250535845756531,0.5851120352745056,293.1972045898437,297.1499938964844,293.1499938964844,0.0276622399687767,-5084.85009765625,304.15576171875,0.4753999412059784,0.0692916288971901,0.3304356634616852,291.4226379394531,291.1499938964844,259.130126953125,257.7152099609375,279.1743469238281,293.27618408203125,291.4182434082031,1.0,0.4366013705730438,0.6234168410301208,0.6234168410301208,1.0,1.0,-2.103139638900757,0.8687866926193237,1.234352946281433,0.3874967992305755,0.0,0.0,0.762195885181427,120.27691650390624,123.0,-77.54515838623047,-25793.013671875,959.07373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6262512207031,311.3572082519531,278.1499938964844,0.0,18000.0,316.19000244140625,37153.26953125,36000.0,0.0,0.0,0.6191975474357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431605339050293,1.4431816339492798,-2.104944542224985e-05,0.0,0.0006284067640081,0.0,0.0,384.54888916015625,0.0,0.0,0.0,0.8242170810699463,4.0,0.0,1.0
463920,293.3188171386719,297.1499938964844,293.1499938964844,0.1972238272428512,-3936.11669921875,304.1720886230469,0.7718387842178345,0.2795777916908264,0.255457729101181,293.33038330078125,297.1499938964844,293.1499938964844,0.1510144472122192,-3349.214599609375,304.17315673828125,0.7210909724235535,0.2245649844408035,0.2173485904932022,293.2071838378906,297.1499938964844,293.1499938964844,0.4233198761940002,-5601.3505859375,304.16424560546875,0.9488609433174132,0.518030047416687,0.3637572824954986,293.1899719238281,297.1499938964844,293.1499938964844,0.5259389877319336,-8998.39453125,304.1481018066406,0.9990000128746032,0.6250535845756531,0.5851120352745056,293.1972045898437,297.1499938964844,293.1499938964844,0.0276622399687767,-5084.85009765625,304.15576171875,0.4753999412059784,0.0692916288971901,0.3304356634616852,291.4226379394531,291.1499938964844,259.130126953125,257.7152099609375,279.1743469238281,293.27618408203125,291.4182434082031,1.0,0.4366013705730438,0.6234168410301208,0.6234168410301208,1.0,1.0,-2.103139638900757,0.8687866926193237,1.234352946281433,0.3874967992305755,0.0,0.0,0.762195885181427,120.27691650390624,123.0,-77.54515838623047,-25793.013671875,959.07373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6262512207031,311.3572082519531,278.1499938964844,0.0,18000.0,316.19000244140625,37153.26953125,36000.0,0.0,0.0,0.6191975474357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431605339050293,1.4431816339492798,-2.104944542224985e-05,0.0,0.0006284067640081,0.0,0.0,384.54888916015625,0.0,0.0,0.0,0.8242170810699463,4.0,0.0,1.0
463980,293.3204650878906,297.1499938964844,293.1499938964844,0.194429874420166,-3893.395263671875,304.16943359375,0.7636536955833435,0.2749667465686798,0.2514378726482391,293.3350524902344,297.1499938964844,293.1499938964844,0.1474558413028717,-3287.376953125,304.1714172363281,0.711902916431427,0.2190447151660919,0.2122678458690643,293.20953369140625,297.1499938964844,293.1499938964844,0.4237871766090393,-5608.77392578125,304.1588134765625,0.9419660568237304,0.5161035656929016,0.3625186085700989,293.2115478515625,297.1499938964844,293.1499938964844,0.5326146483421326,-9093.58984375,304.138427734375,0.9976520538330078,0.6196662187576294,0.5886781811714172,293.1990051269531,297.1499938964844,293.1499938964844,0.0267812460660934,-5011.3759765625,304.1553039550781,0.4675236344337463,0.0677270665764808,0.3239942193031311,291.3561096191406,291.1499938964844,259.1643371582031,257.74725341796875,279.17486572265625,293.2804260253906,291.35302734375,1.0,0.4367656409740448,0.6258804202079773,0.6258804202079773,1.0,1.0,-2.0872929096221924,0.8632177710533142,1.2240750789642334,0.3853791654109955,0.0,0.0,0.7393887042999268,122.82718658447266,126.0,-83.28256225585938,-25477.833984375,953.0092163085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9372253417969,311.4625244140625,278.1499938964844,0.0,18000.0,316.19000244140625,36855.72265625,36000.0,0.0,0.0,0.6097092032432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3602159023284912,1.3602354526519775,-1.957014865183737e-05,0.0,0.0006187772960402,0.0,0.0,332.7177124023437,0.0,0.0,0.0,0.7867878675460815,4.0,0.0,1.0
464040,293.3204650878906,297.1499938964844,293.1499938964844,0.194429874420166,-3893.395263671875,304.16943359375,0.7636536955833435,0.2749667465686798,0.2514378726482391,293.3350524902344,297.1499938964844,293.1499938964844,0.1474558413028717,-3287.376953125,304.1714172363281,0.711902916431427,0.2190447151660919,0.2122678458690643,293.20953369140625,297.1499938964844,293.1499938964844,0.4237871766090393,-5608.77392578125,304.1588134765625,0.9419660568237304,0.5161035656929016,0.3625186085700989,293.2115478515625,297.1499938964844,293.1499938964844,0.5326146483421326,-9093.58984375,304.138427734375,0.9976520538330078,0.6196662187576294,0.5886781811714172,293.1990051269531,297.1499938964844,293.1499938964844,0.0267812460660934,-5011.3759765625,304.1553039550781,0.4675236344337463,0.0677270665764808,0.3239942193031311,291.3561096191406,291.1499938964844,259.1643371582031,257.74725341796875,279.17486572265625,293.2804260253906,291.35302734375,1.0,0.4367656409740448,0.6258804202079773,0.6258804202079773,1.0,1.0,-2.0872929096221924,0.8632177710533142,1.2240750789642334,0.3853791654109955,0.0,0.0,0.7393887042999268,122.82718658447266,126.0,-83.28256225585938,-25477.833984375,953.0092163085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9372253417969,311.4625244140625,278.1499938964844,0.0,18000.0,316.19000244140625,36855.72265625,36000.0,0.0,0.0,0.6097092032432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3602159023284912,1.3602354526519775,-1.957014865183737e-05,0.0,0.0006187772960402,0.0,0.0,332.7177124023437,0.0,0.0,0.0,0.7867878675460815,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1928387284278869,-3868.478271484375,304.1687927246094,0.758895218372345,0.2726633548736572,0.2494600564241409,293.3372802734375,297.1499938964844,293.1499938964844,0.1455148458480835,-3253.094482421875,304.1710510253906,0.7062535285949707,0.2162658870220184,0.2097397893667221,293.21075439453125,297.1499938964844,293.1499938964844,0.4235859811306,-5607.29345703125,304.1575927734375,0.9373817443847656,0.5151099562644958,0.3619042932987213,293.21905517578125,297.1499938964844,293.1499938964844,0.5314264297485352,-9075.2177734375,304.1426696777344,0.9939811825752258,0.6174089312553406,0.5864056944847107,293.1998291015625,297.1499938964844,293.1499938964844,0.02632144279778,-4970.8232421875,304.1551818847656,0.4622065722942352,0.0669425204396247,0.3208849132061004,291.3360595703125,291.1499938964844,259.18048095703125,257.762451171875,279.1762084960937,293.2826843261719,291.3339538574219,1.0,0.4367057979106903,0.6272939443588257,0.6272939443588257,1.0,1.0,-2.074665307998657,0.8584023118019104,1.2162630558013916,0.3832442760467529,0.0,0.0,0.7290391325950623,124.59869384765624,126.0,-68.69983673095703,-25301.3828125,947.3016357421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0816345214844,311.5211486816406,278.1499938964844,0.0,18000.0,315.7099914550781,36770.02734375,36000.0,0.0,0.0,0.5998244285583496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325387716293335,1.3254066705703735,-1.8982780602527782e-05,0.0,0.0006087455549277,0.0,0.0,312.6382751464844,0.0,0.0,0.0,0.7711526155471802,4.0,0.0,1.0
464160,293.3219299316406,297.1499938964844,293.1499938964844,0.1912381052970886,-3843.342041015625,304.16827392578125,0.7543933987617493,0.270348846912384,0.2474682629108429,293.3394775390625,297.1499938964844,293.1499938964844,0.1435529738664627,-3218.323486328125,304.1707763671875,0.7006696462631226,0.2134595811367035,0.2071835249662399,293.2120666503906,297.1499938964844,293.1499938964844,0.4233654737472534,-5605.53466796875,304.1565856933594,0.9330402612686156,0.5140799880027771,0.3612622320652008,293.2240905761719,297.1499938964844,293.1499938964844,0.5306099057197571,-9062.6533203125,304.1454772949219,0.9905443787574768,0.6155482530593872,0.5845673680305481,293.20068359375,297.1499938964844,293.1499938964844,0.0258538480848073,-4929.1884765625,304.15509033203125,0.4568460881710052,0.0661465898156166,0.3177102506160736,291.3166198730469,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2846374511719,291.3137512207031,1.0,0.4366180896759033,0.6287094950675964,0.6287094950675964,1.0,1.0,-2.062411069869995,0.8537384867668152,1.2086726427078247,0.3811978697776794,0.0,0.0,0.7198349237442017,126.26828002929688,129.0,-64.98184967041016,-25100.896484375,941.6177978515624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18096923828125,311.54119873046875,278.1499938964844,0.0,18000.0,315.7099914550781,36707.09375,36000.0,0.0,0.0,0.5939853191375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2924867868423462,1.2925052642822266,-1.8445522073307075e-05,0.0,0.0006028196075931,0.0,0.0,294.53887939453125,0.0,0.0,0.0,0.7565926909446716,4.0,0.0,1.0
464220,293.3232727050781,297.1499938964844,293.1499938964844,0.188031792640686,-3792.76513671875,304.16754150390625,0.7459312677383423,0.2657225728034973,0.2434696406126022,293.3437805175781,297.1499938964844,293.1499938964844,0.1395782232284546,-3147.4873046875,304.1705017089844,0.6897326111793518,0.2077893018722534,0.2020009160041809,293.2148132324219,297.1499938964844,293.1499938964844,0.4228928089141845,-5601.4384765625,304.1552429199219,0.924850046634674,0.5119550228118896,0.3599179685115814,293.2303466796875,297.1499938964844,293.1499938964844,0.529585599899292,-9047.115234375,304.1486511230469,0.9840299487113952,0.6123917698860168,0.581613302230835,293.2022705078125,297.1499938964844,293.1499938964844,0.0249085184186697,-4843.697265625,304.15496826171875,0.4467512667179107,0.0645413026213646,0.3112357258796692,291.2763061523437,291.1499938964844,259.2245483398437,257.804443359375,279.177734375,293.28790283203125,291.2742614746094,1.0,0.4363973438739776,0.6315279006958008,0.6315279006958008,1.0,1.0,-2.0384464263916016,0.8445999026298523,1.193846583366394,0.3772013783454895,0.0,0.0,0.7058697938919067,129.43882751464844,132.0,-55.59474563598633,-24746.203125,930.2776489257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3428649902344,311.5767822265625,278.1499938964844,0.0,18000.0,315.7099914550781,36520.546875,36000.0,0.0,0.0,0.5821394920349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240589618682861,1.2406072616577148,-1.7605048924451694e-05,0.0,0.000590797571931,0.0,0.0,267.3361511230469,0.0,0.0,0.0,0.7337949275970459,4.0,0.0,1.0
464280,293.3232727050781,297.1499938964844,293.1499938964844,0.188031792640686,-3792.76513671875,304.16754150390625,0.7459312677383423,0.2657225728034973,0.2434696406126022,293.3437805175781,297.1499938964844,293.1499938964844,0.1395782232284546,-3147.4873046875,304.1705017089844,0.6897326111793518,0.2077893018722534,0.2020009160041809,293.2148132324219,297.1499938964844,293.1499938964844,0.4228928089141845,-5601.4384765625,304.1552429199219,0.924850046634674,0.5119550228118896,0.3599179685115814,293.2303466796875,297.1499938964844,293.1499938964844,0.529585599899292,-9047.115234375,304.1486511230469,0.9840299487113952,0.6123917698860168,0.581613302230835,293.2022705078125,297.1499938964844,293.1499938964844,0.0249085184186697,-4843.697265625,304.15496826171875,0.4467512667179107,0.0645413026213646,0.3112357258796692,291.2763061523437,291.1499938964844,259.2245483398437,257.804443359375,279.177734375,293.28790283203125,291.2742614746094,1.0,0.4363973438739776,0.6315279006958008,0.6315279006958008,1.0,1.0,-2.0384464263916016,0.8445999026298523,1.193846583366394,0.3772013783454895,0.0,0.0,0.7058697938919067,129.43882751464844,132.0,-55.59474563598633,-24746.203125,930.2776489257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3428649902344,311.5767822265625,278.1499938964844,0.0,18000.0,315.7099914550781,36520.546875,36000.0,0.0,0.0,0.5821394920349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240589618682861,1.2406072616577148,-1.7605048924451694e-05,0.0,0.000590797571931,0.0,0.0,267.3361511230469,0.0,0.0,0.0,0.7337949275970459,4.0,0.0,1.0
464340,293.3243408203125,297.1499938964844,293.1499938964844,0.184653177857399,-3738.906494140625,304.1673278808594,0.7379813194274902,0.2611171901226043,0.2394808083772659,293.3478088378906,297.1499938964844,293.1499938964844,0.1354198008775711,-3072.59814453125,304.17059326171875,0.6790183186531067,0.202061042189598,0.1967532634735107,293.217529296875,297.1499938964844,293.1499938964844,0.4219638407230377,-5592.06884765625,304.1550598144531,0.9171645045280457,0.5097602009773254,0.3585185110569,293.2345886230469,297.1499938964844,293.1499938964844,0.5283125042915344,-9028.6240234375,304.1512145996094,0.9776249527931212,0.609498143196106,0.5790139436721802,293.20367431640625,297.1499938964844,293.1499938964844,0.0239327456802129,-4752.52490234375,304.1549377441406,0.437413603067398,0.0629294589161872,0.304696261882782,291.24725341796875,291.1499938964844,259.25,257.8291015625,279.1778259277344,293.2906188964844,291.24560546875,1.0,0.4361487925052643,0.6343161463737488,0.6343161463737488,1.0,1.0,-2.014698028564453,0.8354751467704773,1.179222822189331,0.3732020556926727,0.0,0.0,0.6949161291122437,132.504638671875,135.0,-43.5536003112793,-24415.23046875,918.91796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4455871582031,311.58770751953125,278.1499938964844,0.0,18000.0,315.2300109863281,36395.9453125,36000.0,0.0,0.0,0.5655561685562134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2009673118591309,1.200984239578247,-1.6989415598800406e-05,0.0,0.0005739675834774,0.0,0.0,247.8752899169922,0.0,0.0,0.0,0.7165442705154419,4.0,0.0,1.0
464400,293.3243408203125,297.1499938964844,293.1499938964844,0.184653177857399,-3738.906494140625,304.1673278808594,0.7379813194274902,0.2611171901226043,0.2394808083772659,293.3478088378906,297.1499938964844,293.1499938964844,0.1354198008775711,-3072.59814453125,304.17059326171875,0.6790183186531067,0.202061042189598,0.1967532634735107,293.217529296875,297.1499938964844,293.1499938964844,0.4219638407230377,-5592.06884765625,304.1550598144531,0.9171645045280457,0.5097602009773254,0.3585185110569,293.2345886230469,297.1499938964844,293.1499938964844,0.5283125042915344,-9028.6240234375,304.1512145996094,0.9776249527931212,0.609498143196106,0.5790139436721802,293.20367431640625,297.1499938964844,293.1499938964844,0.0239327456802129,-4752.52490234375,304.1549377441406,0.437413603067398,0.0629294589161872,0.304696261882782,291.24725341796875,291.1499938964844,259.25,257.8291015625,279.1778259277344,293.2906188964844,291.24560546875,1.0,0.4361487925052643,0.6343161463737488,0.6343161463737488,1.0,1.0,-2.014698028564453,0.8354751467704773,1.179222822189331,0.3732020556926727,0.0,0.0,0.6949161291122437,132.504638671875,135.0,-43.5536003112793,-24415.23046875,918.91796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4455871582031,311.58770751953125,278.1499938964844,0.0,18000.0,315.2300109863281,36395.9453125,36000.0,0.0,0.0,0.5655561685562134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2009673118591309,1.200984239578247,-1.6989415598800406e-05,0.0,0.0005739675834774,0.0,0.0,247.8752899169922,0.0,0.0,0.0,0.7165442705154419,4.0,0.0,1.0
464460,293.3243408203125,297.1499938964844,293.1499938964844,0.1814243048429489,-3687.36181640625,304.1669311523437,0.730567216873169,0.2566928565502167,0.2355934083461761,293.35076904296875,297.1499938964844,293.1499938964844,0.1313415765762329,-2998.767333984375,304.1705322265625,0.6687657833099365,0.1964475512504577,0.1915444284677505,293.21942138671875,297.1499938964844,293.1499938964844,0.4211877286434173,-5584.41015625,304.1546325683594,0.9102072715759276,0.5076632499694824,0.3571383655071258,293.2372131347656,297.1499938964844,293.1499938964844,0.5272852182388306,-9014.255859375,304.1524658203125,0.9713648557662964,0.6068152189254761,0.576582133769989,293.2041015625,297.1499938964844,293.1499938964844,0.0230492837727069,-4668.48193359375,304.1547546386719,0.4292187094688415,0.0614803992211818,0.2985601723194122,291.21484375,291.1499938964844,259.27301025390625,257.851806640625,279.1771850585937,293.2922668457031,291.2127685546875,1.0,0.4359256029129028,0.6370121240615845,0.6370121240615845,1.0,1.0,-1.991825819015503,0.8266412615776062,1.165184497833252,0.3693020343780517,0.0,0.0,0.6883100271224976,135.43734741210938,138.0,-45.733829498291016,-24066.265625,908.0430297851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40838623046875,311.5063781738281,278.1499938964844,0.0,18000.0,315.2300109863281,36254.171875,36000.0,0.0,0.0,0.5531153082847595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173334717750549,1.1733512878417969,-1.6558948118472472e-05,0.0,0.000561341701541,0.0,0.0,234.7971343994141,0.0,0.0,0.0,0.7046731114387512,4.0,0.0,1.0
464520,293.3243408203125,297.1499938964844,293.1499938964844,0.1814243048429489,-3687.36181640625,304.1669311523437,0.730567216873169,0.2566928565502167,0.2355934083461761,293.35076904296875,297.1499938964844,293.1499938964844,0.1313415765762329,-2998.767333984375,304.1705322265625,0.6687657833099365,0.1964475512504577,0.1915444284677505,293.21942138671875,297.1499938964844,293.1499938964844,0.4211877286434173,-5584.41015625,304.1546325683594,0.9102072715759276,0.5076632499694824,0.3571383655071258,293.2372131347656,297.1499938964844,293.1499938964844,0.5272852182388306,-9014.255859375,304.1524658203125,0.9713648557662964,0.6068152189254761,0.576582133769989,293.2041015625,297.1499938964844,293.1499938964844,0.0230492837727069,-4668.48193359375,304.1547546386719,0.4292187094688415,0.0614803992211818,0.2985601723194122,291.21484375,291.1499938964844,259.27301025390625,257.851806640625,279.1771850585937,293.2922668457031,291.2127685546875,1.0,0.4359256029129028,0.6370121240615845,0.6370121240615845,1.0,1.0,-1.991825819015503,0.8266412615776062,1.165184497833252,0.3693020343780517,0.0,0.0,0.6883100271224976,135.43734741210938,138.0,-45.733829498291016,-24066.265625,908.0430297851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40838623046875,311.5063781738281,278.1499938964844,0.0,18000.0,315.2300109863281,36254.171875,36000.0,0.0,0.0,0.5531153082847595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173334717750549,1.1733512878417969,-1.6558948118472472e-05,0.0,0.000561341701541,0.0,0.0,234.7971343994141,0.0,0.0,0.0,0.7046731114387512,4.0,0.0,1.0
464580,293.3233642578125,297.1499938964844,293.1499938964844,0.1783072650432586,-3637.350830078125,304.1664733886719,0.7236998677253723,0.2524761259555816,0.2319053411483764,293.3524780273437,297.1499938964844,293.1499938964844,0.1273622363805771,-2926.188232421875,304.1703186035156,0.6592462658882141,0.1910105943679809,0.1865089386701584,293.220458984375,297.1499938964844,293.1499938964844,0.4203841686248779,-5576.3388671875,304.1544494628906,0.9041923880577089,0.5056959986686707,0.3558584749698639,293.2386779785156,297.1499938964844,293.1499938964844,0.5262030363082886,-8999.302734375,304.1534423828125,0.9654082655906676,0.6043102741241455,0.5743409395217896,293.203369140625,297.1499938964844,293.1499938964844,0.0223317183554172,-4598.810546875,304.15435791015625,0.4225667417049408,0.0602585487067699,0.2934795916080475,291.1866455078125,291.1499938964844,259.2945251464844,257.8734741210937,279.1759948730469,293.292724609375,291.1849975585937,1.0,0.435824453830719,0.6395514011383057,0.6395514011383057,1.0,1.0,-1.9710187911987305,0.8186091184616089,1.1524096727371216,0.3657635748386383,0.0,0.0,0.68538498878479,138.20260620117188,141.0,-39.90424346923828,-23771.431640625,898.587646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2998962402344,311.40020751953125,278.1499938964844,0.0,18000.0,315.2300109863281,36126.28125,36000.0,0.0,0.0,0.5416830778121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159631609916687,1.1596479415893557,-1.6335896361852065e-05,0.0,0.0005497394595295,0.0,0.0,228.36363220214844,0.0,0.0,0.0,0.6987382769584656,4.0,0.0,1.0
464640,293.3233642578125,297.1499938964844,293.1499938964844,0.1783072650432586,-3637.350830078125,304.1664733886719,0.7236998677253723,0.2524761259555816,0.2319053411483764,293.3524780273437,297.1499938964844,293.1499938964844,0.1273622363805771,-2926.188232421875,304.1703186035156,0.6592462658882141,0.1910105943679809,0.1865089386701584,293.220458984375,297.1499938964844,293.1499938964844,0.4203841686248779,-5576.3388671875,304.1544494628906,0.9041923880577089,0.5056959986686707,0.3558584749698639,293.2386779785156,297.1499938964844,293.1499938964844,0.5262030363082886,-8999.302734375,304.1534423828125,0.9654082655906676,0.6043102741241455,0.5743409395217896,293.203369140625,297.1499938964844,293.1499938964844,0.0223317183554172,-4598.810546875,304.15435791015625,0.4225667417049408,0.0602585487067699,0.2934795916080475,291.1866455078125,291.1499938964844,259.2945251464844,257.8734741210937,279.1759948730469,293.292724609375,291.1849975585937,1.0,0.435824453830719,0.6395514011383057,0.6395514011383057,1.0,1.0,-1.9710187911987305,0.8186091184616089,1.1524096727371216,0.3657635748386383,0.0,0.0,0.68538498878479,138.20260620117188,141.0,-39.90424346923828,-23771.431640625,898.587646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2998962402344,311.40020751953125,278.1499938964844,0.0,18000.0,315.2300109863281,36126.28125,36000.0,0.0,0.0,0.5416830778121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159631609916687,1.1596479415893557,-1.6335896361852065e-05,0.0,0.0005497394595295,0.0,0.0,228.36363220214844,0.0,0.0,0.0,0.6987382769584656,4.0,0.0,1.0
464700,293.3226928710937,297.1499938964844,293.1499938964844,0.1767619848251342,-3612.446533203125,304.1662902832031,0.7203326225280762,0.2504123747348785,0.2301065921783447,293.35308837890625,297.1499938964844,293.1499938964844,0.1253872066736221,-2889.948974609375,304.1701965332031,0.6546733379364014,0.188325822353363,0.1840292811393737,293.2208251953125,297.1499938964844,293.1499938964844,0.4199326932430267,-5571.72802734375,304.1544494628906,0.9014248847961426,0.5047269463539124,0.355232834815979,293.2391967773437,297.1499938964844,293.1499938964844,0.5255942940711975,-8990.9228515625,304.1539306640625,0.9624504446983336,0.6030822396278381,0.5732508301734924,293.2027893066406,297.1499938964844,293.1499938964844,0.02201216109097,-4567.2734375,304.1541442871094,0.4196121096611023,0.0596979968249797,0.2912003993988037,291.17449951171875,291.1499938964844,259.3047790527344,257.8839416503906,279.1753845214844,293.2927551269531,291.1729736328125,1.0,0.4358227550983429,0.6407752633094788,0.6407752633094788,1.0,1.0,-1.961083173751831,0.8147633671760559,1.1463197469711304,0.3640673756599426,0.0,0.0,0.6849870681762695,139.5735626220703,141.0,-36.72387313842773,-23633.7578125,894.2749633789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2203369140625,311.3352966308594,278.1499938964844,0.0,18000.0,314.75,36075.84765625,36000.0,0.0,0.0,0.5316187143325806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1564308404922483,1.156447172164917,-1.627947494853288e-05,0.0,0.000539525412023,0.0,0.0,226.8304138183593,0.0,0.0,0.0,0.6973559260368347,4.0,0.0,1.0
464760,293.3219299316406,297.1499938964844,293.1499938964844,0.1752619445323944,-3588.2724609375,304.1660461425781,0.7169567942619324,0.24837127327919,0.2283295094966888,293.3536071777344,297.1499938964844,293.1499938964844,0.1234447658061981,-2854.223876953125,304.1700744628906,0.6502001881599426,0.1856542825698852,0.1815644353628158,293.22119140625,297.1499938964844,293.1499938964844,0.4195417165756225,-5567.8095703125,304.15435791015625,0.898713231086731,0.5037615895271301,0.3546106219291687,293.2396545410156,297.1499938964844,293.1499938964844,0.5250562429428101,-8983.642578125,304.1541748046875,0.959482729434967,0.601862370967865,0.5721700191497803,293.2021179199219,297.1499938964844,293.1499938964844,0.0217170640826225,-4538.06494140625,304.1539306640625,0.4168305397033691,0.0591597631573677,0.2890370190143585,291.1610107421875,291.1499938964844,259.314697265625,257.8941955566406,279.1748352050781,293.2926940917969,291.1588439941406,1.0,0.4358503818511963,0.6419752240180969,0.6419752240180969,1.0,1.0,-1.9513458013534544,0.8109843134880066,1.1403614282608032,0.362396776676178,0.0,0.0,0.6855688095092773,140.94943237304688,144.0,-39.373966217041016,-23477.8203125,890.1747436523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.08807373046875,311.2313232421875,278.1499938964844,0.0,18000.0,314.75,36023.984375,36000.0,0.0,0.0,0.5261286497116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1555911302566528,1.1556073427200315,-1.625595541554503e-05,0.0,0.0005339537165127,0.0,0.0,226.33786010742188,0.0,0.0,0.0,0.6970089673995972,4.0,0.0,1.0
464820,293.32098388671875,297.1499938964844,293.1499938964844,0.1735204309225082,-3560.19921875,304.1657409667969,0.7128499150276184,0.2459495663642883,0.2262231558561325,293.3540954589844,297.1499938964844,293.1499938964844,0.1211525276303291,-2811.94775390625,304.1698608398437,0.6449525952339172,0.1824610382318496,0.1786208599805832,293.2215576171875,297.1499938964844,293.1499938964844,0.4191581606864929,-5564.04833984375,304.15411376953125,0.8955062627792358,0.5026081800460815,0.3538676798343658,293.2401123046875,297.1499938964844,293.1499938964844,0.5245131254196167,-8976.4111328125,304.1542663574219,0.9559036493301392,0.6004089117050171,0.5708833336830139,293.2012634277344,297.1499938964844,293.1499938964844,0.0213894825428724,-4505.56884765625,304.1536865234375,0.4136744737625122,0.0585371069610118,0.2865599691867828,291.1421203613281,291.1499938964844,259.32623291015625,257.9062194824219,279.1742553710937,293.2925109863281,291.14031982421875,1.0,0.4359195828437805,0.6433877348899841,0.6433877348899841,1.0,1.0,-1.939869403839112,0.8065164685249329,1.1333528757095337,0.3604158163070678,0.0,0.0,0.6880016922950745,142.61160278320312,144.0,-40.08673477172852,-23310.90234375,885.4989013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.908935546875,311.1033020019531,278.1499938964844,0.0,18000.0,314.75,35935.43359375,36000.0,0.0,0.0,0.5201230645179749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596859693527222,1.1597023010253906,-1.629350117582362e-05,0.0,0.0005278587923385,0.0,0.0,227.9339599609375,0.0,0.0,0.0,0.6987624764442444,4.0,0.0,1.0
464880,293.3202819824219,297.1499938964844,293.1499938964844,0.1723319292068481,-3540.932373046875,304.16558837890625,0.7100508809089661,0.2443499565124511,0.2248329222202301,293.3543701171875,297.1499938964844,293.1499938964844,0.1196032762527465,-2783.21484375,304.1697998046875,0.6415201425552368,0.1803376823663711,0.1766645610332489,293.2217712402344,297.1499938964844,293.1499938964844,0.4188080430030823,-5560.4609375,304.1541442871094,0.893393874168396,0.5018398761749268,0.3533737957477569,293.2403869628906,297.1499938964844,293.1499938964844,0.5240337252616882,-8969.8828125,304.1545104980469,0.953506350517273,0.5994428396224976,0.5700300931930542,293.2006530761719,297.1499938964844,293.1499938964844,0.0211740285158157,-4483.80419921875,304.1535339355469,0.4116584062576294,0.0581331588327884,0.2849654853343963,291.1322326660156,291.1499938964844,259.33367919921875,257.9140930175781,279.17388916015625,293.2923889160156,291.1307373046875,1.0,0.4359851479530334,0.6443155407905579,0.6443155407905579,1.0,1.0,-1.932318091392517,0.8035683631896973,1.1287497282028198,0.3591050505638122,0.0,0.0,0.6900108456611633,143.72747802734375,147.0,-37.12808990478516,-23207.333984375,882.5074462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7795715332031,311.0157775878906,278.1499938964844,0.0,18000.0,314.75,35889.453125,36000.0,0.0,0.0,0.5164651274681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164708971977234,1.1647253036499023,-1.6354000763385557e-05,0.0,0.0005241464241407,0.0,0.0,230.0539703369141,0.0,0.0,0.0,0.7008782029151917,4.0,0.0,1.0
464940,293.3184814453125,297.1499938964844,293.1499938964844,0.1693331599235534,-3492.074951171875,304.1654052734375,0.7028928399085999,0.2403992563486099,0.2214024513959884,293.3549499511719,297.1499938964844,293.1499938964844,0.1157039776444435,-2710.435302734375,304.169677734375,0.6331253051757812,0.1750428974628448,0.1717888861894607,293.2222900390625,297.1499938964844,293.1499938964844,0.4177533984184265,-5549.48388671875,304.154541015625,0.8881933689117432,0.4999150037765503,0.3521379828453064,293.2409973144531,297.1499938964844,293.1499938964844,0.5226089358329773,-8950.37890625,304.1553955078125,0.9474759101867676,0.5970290899276733,0.5679013133049011,293.1991577148437,297.1499938964844,293.1499938964844,0.020652137696743,-4430.09765625,304.1532287597656,0.4068422019481659,0.0571548789739608,0.2811371982097626,291.1125183105469,291.1499938964844,259.3515930175781,257.9332275390625,279.1731872558594,293.2919616699219,291.1113586425781,1.0,0.436208426952362,0.6465960144996643,0.6465960144996643,1.0,1.0,-1.9137059450149536,0.7962740063667297,1.117431879043579,0.3558491170406341,0.0,0.0,0.6963894367218018,146.5459442138672,150.0,-29.10033416748047,-22959.345703125,875.39404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4302978515625,310.7864074707031,278.1499938964844,0.0,18000.0,314.2699890136719,35810.50390625,36000.0,0.0,0.0,0.5037347078323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820871829986572,1.1821037530899048,-1.6583802789682522e-05,0.0,0.0005112266517244,0.0,0.0,237.70022583007807,0.0,0.0,0.0,0.7083197832107544,4.0,0.0,1.0
465000,293.3184814453125,297.1499938964844,293.1499938964844,0.1693331599235534,-3492.074951171875,304.1654052734375,0.7028928399085999,0.2403992563486099,0.2214024513959884,293.3549499511719,297.1499938964844,293.1499938964844,0.1157039776444435,-2710.435302734375,304.169677734375,0.6331253051757812,0.1750428974628448,0.1717888861894607,293.2222900390625,297.1499938964844,293.1499938964844,0.4177533984184265,-5549.48388671875,304.154541015625,0.8881933689117432,0.4999150037765503,0.3521379828453064,293.2409973144531,297.1499938964844,293.1499938964844,0.5226089358329773,-8950.37890625,304.1553955078125,0.9474759101867676,0.5970290899276733,0.5679013133049011,293.1991577148437,297.1499938964844,293.1499938964844,0.020652137696743,-4430.09765625,304.1532287597656,0.4068422019481659,0.0571548789739608,0.2811371982097626,291.1125183105469,291.1499938964844,259.3515930175781,257.9332275390625,279.1731872558594,293.2919616699219,291.1113586425781,1.0,0.436208426952362,0.6465960144996643,0.6465960144996643,1.0,1.0,-1.9137059450149536,0.7962740063667297,1.117431879043579,0.3558491170406341,0.0,0.0,0.6963894367218018,146.5459442138672,150.0,-29.10033416748047,-22959.345703125,875.39404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4302978515625,310.7864074707031,278.1499938964844,0.0,18000.0,314.2699890136719,35810.50390625,36000.0,0.0,0.0,0.5037347078323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820871829986572,1.1821037530899048,-1.6583802789682522e-05,0.0,0.0005112266517244,0.0,0.0,237.70022583007807,0.0,0.0,0.0,0.7083197832107544,4.0,0.0,1.0
465060,293.31658935546875,297.1499938964844,293.1499938964844,0.1664471477270126,-3444.975341796875,304.1650695800781,0.6958059072494507,0.2365158349275589,0.2180328071117401,293.3553771972656,297.1499938964844,293.1499938964844,0.111869566142559,-2638.42041015625,304.1695251464844,0.6248643398284912,0.1697637289762497,0.1669291108846664,293.2227478027344,297.1499938964844,293.1499938964844,0.4168141782283783,-5539.8671875,304.1545715332031,0.8831145763397217,0.4979887306690216,0.350900262594223,293.24151611328125,297.1499938964844,293.1499938964844,0.5213188529014587,-8933.0322265625,304.1557312011719,0.9414244294166564,0.5946208834648132,0.5657764077186584,293.1976623535156,297.1499938964844,293.1499938964844,0.0201730635017156,-4380.3173828125,304.1529541015625,0.4022123217582702,0.0562133304774761,0.2774883210659027,291.0893859863281,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.2914428710937,291.0878295898437,1.0,0.4365026950836181,0.6488332152366638,0.6488332152366638,1.0,1.0,-1.8954039812088013,0.7890658974647522,1.1063380241394043,0.3526145815849304,0.0,0.0,0.7059044241905212,149.39918518066406,153.0,-32.135009765625,-22689.279296875,868.7095947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9826965332031,310.4894104003906,278.1499938964844,0.0,18000.0,314.2699890136719,35712.0390625,36000.0,0.0,0.0,0.4964576959609985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2074733972549438,1.20749032497406,-1.6929903722484596e-05,0.0,0.0005038414383307,0.0,0.0,249.25408935546875,0.0,0.0,0.0,0.7193472385406494,4.0,0.0,1.0
465120,293.31658935546875,297.1499938964844,293.1499938964844,0.1664471477270126,-3444.975341796875,304.1650695800781,0.6958059072494507,0.2365158349275589,0.2180328071117401,293.3553771972656,297.1499938964844,293.1499938964844,0.111869566142559,-2638.42041015625,304.1695251464844,0.6248643398284912,0.1697637289762497,0.1669291108846664,293.2227478027344,297.1499938964844,293.1499938964844,0.4168141782283783,-5539.8671875,304.1545715332031,0.8831145763397217,0.4979887306690216,0.350900262594223,293.24151611328125,297.1499938964844,293.1499938964844,0.5213188529014587,-8933.0322265625,304.1557312011719,0.9414244294166564,0.5946208834648132,0.5657764077186584,293.1976623535156,297.1499938964844,293.1499938964844,0.0201730635017156,-4380.3173828125,304.1529541015625,0.4022123217582702,0.0562133304774761,0.2774883210659027,291.0893859863281,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.2914428710937,291.0878295898437,1.0,0.4365026950836181,0.6488332152366638,0.6488332152366638,1.0,1.0,-1.8954039812088013,0.7890658974647522,1.1063380241394043,0.3526145815849304,0.0,0.0,0.7059044241905212,149.39918518066406,153.0,-32.135009765625,-22689.279296875,868.7095947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9826965332031,310.4894104003906,278.1499938964844,0.0,18000.0,314.2699890136719,35712.0390625,36000.0,0.0,0.0,0.4964576959609985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2074733972549438,1.20749032497406,-1.6929903722484596e-05,0.0,0.0005038414383307,0.0,0.0,249.25408935546875,0.0,0.0,0.0,0.7193472385406494,4.0,0.0,1.0
465180,293.3146057128906,297.1499938964844,293.1499938964844,0.1635266095399856,-3396.967041015625,304.1649169921875,0.6888401508331299,0.2326988577842712,0.2147235125303268,293.3556823730469,297.1499938964844,293.1499938964844,0.1080006286501884,-2565.0732421875,304.1694641113281,0.6164290904998779,0.164498746395111,0.1620829552412033,293.2231750488281,297.1499938964844,293.1499938964844,0.41563880443573,-5527.57470703125,304.155029296875,0.8781706094741821,0.4960627555847168,0.3496641516685486,293.2419128417969,297.1499938964844,293.1499938964844,0.5197365880012512,-8911.474609375,304.1564636230469,0.9354036450386048,0.5922209024429321,0.5636609196662903,293.1961975097656,297.1499938964844,293.1499938964844,0.0197063013911247,-4330.482421875,304.1527404785156,0.3975949585437774,0.0553026013076305,0.2739864587783813,291.0724182128906,291.1499938964844,259.3847045898437,257.9696655273437,279.1722412109375,293.29083251953125,291.0715026855469,1.0,0.4368558526039123,0.6510380506515503,0.6510380506515503,1.0,1.0,-1.8773809671401973,0.7819382548332214,1.095442771911621,0.349401593208313,0.0,0.0,0.717483401298523,152.27822875976562,156.0,-24.22732925415039,-22456.78125,862.38671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.530517578125,310.2065124511719,278.1499938964844,0.0,18000.0,314.2699890136719,35633.171875,36000.0,0.0,0.0,0.4910412728786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241915225982666,1.24193274974823,-1.7424352336092852e-05,0.0,0.000498344481457,0.0,0.0,265.7361145019531,0.0,0.0,0.0,0.7343291640281677,4.0,0.0,1.0
465240,293.3146057128906,297.1499938964844,293.1499938964844,0.1635266095399856,-3396.967041015625,304.1649169921875,0.6888401508331299,0.2326988577842712,0.2147235125303268,293.3556823730469,297.1499938964844,293.1499938964844,0.1080006286501884,-2565.0732421875,304.1694641113281,0.6164290904998779,0.164498746395111,0.1620829552412033,293.2231750488281,297.1499938964844,293.1499938964844,0.41563880443573,-5527.57470703125,304.155029296875,0.8781706094741821,0.4960627555847168,0.3496641516685486,293.2419128417969,297.1499938964844,293.1499938964844,0.5197365880012512,-8911.474609375,304.1564636230469,0.9354036450386048,0.5922209024429321,0.5636609196662903,293.1961975097656,297.1499938964844,293.1499938964844,0.0197063013911247,-4330.482421875,304.1527404785156,0.3975949585437774,0.0553026013076305,0.2739864587783813,291.0724182128906,291.1499938964844,259.3847045898437,257.9696655273437,279.1722412109375,293.29083251953125,291.0715026855469,1.0,0.4368558526039123,0.6510380506515503,0.6510380506515503,1.0,1.0,-1.8773809671401973,0.7819382548332214,1.095442771911621,0.349401593208313,0.0,0.0,0.717483401298523,152.27822875976562,156.0,-24.22732925415039,-22456.78125,862.38671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.530517578125,310.2065124511719,278.1499938964844,0.0,18000.0,314.2699890136719,35633.171875,36000.0,0.0,0.0,0.4910412728786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241915225982666,1.24193274974823,-1.7424352336092852e-05,0.0,0.000498344481457,0.0,0.0,265.7361145019531,0.0,0.0,0.0,0.7343291640281677,4.0,0.0,1.0
