time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3135681152344,297.1499938964844,293.1499938964844,0.1620498746633529,-3372.5625,304.1648864746094,0.6854108572006226,0.2308146655559539,0.2130907922983169,293.3558044433594,297.1499938964844,293.1499938964844,0.1060526296496391,-2527.87841796875,304.1694641113281,0.6119801998138428,0.1618715077638626,0.1596647948026657,293.2233581542969,297.1499938964844,293.1499938964844,0.4149471223354339,-5520.27587890625,304.1553649902344,0.8757486939430237,0.4950973689556122,0.3490447700023651,293.2420959472656,297.1499938964844,293.1499938964844,0.5188175439834595,-8898.8935546875,304.1569519042969,0.9324173927307128,0.5910224318504333,0.5626046657562256,293.19549560546875,297.1499938964844,293.1499938964844,0.0194761157035827,-4305.3720703125,304.1526794433594,0.3952287435531616,0.0548573434352874,0.2722835540771484,291.0667419433594,291.1499938964844,259.3925476074219,257.9784545898437,279.172119140625,293.29052734375,291.0660705566406,1.0,0.4370513260364532,0.6521316170692444,0.6521316170692444,1.0,1.0,-1.868459701538086,0.7784004211425781,1.0900592803955078,0.3478018045425415,0.0,0.0,0.7236146330833435,153.7259521484375,156.0,-19.74107551574707,-22346.765625,859.340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3096008300781,310.07049560546875,278.1499938964844,0.0,18000.0,313.7900085449219,35611.02734375,36000.0,0.0,0.0,0.4841591119766235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2605799436569214,1.2605977058410645,-1.7702979675959796e-05,0.0,0.000491359969601,0.0,0.0,275.0526123046875,0.0,0.0,0.0,0.7425272464752197,4.0,0.0,1.0
465360,293.3125305175781,297.1499938964844,293.1499938964844,0.1606046110391616,-3348.66650390625,304.1648254394531,0.6820216178894043,0.2289465367794037,0.2114721536636352,293.3558959960937,297.1499938964844,293.1499938964844,0.104123905301094,-2490.93359375,304.16943359375,0.6073235273361206,0.1592480093240738,0.1572498381137848,293.2235412597656,297.1499938964844,293.1499938964844,0.4142921864986419,-5513.4248046875,304.15557861328125,0.8733608722686768,0.4941312372684479,0.3484244644641876,293.24224853515625,297.1499938964844,293.1499938964844,0.5179442763328552,-8887.0478515625,304.15728759765625,0.9294558763504028,0.5898261666297913,0.5615497827529907,293.1947937011719,297.1499938964844,293.1499938964844,0.0192545149475336,-4281.09814453125,304.152587890625,0.3927867412567138,0.0544181056320667,0.2706089317798614,291.0602111816406,291.1499938964844,259.40020751953125,257.9871520996094,279.1719665527344,293.2901916503906,291.058837890625,1.0,0.4372577667236328,0.6532207727432251,0.6532207727432251,1.0,1.0,-1.859593629837036,0.774878740310669,1.0847148895263672,0.3462062776088714,0.0,0.0,0.7302277684211731,155.177978515625,159.0,-21.37735176086425,-22216.38671875,856.3621215820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.056640625,309.9061889648437,278.1499938964844,0.0,18000.0,313.7900085449219,35589.125,36000.0,0.0,0.0,0.4819018840789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280032992362976,1.2800509929656982,-1.7998145267483778e-05,0.0,0.0004890691488981,0.0,0.0,285.0201721191406,0.0,0.0,0.0,0.7511389851570129,4.0,0.0,1.0
465420,293.3104248046875,297.1499938964844,293.1499938964844,0.157787412405014,-3301.99365234375,304.1645812988281,0.675381064414978,0.2252608239650726,0.2082798480987548,293.3559875488281,297.1499938964844,293.1499938964844,0.1003096029162406,-2417.46435546875,304.1693115234375,0.5977070331573486,0.1540137976408004,0.1524312943220138,293.223876953125,297.1499938964844,293.1499938964844,0.4130490720272064,-5500.48388671875,304.1557922363281,0.8686949014663696,0.4922032058238983,0.347185730934143,293.242431640625,297.1499938964844,293.1499938964844,0.5162844657897949,-8864.66015625,304.1576538085937,0.9236394166946412,0.5874471068382263,0.5594513416290283,293.1934509277344,297.1499938964844,293.1499938964844,0.0188319720327854,-4234.40380859375,304.1524353027344,0.387577623128891,0.0535576120018959,0.2673411667346954,291.0442810058594,291.1499938964844,259.4151916503906,258.0042724609375,279.1717834472656,293.2894897460937,291.0435485839844,1.0,0.4377015829086303,0.6553878784179688,0.6553878784179688,1.0,1.0,-1.842043161392212,0.7678932547569275,1.0741499662399292,0.3430330455303192,0.0,0.0,0.745522677898407,158.09132385253906,162.0,-19.23372459411621,-21989.89453125,850.6063842773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5749206542969,309.6062927246094,278.1499938964844,0.0,18000.0,313.7900085449219,35509.578125,36000.0,0.0,0.0,0.4786348342895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250359296798706,1.3250545263290403,-1.869206789706368e-05,0.0,0.0004857534950133,0.0,0.0,309.0186767578125,0.0,0.0,0.0,0.7711731195449829,4.0,0.0,1.0
465480,293.3104248046875,297.1499938964844,293.1499938964844,0.157787412405014,-3301.99365234375,304.1645812988281,0.675381064414978,0.2252608239650726,0.2082798480987548,293.3559875488281,297.1499938964844,293.1499938964844,0.1003096029162406,-2417.46435546875,304.1693115234375,0.5977070331573486,0.1540137976408004,0.1524312943220138,293.223876953125,297.1499938964844,293.1499938964844,0.4130490720272064,-5500.48388671875,304.1557922363281,0.8686949014663696,0.4922032058238983,0.347185730934143,293.242431640625,297.1499938964844,293.1499938964844,0.5162844657897949,-8864.66015625,304.1576538085937,0.9236394166946412,0.5874471068382263,0.5594513416290283,293.1934509277344,297.1499938964844,293.1499938964844,0.0188319720327854,-4234.40380859375,304.1524353027344,0.387577623128891,0.0535576120018959,0.2673411667346954,291.0442810058594,291.1499938964844,259.4151916503906,258.0042724609375,279.1717834472656,293.2894897460937,291.0435485839844,1.0,0.4377015829086303,0.6553878784179688,0.6553878784179688,1.0,1.0,-1.842043161392212,0.7678932547569275,1.0741499662399292,0.3430330455303192,0.0,0.0,0.745522677898407,158.09132385253906,162.0,-19.23372459411621,-21989.89453125,850.6063842773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5749206542969,309.6062927246094,278.1499938964844,0.0,18000.0,313.7900085449219,35509.578125,36000.0,0.0,0.0,0.4786348342895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250359296798706,1.3250545263290403,-1.869206789706368e-05,0.0,0.0004857534950133,0.0,0.0,309.0186767578125,0.0,0.0,0.0,0.7711731195449829,4.0,0.0,1.0
465540,293.3082275390625,297.1499938964844,293.1499938964844,0.1548974066972732,-3253.71142578125,304.16455078125,0.6689400672912598,0.2216405719518661,0.2051462978124618,293.35595703125,297.1499938964844,293.1499938964844,0.0964474081993103,-2342.31884765625,304.1693115234375,0.5877248644828796,0.1487981379032135,0.1476292759180069,293.22418212890625,297.1499938964844,293.1499938964844,0.4114473462104797,-5483.52587890625,304.15655517578125,0.8641703724861145,0.4902715384960174,0.345946192741394,293.2426147460937,297.1499938964844,293.1499938964844,0.5141869783401489,-8835.982421875,304.1585998535156,0.9179994463920592,0.5850715637207031,0.5573598146438599,293.192138671875,297.1499938964844,293.1499938964844,0.0184093043208122,-4186.09765625,304.1523132324219,0.3822811245918274,0.0527204237878322,0.2641791403293609,291.0383605957031,291.1499938964844,259.4298095703125,258.0211486816406,279.1716613769531,293.2886962890625,291.03814697265625,1.0,0.438182383775711,0.6575466394424438,0.6575466394424438,1.0,1.0,-1.8247175216674805,0.7609810829162598,1.0637364387512207,0.3398835062980652,0.0,0.0,0.7608883380889893,161.01551818847656,165.0,-9.731242179870604,-21788.001953125,845.0931396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1401672363281,309.3437805175781,278.1499938964844,0.0,18000.0,313.3099975585937,35490.3046875,36000.0,0.0,0.0,0.4719370603561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723740577697754,1.3723936080932615,-1.9463108401396312e-05,0.0,0.0004789561207871,0.0,0.0,336.0165100097656,0.0,0.0,0.0,0.7924215793609619,4.0,0.0,1.0
465600,293.3082275390625,297.1499938964844,293.1499938964844,0.1548974066972732,-3253.71142578125,304.16455078125,0.6689400672912598,0.2216405719518661,0.2051462978124618,293.35595703125,297.1499938964844,293.1499938964844,0.0964474081993103,-2342.31884765625,304.1693115234375,0.5877248644828796,0.1487981379032135,0.1476292759180069,293.22418212890625,297.1499938964844,293.1499938964844,0.4114473462104797,-5483.52587890625,304.15655517578125,0.8641703724861145,0.4902715384960174,0.345946192741394,293.2426147460937,297.1499938964844,293.1499938964844,0.5141869783401489,-8835.982421875,304.1585998535156,0.9179994463920592,0.5850715637207031,0.5573598146438599,293.192138671875,297.1499938964844,293.1499938964844,0.0184093043208122,-4186.09765625,304.1523132324219,0.3822811245918274,0.0527204237878322,0.2641791403293609,291.0383605957031,291.1499938964844,259.4298095703125,258.0211486816406,279.1716613769531,293.2886962890625,291.03814697265625,1.0,0.438182383775711,0.6575466394424438,0.6575466394424438,1.0,1.0,-1.8247175216674805,0.7609810829162598,1.0637364387512207,0.3398835062980652,0.0,0.0,0.7608883380889893,161.01551818847656,165.0,-9.731242179870604,-21788.001953125,845.0931396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1401672363281,309.3437805175781,278.1499938964844,0.0,18000.0,313.3099975585937,35490.3046875,36000.0,0.0,0.0,0.4719370603561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723740577697754,1.3723936080932615,-1.9463108401396312e-05,0.0,0.0004789561207871,0.0,0.0,336.0165100097656,0.0,0.0,0.0,0.7924215793609619,4.0,0.0,1.0
465660,293.30596923828125,297.1499938964844,293.1499938964844,0.1521071046590805,-3206.99072265625,304.1643371582031,0.6627160310745239,0.2180865108966827,0.2020711451768875,293.3558349609375,297.1499938964844,293.1499938964844,0.0926382914185524,-2267.896240234375,304.1692199707031,0.5774275064468384,0.1436038017272949,0.1428460031747818,293.22442626953125,297.1499938964844,293.1499938964844,0.4099245369434356,-5467.56103515625,304.1568908691406,0.8597837090492249,0.488338440656662,0.3447040319442749,293.24273681640625,297.1499938964844,293.1499938964844,0.5121864676475525,-8808.9267578125,304.1590270996094,0.9125848412513732,0.5827007293701172,0.5552701950073242,293.1908874511719,297.1499938964844,293.1499938964844,0.0180130004882812,-4140.26708984375,304.1522216796875,0.3770892918109894,0.0519054271280765,0.2611175775527954,291.0299377441406,291.1499938964844,259.44415283203125,258.037841796875,279.1716003417969,293.2878723144531,291.0292358398437,1.0,0.4386957287788391,0.6597037315368652,0.6597037315368652,1.0,1.0,-1.8076046705245967,0.7541413307189941,1.053463339805603,0.3367581069469452,0.0,0.0,0.7773330807685852,163.94813537597656,168.0,-12.351472854614258,-21560.134765625,839.7982788085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.684814453125,309.05517578125,278.1499938964844,0.0,18000.0,313.3099975585937,35465.03515625,36000.0,0.0,0.0,0.4700984060764313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4204219579696655,1.4204422235488892,-2.027224945777561e-05,0.0,0.0004770901286974,0.0,0.0,365.12310791015625,0.0,0.0,0.0,0.8142680525779724,4.0,0.0,1.0
465720,293.30596923828125,297.1499938964844,293.1499938964844,0.1521071046590805,-3206.99072265625,304.1643371582031,0.6627160310745239,0.2180865108966827,0.2020711451768875,293.3558349609375,297.1499938964844,293.1499938964844,0.0926382914185524,-2267.896240234375,304.1692199707031,0.5774275064468384,0.1436038017272949,0.1428460031747818,293.22442626953125,297.1499938964844,293.1499938964844,0.4099245369434356,-5467.56103515625,304.1568908691406,0.8597837090492249,0.488338440656662,0.3447040319442749,293.24273681640625,297.1499938964844,293.1499938964844,0.5121864676475525,-8808.9267578125,304.1590270996094,0.9125848412513732,0.5827007293701172,0.5552701950073242,293.1908874511719,297.1499938964844,293.1499938964844,0.0180130004882812,-4140.26708984375,304.1522216796875,0.3770892918109894,0.0519054271280765,0.2611175775527954,291.0299377441406,291.1499938964844,259.44415283203125,258.037841796875,279.1716003417969,293.2878723144531,291.0292358398437,1.0,0.4386957287788391,0.6597037315368652,0.6597037315368652,1.0,1.0,-1.8076046705245967,0.7541413307189941,1.053463339805603,0.3367581069469452,0.0,0.0,0.7773330807685852,163.94813537597656,168.0,-12.351472854614258,-21560.134765625,839.7982788085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.684814453125,309.05517578125,278.1499938964844,0.0,18000.0,313.3099975585937,35465.03515625,36000.0,0.0,0.0,0.4700984060764313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4204219579696655,1.4204422235488892,-2.027224945777561e-05,0.0,0.0004770901286974,0.0,0.0,365.12310791015625,0.0,0.0,0.0,0.8142680525779724,4.0,0.0,1.0
465780,293.3036804199219,297.1499938964844,293.1499938964844,0.1493104249238968,-3159.859375,304.1642150878906,0.6567249894142151,0.2146001309156417,0.1990563869476318,293.3556213378906,297.1499938964844,293.1499938964844,0.0888067707419395,-2192.815185546875,304.169189453125,0.5668869018554688,0.1384341865777969,0.1380846947431564,293.22467041015625,297.1499938964844,293.1499938964844,0.4082076251506805,-5449.41064453125,304.157470703125,0.8555368781089783,0.4864073693752289,0.3434638082981109,293.2427978515625,297.1499938964844,293.1499938964844,0.5099504590034485,-8778.470703125,304.1597595214844,0.9074563384056092,0.5803385376930237,0.5531896948814392,293.189697265625,297.1499938964844,293.1499938964844,0.0176249705255031,-4094.19287109375,304.1521301269531,0.3720135986804962,0.0511119924485683,0.2581529021263122,291.0265197753906,291.1499938964844,259.4583740234375,258.05450439453125,279.1716003417969,293.2870178222656,291.02655029296875,1.0,0.4392394721508026,0.6618640422821045,0.6618640422821045,1.0,1.0,-1.7907204627990725,0.7473844289779663,1.043336033821106,0.3336634337902069,0.0,0.0,0.7941403388977051,166.8860321044922,171.0,-4.636795520782471,-21368.705078125,834.7193603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2943725585937,308.8199768066406,278.1499938964844,0.0,18000.0,313.3099975585937,35454.015625,36000.0,0.0,0.0,0.4693120419979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470637559890747,1.4706586599349976,-2.115133793267887e-05,0.0,0.0004762920434586,0.0,0.0,397.5061340332031,0.0,0.0,0.0,0.837192177772522,4.0,0.0,1.0
465840,293.3036804199219,297.1499938964844,293.1499938964844,0.1493104249238968,-3159.859375,304.1642150878906,0.6567249894142151,0.2146001309156417,0.1990563869476318,293.3556213378906,297.1499938964844,293.1499938964844,0.0888067707419395,-2192.815185546875,304.169189453125,0.5668869018554688,0.1384341865777969,0.1380846947431564,293.22467041015625,297.1499938964844,293.1499938964844,0.4082076251506805,-5449.41064453125,304.157470703125,0.8555368781089783,0.4864073693752289,0.3434638082981109,293.2427978515625,297.1499938964844,293.1499938964844,0.5099504590034485,-8778.470703125,304.1597595214844,0.9074563384056092,0.5803385376930237,0.5531896948814392,293.189697265625,297.1499938964844,293.1499938964844,0.0176249705255031,-4094.19287109375,304.1521301269531,0.3720135986804962,0.0511119924485683,0.2581529021263122,291.0265197753906,291.1499938964844,259.4583740234375,258.05450439453125,279.1716003417969,293.2870178222656,291.02655029296875,1.0,0.4392394721508026,0.6618640422821045,0.6618640422821045,1.0,1.0,-1.7907204627990725,0.7473844289779663,1.043336033821106,0.3336634337902069,0.0,0.0,0.7941403388977051,166.8860321044922,171.0,-4.636795520782471,-21368.705078125,834.7193603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2943725585937,308.8199768066406,278.1499938964844,0.0,18000.0,313.3099975585937,35454.015625,36000.0,0.0,0.0,0.4693120419979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470637559890747,1.4706586599349976,-2.115133793267887e-05,0.0,0.0004762920434586,0.0,0.0,397.5061340332031,0.0,0.0,0.0,0.837192177772522,4.0,0.0,1.0
465900,293.3025207519531,297.1499938964844,293.1499938964844,0.1478923857212066,-3135.8212890625,304.1642150878906,0.6538179516792297,0.212881937623024,0.1975713819265365,293.35546875,297.1499938964844,293.1499938964844,0.0868704468011856,-2154.8427734375,304.1692199707031,0.5615521669387817,0.1358596235513687,0.1357132643461227,293.2247619628906,297.1499938964844,293.1499938964844,0.4072230458259582,-5438.93017578125,304.15789794921875,0.8534620404243469,0.4854395985603332,0.3428425788879394,293.2428283691406,297.1499938964844,293.1499938964844,0.5086777210235596,-8761.0322265625,304.1603088378906,0.9050140976905824,0.5791569352149963,0.5521496534347534,293.1891174316406,297.1499938964844,293.1499938964844,0.0174313392490148,-4070.63037109375,304.152099609375,0.3695213496685028,0.0507230758666992,0.2567057907581329,291.0283203125,291.1499938964844,259.4654846191406,258.06280517578125,279.171630859375,293.2865600585937,291.0286560058594,1.0,0.439521849155426,0.6629477739334106,0.6629477739334106,1.0,1.0,-1.7823575735092163,0.7440353631973267,1.0383222103118896,0.3321270942687988,0.0,0.0,0.8020805716514587,168.35723876953125,171.0,0.6628687381744385,-21280.8671875,832.2545166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1254272460937,308.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,35470.31640625,35280.0,0.0,0.0,0.467610627412796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494559645652771,1.4945812225341797,-2.158576899091713e-05,0.0,0.0004745653423015,0.0,0.0,413.70904541015625,0.0,0.0,0.0,0.8381792306900024,4.0,0.0,1.0
465960,293.3013610839844,297.1499938964844,293.1499938964844,0.1465865969657898,-3113.80712890625,304.1640014648437,0.6509696841239929,0.2111806720495224,0.1961008906364441,293.35528564453125,297.1499938964844,293.1499938964844,0.0849931687116622,-2118.213623046875,304.1691589355469,0.5561915040016174,0.1332925409078598,0.1333482414484024,293.2248840332031,297.1499938964844,293.1499938964844,0.4064953923225403,-5431.4111328125,304.15777587890625,0.8514187335968018,0.4844727218151092,0.3422205746173858,293.2428283691406,297.1499938964844,293.1499938964844,0.5077203512191772,-8748.296875,304.16015625,0.9026630520820618,0.5779778957366943,0.5511097311973572,293.18853759765625,297.1499938964844,293.1499938964844,0.01725684851408,-4049.808837890625,304.15203857421875,0.367060124874115,0.050339076668024,0.25528085231781,291.0230712890625,291.1499938964844,259.4725952148437,258.0711669921875,279.17169189453125,293.2861022949219,291.0221862792969,1.0,0.4398106932640075,0.6640347838401794,0.6640347838401794,1.0,1.0,-1.774045705795288,0.7407055497169495,1.0333400964736938,0.3305979967117309,0.0,0.0,0.8109825849533081,169.8296661376953,174.0,-8.596463203430176,-21154.3671875,829.8360595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9669494628906,308.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34893.75,35280.0,0.0,0.0,0.4674059748649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5056573152542114,1.50567889213562,-2.1657562683685683e-05,0.0,0.0004743576573673,0.0,0.0,419.58197021484375,0.0,0.0,0.0,0.8519255518913269,4.0,0.0,1.0
466020,293.2989807128906,297.1499938964844,293.1499938964844,0.1437939405441284,-3066.17138671875,304.1640014648437,0.6455409526824951,0.2078258544206619,0.1931996196508407,293.3548583984375,297.1499938964844,293.1499938964844,0.081104539334774,-2042.2987060546875,304.16925048828125,0.5455483198165894,0.1281797140836715,0.1286338120698928,293.2250671386719,297.1499938964844,293.1499938964844,0.4044170081615448,-5409.236328125,304.1586608886719,0.8475499153137207,0.4825364351272583,0.3409740924835205,293.24285888671875,297.1499938964844,293.1499938964844,0.5050456523895264,-8711.58984375,304.1612548828125,0.898242712020874,0.575621485710144,0.5490313172340393,293.1875305175781,297.1499938964844,293.1499938964844,0.0169882867485284,-4017.216552734375,304.1458435058594,0.363207072019577,0.050000000745058,0.2534997761249542,291.02899169921875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.28515625,291.0298156738281,1.0,0.4404471814632416,0.6661608815193176,0.6661608815193176,1.0,1.0,-1.7587682008743286,0.7346331477165222,1.0241351127624512,0.3278118073940277,0.0,0.0,0.8269844651222229,172.66111755371094,162.0,7.53023624420166,-21012.326171875,825.7667846679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69952392578125,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,34805.0,35280.0,0.0,0.0,0.4673689007759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550247311592102,1.5502698421478271,-2.2464948415290564e-05,0.0,0.0004743200261145,0.0,0.0,451.027587890625,0.0,0.0,0.0,0.8723848462104797,4.0,0.0,1.0
466080,293.2989807128906,297.1499938964844,293.1499938964844,0.1437939405441284,-3066.17138671875,304.1640014648437,0.6455409526824951,0.2078258544206619,0.1931996196508407,293.3548583984375,297.1499938964844,293.1499938964844,0.081104539334774,-2042.2987060546875,304.16925048828125,0.5455483198165894,0.1281797140836715,0.1286338120698928,293.2250671386719,297.1499938964844,293.1499938964844,0.4044170081615448,-5409.236328125,304.1586608886719,0.8475499153137207,0.4825364351272583,0.3409740924835205,293.24285888671875,297.1499938964844,293.1499938964844,0.5050456523895264,-8711.58984375,304.1612548828125,0.898242712020874,0.575621485710144,0.5490313172340393,293.1875305175781,297.1499938964844,293.1499938964844,0.0169882867485284,-4017.216552734375,304.1458435058594,0.363207072019577,0.050000000745058,0.2534997761249542,291.02899169921875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.28515625,291.0298156738281,1.0,0.4404471814632416,0.6661608815193176,0.6661608815193176,1.0,1.0,-1.7587682008743286,0.7346331477165222,1.0241351127624512,0.3278118073940277,0.0,0.0,0.8269844651222229,172.66111755371094,162.0,7.53023624420166,-21012.326171875,825.7667846679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69952392578125,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,34805.0,35280.0,0.0,0.0,0.4673689007759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550247311592102,1.5502698421478271,-2.2464948415290564e-05,0.0,0.0004743200261145,0.0,0.0,451.027587890625,0.0,0.0,0.0,0.8723848462104797,4.0,0.0,1.0
466140,293.2964172363281,297.1499938964844,293.1499938964844,0.1407884657382965,-3014.486328125,304.1643371582031,0.6439599394798279,0.2045740485191345,0.1901601701974868,293.3541564941406,297.1499938964844,293.1499938964844,0.0769854709506034,-1962.3314208984373,304.1697082519531,0.5387059450149536,0.1231278926134109,0.1237372979521751,293.22509765625,297.1499938964844,293.1499938964844,0.4018125832080841,-5381.24755859375,304.1601257324219,0.8486900329589844,0.4806306064128876,0.3395692706108093,293.2427673339844,297.1499938964844,293.1499938964844,0.501757800579071,-8666.1630859375,304.1629943847656,0.8995184898376465,0.5732879042625427,0.5467354655265808,293.1872253417969,297.1499938964844,293.1499938964844,0.0168492998927831,-4000.5244140625,304.13330078125,0.3645998835563659,0.050000000745058,0.2529976665973663,291.0440979003906,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.2841491699219,291.0454406738281,1.0,0.4364210963249206,0.6682606339454651,0.6682606339454651,1.0,1.0,-1.7441949844360352,0.7288388609886169,1.015356183052063,0.3251962065696716,0.0,0.0,0.8401821851730347,169.83392333984375,150.0,19.26302146911621,-20884.009765625,805.4619750976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,308.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,34868.7890625,34200.0,0.0,0.0,0.467698872089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5883654356002808,1.5883886814117432,-2.320587555004749e-05,0.0,0.0004746548947878,0.0,0.0,479.68890380859375,0.0,0.0,0.0,0.875102698802948,4.0,0.0,1.0
466200,293.2964172363281,297.1499938964844,293.1499938964844,0.1407884657382965,-3014.486328125,304.1643371582031,0.6439599394798279,0.2045740485191345,0.1901601701974868,293.3541564941406,297.1499938964844,293.1499938964844,0.0769854709506034,-1962.3314208984373,304.1697082519531,0.5387059450149536,0.1231278926134109,0.1237372979521751,293.22509765625,297.1499938964844,293.1499938964844,0.4018125832080841,-5381.24755859375,304.1601257324219,0.8486900329589844,0.4806306064128876,0.3395692706108093,293.2427673339844,297.1499938964844,293.1499938964844,0.501757800579071,-8666.1630859375,304.1629943847656,0.8995184898376465,0.5732879042625427,0.5467354655265808,293.1872253417969,297.1499938964844,293.1499938964844,0.0168492998927831,-4000.5244140625,304.13330078125,0.3645998835563659,0.050000000745058,0.2529976665973663,291.0440979003906,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.2841491699219,291.0454406738281,1.0,0.4364210963249206,0.6682606339454651,0.6682606339454651,1.0,1.0,-1.7441949844360352,0.7288388609886169,1.015356183052063,0.3251962065696716,0.0,0.0,0.8401821851730347,169.83392333984375,150.0,19.26302146911621,-20884.009765625,805.4619750976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,308.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,34868.7890625,34200.0,0.0,0.0,0.467698872089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5883654356002808,1.5883886814117432,-2.320587555004749e-05,0.0,0.0004746548947878,0.0,0.0,479.68890380859375,0.0,0.0,0.0,0.875102698802948,4.0,0.0,1.0
466260,293.2934265136719,297.1499938964844,293.1499938964844,0.1378971338272094,-2964.723388671875,304.1643981933594,0.6449040770530701,0.2014665901660919,0.1871158331632614,293.3530578613281,297.1499938964844,293.1499938964844,0.0728499591350555,-1883.03076171875,304.1700439453125,0.5342705845832825,0.1181801259517669,0.1187945008277893,293.22467041015625,297.1499938964844,293.1499938964844,0.3994171321392059,-5355.78271484375,304.1607971191406,0.85318523645401,0.4788126647472381,0.3381180763244629,293.2423095703125,297.1499938964844,293.1499938964844,0.4987199902534485,-8624.673828125,304.1637878417969,0.9045915007591248,0.571028470993042,0.5443633198738098,293.1872253417969,297.1499938964844,293.1499938964844,0.0166485980153083,-3976.554931640625,304.1201477050781,0.3681597709655761,0.050000000745058,0.2518637180328369,291.0506286621094,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.2828369140625,291.0523681640625,1.0,0.4297578334808349,0.6704226136207581,0.6704226136207581,1.0,1.0,-1.7286531925201416,0.7226113677024841,1.0060417652130127,0.3223326802253723,0.0,0.0,0.8532208800315857,163.4437713623047,138.0,18.0913143157959,-20714.775390625,774.1708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,308.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,33920.9921875,34200.0,0.0,0.0,0.4679364860057831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5998224020004272,1.5998455286026,-2.3213340682559647e-05,0.0,0.0004748960491269,0.0,0.0,485.3800048828125,0.0,0.0,0.0,0.8932770490646362,4.0,0.0,1.0
466320,293.2934265136719,297.1499938964844,293.1499938964844,0.1378971338272094,-2964.723388671875,304.1643981933594,0.6449040770530701,0.2014665901660919,0.1871158331632614,293.3530578613281,297.1499938964844,293.1499938964844,0.0728499591350555,-1883.03076171875,304.1700439453125,0.5342705845832825,0.1181801259517669,0.1187945008277893,293.22467041015625,297.1499938964844,293.1499938964844,0.3994171321392059,-5355.78271484375,304.1607971191406,0.85318523645401,0.4788126647472381,0.3381180763244629,293.2423095703125,297.1499938964844,293.1499938964844,0.4987199902534485,-8624.673828125,304.1637878417969,0.9045915007591248,0.571028470993042,0.5443633198738098,293.1872253417969,297.1499938964844,293.1499938964844,0.0166485980153083,-3976.554931640625,304.1201477050781,0.3681597709655761,0.050000000745058,0.2518637180328369,291.0506286621094,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.2828369140625,291.0523681640625,1.0,0.4297578334808349,0.6704226136207581,0.6704226136207581,1.0,1.0,-1.7286531925201416,0.7226113677024841,1.0060417652130127,0.3223326802253723,0.0,0.0,0.8532208800315857,163.4437713623047,138.0,18.0913143157959,-20714.775390625,774.1708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,308.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,33920.9921875,34200.0,0.0,0.0,0.4679364860057831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5998224020004272,1.5998455286026,-2.3213340682559647e-05,0.0,0.0004748960491269,0.0,0.0,485.3800048828125,0.0,0.0,0.0,0.8932770490646362,4.0,0.0,1.0
466380,293.2901916503906,297.1499938964844,293.1499938964844,0.1347650289535522,-2910.09912109375,304.1648254394531,0.6476044058799744,0.1984870880842209,0.184113472700119,293.3515930175781,297.1499938964844,293.1499938964844,0.0685130655765533,-1800.610595703125,304.17059326171875,0.5313573479652405,0.1133350133895874,0.1138689666986465,293.2240295410156,297.1499938964844,293.1499938964844,0.3961334824562073,-5320.27978515625,304.16265869140625,0.8600783944129944,0.4770495891571045,0.3366535007953644,293.24169921875,297.1499938964844,293.1499938964844,0.4945762753486633,-8567.11328125,304.1661071777344,0.9127270579338074,0.5688130855560303,0.5419625043869019,293.18719482421875,297.1499938964844,293.1499938964844,0.016360430046916,-3939.0791015625,304.1073303222656,0.3732273876667022,0.050000000745058,0.2503503859043121,291.0823974609375,291.1499938964844,259.53253173828125,258.1400451660156,279.1720275878906,293.2812805175781,291.0848999023437,1.0,0.4213884174823761,0.6726498007774353,0.6726498007774353,1.0,1.0,-1.7126765251159668,0.7161926031112671,0.9964839220046996,0.3193599283695221,0.0,0.0,0.8602182865142822,155.02317810058594,126.0,38.77970504760742,-20603.986328125,737.1078491210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,308.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,33979.09765625,34200.0,0.0,0.0,0.4680741727352142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621930480003357,1.621954083442688,-2.3659004000364803e-05,0.0,0.000475035776617,0.0,0.0,502.8365783691406,0.0,0.0,0.0,0.903476059436798,4.0,0.0,1.0
466440,293.2901916503906,297.1499938964844,293.1499938964844,0.1347650289535522,-2910.09912109375,304.1648254394531,0.6476044058799744,0.1984870880842209,0.184113472700119,293.3515930175781,297.1499938964844,293.1499938964844,0.0685130655765533,-1800.610595703125,304.17059326171875,0.5313573479652405,0.1133350133895874,0.1138689666986465,293.2240295410156,297.1499938964844,293.1499938964844,0.3961334824562073,-5320.27978515625,304.16265869140625,0.8600783944129944,0.4770495891571045,0.3366535007953644,293.24169921875,297.1499938964844,293.1499938964844,0.4945762753486633,-8567.11328125,304.1661071777344,0.9127270579338074,0.5688130855560303,0.5419625043869019,293.18719482421875,297.1499938964844,293.1499938964844,0.016360430046916,-3939.0791015625,304.1073303222656,0.3732273876667022,0.050000000745058,0.2503503859043121,291.0823974609375,291.1499938964844,259.53253173828125,258.1400451660156,279.1720275878906,293.2812805175781,291.0848999023437,1.0,0.4213884174823761,0.6726498007774353,0.6726498007774353,1.0,1.0,-1.7126765251159668,0.7161926031112671,0.9964839220046996,0.3193599283695221,0.0,0.0,0.8602182865142822,155.02317810058594,126.0,38.77970504760742,-20603.986328125,737.1078491210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,308.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,33979.09765625,34200.0,0.0,0.0,0.4680741727352142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621930480003357,1.621954083442688,-2.3659004000364803e-05,0.0,0.000475035776617,0.0,0.0,502.8365783691406,0.0,0.0,0.0,0.903476059436798,4.0,0.0,1.0
466500,293.2885131835937,297.1499938964844,293.1499938964844,0.1331998705863952,-2882.67333984375,304.1649780273437,0.6495124697685242,0.1970431506633758,0.1826354712247848,293.3507080078125,297.1499938964844,293.1499938964844,0.0663241073489189,-1759.47314453125,304.1708068847656,0.5303369164466858,0.1109516099095344,0.1114235445857048,293.2236633300781,297.1499938964844,293.1499938964844,0.3943923711776733,-5301.46435546875,304.1635131835937,0.8642981052398682,0.4761829078197479,0.3359177112579345,293.2413635253906,297.1499938964844,293.1499938964844,0.4923756718635559,-8536.5859375,304.16717529296875,0.9178640842437744,0.5677180290222168,0.540754497051239,293.1871643066406,297.1499938964844,293.1499938964844,0.0162037666887044,-3918.273193359375,304.1011047363281,0.3762361705303192,0.050000000745058,0.2495027333498001,291.1008605957031,291.1499938964844,259.5406188964844,258.14910888671875,279.1723022460937,293.2804260253906,291.1035461425781,1.0,0.4167535305023193,0.6737881898880005,0.6737881898880005,1.0,1.0,-1.704614281654358,0.7129521369934082,0.9916620850563048,0.3178541660308838,0.0,0.0,0.8616448044776917,150.32684326171875,126.0,45.24224853515625,-20546.1015625,717.3385620117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,308.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,34042.890625,33120.0,0.0,0.0,0.4680579900741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6285415887832642,1.6285654306411743,-2.3803924705134705e-05,0.0,0.0004750193620566,0.0,0.0,508.2968444824219,0.0,0.0,0.0,0.8915334939956665,4.0,0.0,1.0
466560,293.2867736816406,297.1499938964844,293.1499938964844,0.1317796111106872,-2857.927001953125,304.1648254394531,0.6517720818519592,0.1956295520067215,0.1811758428812027,293.3497619628906,297.1499938964844,293.1499938964844,0.0642032995820045,-1720.110107421875,304.1708984375,0.5295694470405579,0.1085952445864677,0.1089940667152404,293.2232666015625,297.1499938964844,293.1499938964844,0.3930064737796783,-5286.775390625,304.16357421875,0.869007408618927,0.4753286242485046,0.3351824581623077,293.2409973144531,297.1499938964844,293.1499938964844,0.4906077980995178,-8512.5693359375,304.167236328125,0.9236505031585692,0.5666356086730957,0.5395466685295105,293.18707275390625,297.1499938964844,293.1499938964844,0.0160625502467155,-3900.14501953125,304.09490966796875,0.379536360502243,0.050000000745058,0.2486125528812408,291.1093444824219,291.1499938964844,259.5489196777344,258.1583251953125,279.172607421875,293.2795104980469,291.1102905273437,1.0,0.4118853807449341,0.6749423742294312,0.6749423742294312,1.0,1.0,-1.6965429782867432,0.7097089290618896,0.9868339896202089,0.3163449168205261,0.0,0.0,0.8633939623832703,145.4042205810547,114.0,32.026451110839844,-20437.78125,697.076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,308.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,33244.46875,33120.0,0.0,0.0,0.4678715169429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6124789714813232,1.6125022172927856,-2.330723145860248e-05,0.0,0.0004748301289509,0.0,0.0,492.9739074707031,0.0,0.0,0.0,0.8969714045524597,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1288028508424759,-2805.515869140625,304.16485595703125,0.6573553085327148,0.1928908824920654,0.1783192157745361,293.3476257324219,297.1499938964844,293.1499938964844,0.0598506890237331,-1640.115234375,304.1711730957031,0.5287532806396484,0.1039679870009422,0.1041952520608902,293.2223815917969,297.1499938964844,293.1499938964844,0.3896343111991882,-5250.44970703125,304.1647033691406,0.8798943758010864,0.4736514091491699,0.3337232768535614,293.2401428222656,297.1499938964844,293.1499938964844,0.4863318502902984,-8453.501953125,304.16864013671875,0.9369407296180724,0.5645048022270203,0.5371487140655518,293.186767578125,297.1499938964844,293.1499938964844,0.0157440304756164,-3857.11572265625,304.0830993652344,0.3869789540767669,0.050000000745058,0.2467410564422607,291.1425170898437,291.1499938964844,259.5661315917969,258.1771850585937,279.1732482910156,293.2775573730469,291.1454772949219,1.0,0.4015817046165466,0.6772965788841248,0.6772965788841248,1.0,1.0,-1.6804734468460083,0.7032588124275208,0.9772145748138428,0.3133395910263061,0.0,0.0,0.862451434135437,135.07691955566406,102.0,47.08228302001953,-20329.42578125,655.744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,308.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,33150.66015625,33120.0,0.0,0.0,0.4671505391597748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6124117374420166,1.612434983253479,-2.328469963686075e-05,0.0,0.0004740984295494,0.0,0.0,492.6113586425781,0.0,0.0,0.0,0.8966481685638428,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1288028508424759,-2805.515869140625,304.16485595703125,0.6573553085327148,0.1928908824920654,0.1783192157745361,293.3476257324219,297.1499938964844,293.1499938964844,0.0598506890237331,-1640.115234375,304.1711730957031,0.5287532806396484,0.1039679870009422,0.1041952520608902,293.2223815917969,297.1499938964844,293.1499938964844,0.3896343111991882,-5250.44970703125,304.1647033691406,0.8798943758010864,0.4736514091491699,0.3337232768535614,293.2401428222656,297.1499938964844,293.1499938964844,0.4863318502902984,-8453.501953125,304.16864013671875,0.9369407296180724,0.5645048022270203,0.5371487140655518,293.186767578125,297.1499938964844,293.1499938964844,0.0157440304756164,-3857.11572265625,304.0830993652344,0.3869789540767669,0.050000000745058,0.2467410564422607,291.1425170898437,291.1499938964844,259.5661315917969,258.1771850585937,279.1732482910156,293.2775573730469,291.1454772949219,1.0,0.4015817046165466,0.6772965788841248,0.6772965788841248,1.0,1.0,-1.6804734468460083,0.7032588124275208,0.9772145748138428,0.3133395910263061,0.0,0.0,0.862451434135437,135.07691955566406,102.0,47.08228302001953,-20329.42578125,655.744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,308.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,33150.66015625,33120.0,0.0,0.0,0.4671505391597748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6124117374420166,1.612434983253479,-2.328469963686075e-05,0.0,0.0004740984295494,0.0,0.0,492.6113586425781,0.0,0.0,0.0,0.8966481685638428,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1258510500192642,-2753.189453125,304.1648254394531,0.6644369959831238,0.1902656704187393,0.1755493581295013,293.3451538085937,297.1499938964844,293.1499938964844,0.0554808340966701,-1561.1710205078125,304.17138671875,0.5288995504379272,0.0994635298848152,0.099493034183979,293.22149658203125,297.1499938964844,293.1499938964844,0.3860224485397339,-5211.46484375,304.1658020019531,0.8927767276763916,0.4719949960708618,0.3322685360908508,293.2392578125,297.1499938964844,293.1499938964844,0.4817522764205932,-8390.1572265625,304.1700439453125,0.9520148038864136,0.5623962879180908,0.5347580313682556,293.1863098144531,297.1499938964844,293.1499938964844,0.0154143143445253,-3811.18701171875,304.07196044921875,0.3950814306735992,0.050000000745058,0.2447922229766845,291.1837158203125,291.1499938964844,259.5843505859375,258.19677734375,279.1738586425781,293.27545166015625,291.1866455078125,1.0,0.3906694948673248,0.6797155141830444,0.6797155141830444,1.0,1.0,-1.6645452976226809,0.6968777775764465,0.9676675796508788,0.3103630542755127,0.0,0.0,0.8551924824714661,124.34339141845705,90.0,54.26985549926758,-20210.427734375,614.072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,308.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,33268.75,32040.0,0.0,0.0,0.4659711420536041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6016322374343872,1.6016552448272705,-2.3101019905880094e-05,0.0,0.0004729014763142,0.0,0.0,484.6355285644531,0.0,0.0,0.0,0.8764504790306091,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1258510500192642,-2753.189453125,304.1648254394531,0.6644369959831238,0.1902656704187393,0.1755493581295013,293.3451538085937,297.1499938964844,293.1499938964844,0.0554808340966701,-1561.1710205078125,304.17138671875,0.5288995504379272,0.0994635298848152,0.099493034183979,293.22149658203125,297.1499938964844,293.1499938964844,0.3860224485397339,-5211.46484375,304.1658020019531,0.8927767276763916,0.4719949960708618,0.3322685360908508,293.2392578125,297.1499938964844,293.1499938964844,0.4817522764205932,-8390.1572265625,304.1700439453125,0.9520148038864136,0.5623962879180908,0.5347580313682556,293.1863098144531,297.1499938964844,293.1499938964844,0.0154143143445253,-3811.18701171875,304.07196044921875,0.3950814306735992,0.050000000745058,0.2447922229766845,291.1837158203125,291.1499938964844,259.5843505859375,258.19677734375,279.1738586425781,293.27545166015625,291.1866455078125,1.0,0.3906694948673248,0.6797155141830444,0.6797155141830444,1.0,1.0,-1.6645452976226809,0.6968777775764465,0.9676675796508788,0.3103630542755127,0.0,0.0,0.8551924824714661,124.34339141845705,90.0,54.26985549926758,-20210.427734375,614.072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,308.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,33268.75,32040.0,0.0,0.0,0.4659711420536041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6016322374343872,1.6016552448272705,-2.3101019905880094e-05,0.0,0.0004729014763142,0.0,0.0,484.6355285644531,0.0,0.0,0.0,0.8764504790306091,4.0,0.0,1.0
466860,293.2757263183594,297.1499938964844,293.1499938964844,0.1232292354106903,-2706.84130859375,304.16424560546875,0.6732274889945984,0.1877510100603103,0.1728705018758773,293.34228515625,297.1499938964844,293.1499938964844,0.0512838847935199,-1486.9140625,304.1712646484375,0.5301411151885986,0.095100499689579,0.0949092805385589,293.2205810546875,297.1499938964844,293.1499938964844,0.3831182718276977,-5180.6279296875,304.1654052734375,0.9079697132110596,0.4703728556632995,0.3308275043964386,293.2383117675781,297.1499938964844,293.1499938964844,0.4780395030975342,-8339.7197265625,304.1695861816406,0.968231737613678,0.5603288412094116,0.5323907136917114,293.1856994628906,297.1499938964844,293.1499938964844,0.0151216955855488,-3771.090087890625,304.0611877441406,0.4032261371612549,0.050000000745058,0.2427989393472671,291.2041931152344,291.1499938964844,259.6036682128906,258.2171630859375,279.17449951171875,293.2731628417969,291.2064819335937,1.0,0.3792572021484375,0.6821984052658081,0.6821984052658081,1.0,1.0,-1.648859977722168,0.6906107664108276,0.9582492113113404,0.307438313961029,0.0,0.0,0.8466237187385559,113.3811492919922,78.0,38.30524444580078,-20032.74609375,572.645263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346008300781,308.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,32355.287109375,32040.0,0.0,0.0,0.4640558063983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5598081350326538,1.5598301887512207,-2.20915098907426e-05,0.0,0.0004709576605819,0.0,0.0,450.2140197753906,0.0,0.0,0.0,0.8696100115776062,4.0,0.0,1.0
466920,293.2757263183594,297.1499938964844,293.1499938964844,0.1232292354106903,-2706.84130859375,304.16424560546875,0.6732274889945984,0.1877510100603103,0.1728705018758773,293.34228515625,297.1499938964844,293.1499938964844,0.0512838847935199,-1486.9140625,304.1712646484375,0.5301411151885986,0.095100499689579,0.0949092805385589,293.2205810546875,297.1499938964844,293.1499938964844,0.3831182718276977,-5180.6279296875,304.1654052734375,0.9079697132110596,0.4703728556632995,0.3308275043964386,293.2383117675781,297.1499938964844,293.1499938964844,0.4780395030975342,-8339.7197265625,304.1695861816406,0.968231737613678,0.5603288412094116,0.5323907136917114,293.1856994628906,297.1499938964844,293.1499938964844,0.0151216955855488,-3771.090087890625,304.0611877441406,0.4032261371612549,0.050000000745058,0.2427989393472671,291.2041931152344,291.1499938964844,259.6036682128906,258.2171630859375,279.17449951171875,293.2731628417969,291.2064819335937,1.0,0.3792572021484375,0.6821984052658081,0.6821984052658081,1.0,1.0,-1.648859977722168,0.6906107664108276,0.9582492113113404,0.307438313961029,0.0,0.0,0.8466237187385559,113.3811492919922,78.0,38.30524444580078,-20032.74609375,572.645263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346008300781,308.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,32355.287109375,32040.0,0.0,0.0,0.4640558063983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5598081350326538,1.5598301887512207,-2.20915098907426e-05,0.0,0.0004709576605819,0.0,0.0,450.2140197753906,0.0,0.0,0.0,0.8696100115776062,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.120581991970539,-2659.6044921875,304.1639099121094,0.6840398907661438,0.1853408813476562,0.170281708240509,293.3388366699219,297.1499938964844,293.1499938964844,0.0471154674887657,-1414.0504150390625,304.1711120605469,0.5327951908111572,0.0909249261021614,0.0904844477772712,293.2196655273437,297.1499938964844,293.1499938964844,0.3798581957817077,-5145.58740234375,304.1656799316406,0.9274739027023317,0.4687716960906982,0.3294015228748321,293.2373352050781,297.1499938964844,293.1499938964844,0.4738918840885162,-8282.6533203125,304.1699523925781,0.9848788976669312,0.5582878589630127,0.5300499200820923,293.1849975585937,297.1499938964844,293.1499938964844,0.014815985225141,-3727.45751953125,304.05108642578125,0.4123958647251129,0.050000000745058,0.2407809197902679,291.2364196777344,291.1499938964844,259.6242370605469,258.2384338378906,279.1751403808594,293.27069091796875,291.2386474609375,1.0,0.3674008846282959,0.6847451329231262,0.6847451329231262,1.0,1.0,-1.6334939002990725,0.6844915747642517,0.9490023255348206,0.3045832514762878,0.0,0.0,0.8329225778579712,102.29685974121094,66.0,42.21278381347656,-19898.755859375,531.8047485351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,308.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32396.59375,32040.0,0.0,0.0,0.4615542292594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5302852392196655,1.5303068161010742,-2.15468680835329e-05,0.0,0.0004684188752435,0.0,0.0,429.0661315917969,0.0,0.0,0.0,0.8556020259857178,4.0,0.0,1.0
