time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.120581991970539,-2659.6044921875,304.1639099121094,0.6840398907661438,0.1853408813476562,0.170281708240509,293.3388366699219,297.1499938964844,293.1499938964844,0.0471154674887657,-1414.0504150390625,304.1711120605469,0.5327951908111572,0.0909249261021614,0.0904844477772712,293.2196655273437,297.1499938964844,293.1499938964844,0.3798581957817077,-5145.58740234375,304.1656799316406,0.9274739027023317,0.4687716960906982,0.3294015228748321,293.2373352050781,297.1499938964844,293.1499938964844,0.4738918840885162,-8282.6533203125,304.1699523925781,0.9848788976669312,0.5582878589630127,0.5300499200820923,293.1849975585937,297.1499938964844,293.1499938964844,0.014815985225141,-3727.45751953125,304.05108642578125,0.4123958647251129,0.050000000745058,0.2407809197902679,291.2364196777344,291.1499938964844,259.6242370605469,258.2384338378906,279.1751403808594,293.27069091796875,291.2386474609375,1.0,0.3674008846282959,0.6847451329231262,0.6847451329231262,1.0,1.0,-1.6334939002990725,0.6844915747642517,0.9490023255348206,0.3045832514762878,0.0,0.0,0.8329225778579712,102.29685974121094,66.0,42.21278381347656,-19898.755859375,531.8047485351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,308.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32396.59375,32040.0,0.0,0.0,0.4615542292594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5302852392196655,1.5303068161010742,-2.15468680835329e-05,0.0,0.0004684188752435,0.0,0.0,429.0661315917969,0.0,0.0,0.0,0.8556020259857178,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1193182691931724,-2637.010498046875,304.1636657714844,0.6903300881385803,0.1841748505830764,0.1690212190151214,293.3369445800781,297.1499938964844,293.1499938964844,0.0450932830572128,-1379.0330810546875,304.17095947265625,0.5347901582717896,0.0889039412140846,0.088340476155281,293.2192077636719,297.1499938964844,293.1499938964844,0.3783037662506103,-5128.92529296875,304.1656494140625,0.9386754035949708,0.4679771661758423,0.3286915421485901,293.23687744140625,297.1499938964844,293.1499938964844,0.4719111323356628,-8255.4853515625,304.169921875,0.9931216835975648,0.5572752356529236,0.5288851857185364,293.1846008300781,297.1499938964844,293.1499938964844,0.0146688753738999,-3706.30419921875,304.0462341308594,0.4177815318107605,0.050000000745058,0.2397668063640594,291.25054931640625,291.1499938964844,259.635009765625,258.2494506835937,279.17547607421875,293.2693786621094,291.2524719238281,1.0,0.3613141477108001,0.6860445141792297,0.6860445141792297,1.0,1.0,-1.625938057899475,0.6814911365509033,0.9444469213485718,0.3031840622425079,0.0,0.0,0.8247809410095215,96.7312240600586,66.0,39.99806213378906,-19823.466796875,511.6650085449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092224121094,308.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,32446.23828125,30960.0,0.0,0.0,0.4600866436958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511833429336548,1.511854648590088,-2.121723082382232e-05,0.0,0.000466929457616,0.0,0.0,416.292236328125,0.0,0.0,0.0,0.8319534659385681,4.0,0.0,1.0
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1182326823472976,-2617.806884765625,304.16314697265625,0.6968390345573425,0.1830410063266754,0.1677943170070648,293.3349914550781,297.1499938964844,293.1499938964844,0.0431805290281772,-1346.2294921875,304.1706237792969,0.5368989706039429,0.0869198590517044,0.0862399712204933,293.2187194824219,297.1499938964844,293.1499938964844,0.3772250413894653,-5117.7607421875,304.1647644042969,0.949897050857544,0.4671966433525085,0.3279936909675598,293.2360534667969,297.1499938964844,293.1499938964844,0.4685567915439605,-8207.830078125,304.1726379394531,0.9990000128746032,0.5563303232192993,0.5256993174552917,293.18414306640625,297.1499938964844,293.1499938964844,0.0145503692328929,-3690.117431640625,304.0414123535156,0.4236248135566711,0.050000000745058,0.2388029992580413,291.2514343261719,291.1499938964844,259.64617919921875,258.2607116699219,279.1771240234375,293.2680053710937,291.2509765625,1.0,0.3550603687763214,0.6875014305114746,0.6875014305114746,1.0,1.0,-1.616119146347046,0.6774674654006958,0.93865168094635,0.3013628721237182,0.0,0.0,0.8177956938743591,91.39334869384766,54.0,18.0491886138916,-19672.66796875,490.9683837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68115234375,308.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,31615.6015625,30960.0,0.0,0.0,0.4583789110183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4723470211029053,1.472367286682129,-2.031383155554068e-05,0.0,0.0004651963245123,0.0,0.0,387.0597534179688,0.0,0.0,0.0,0.8264656662940979,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.1157284751534462,-2572.3857421875,304.1629943847656,0.7075881958007812,0.1808672100305557,0.1655282825231552,293.33087158203125,297.1499938964844,293.1499938964844,0.0392938219010829,-1279.0185546875,304.17022705078125,0.5390307903289795,0.0830712169408798,0.0822562798857688,293.2176818847656,297.1499938964844,293.1499938964844,0.3736164569854736,-5078.337890625,304.1659851074219,0.9677156805992126,0.4656650125980377,0.3267050683498382,293.209716796875,297.1499938964844,293.1499938964844,0.4372496604919433,-7752.97607421875,304.2173156738281,0.9990000128746032,0.5594056844711304,0.4969279766082763,293.18292236328125,297.1499938964844,293.1499938964844,0.0142943169921636,-3650.51220703125,304.0334167480469,0.4345027506351471,0.050000000745058,0.2373147308826446,291.2987365722656,291.1499938964844,259.6696472167969,258.2840881347656,279.18798828125,293.2608642578125,291.3044128417969,1.0,0.3411201238632202,0.6918662786483765,0.6918662786483765,1.0,1.0,-1.5703142881393433,0.6580039858818054,0.9123102426528932,0.2915602028369903,0.0,0.0,0.7957308888435364,82.55146789550781,57.0,68.80276489257812,-19277.552734375,440.5151672363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87628173828125,308.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,31584.296875,30960.0,0.0,0.0,0.453939825296402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4230550527572632,1.42307448387146,-1.9440087271505035e-05,0.0,0.0004606911970768,0.0,0.0,355.4526062011719,0.0,0.0,0.0,0.8030629754066467,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1157284751534462,-2572.3857421875,304.1629943847656,0.7075881958007812,0.1808672100305557,0.1655282825231552,293.33087158203125,297.1499938964844,293.1499938964844,0.0392938219010829,-1279.0185546875,304.17022705078125,0.5390307903289795,0.0830712169408798,0.0822562798857688,293.2176818847656,297.1499938964844,293.1499938964844,0.3736164569854736,-5078.337890625,304.1659851074219,0.9677156805992126,0.4656650125980377,0.3267050683498382,293.209716796875,297.1499938964844,293.1499938964844,0.4372496604919433,-7752.97607421875,304.2173156738281,0.9990000128746032,0.5594056844711304,0.4969279766082763,293.18292236328125,297.1499938964844,293.1499938964844,0.0142943169921636,-3650.51220703125,304.0334167480469,0.4345027506351471,0.050000000745058,0.2373147308826446,291.2987365722656,291.1499938964844,259.6696472167969,258.2840881347656,279.18798828125,293.2608642578125,291.3044128417969,1.0,0.3411201238632202,0.6918662786483765,0.6918662786483765,1.0,1.0,-1.5703142881393433,0.6580039858818054,0.9123102426528932,0.2915602028369903,0.0,0.0,0.7957308888435364,82.55146789550781,57.0,68.80276489257812,-19277.552734375,440.5151672363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87628173828125,308.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,31584.296875,30960.0,0.0,0.0,0.453939825296402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4230550527572632,1.42307448387146,-1.9440087271505035e-05,0.0,0.0004606911970768,0.0,0.0,355.4526062011719,0.0,0.0,0.0,0.8030629754066467,4.0,0.0,1.0
467340,293.2605285644531,297.1499938964844,293.1499938964844,0.1132503300905227,-2527.1044921875,304.1627502441406,0.714497447013855,0.1786821037530899,0.1633738875389099,293.32720947265625,297.1499938964844,293.1499938964844,0.035537876188755,-1213.565673828125,304.16973876953125,0.53766930103302,0.0792281478643417,0.0784128829836845,293.2174072265625,297.1499938964844,293.1499938964844,0.3696969449520111,-5035.47119140625,304.1670837402344,0.9793211221694946,0.4640102088451385,0.3254256546497345,293.1600341796875,297.1499938964844,293.1499938964844,0.4137062430381775,-7413.2451171875,304.2333679199219,0.9990000128746032,0.5679535269737244,0.476624459028244,293.1817932128906,297.1499938964844,293.1499938964844,0.0140826208516955,-3616.08935546875,304.02569580078125,0.4433015584945678,0.050000000745058,0.2363269329071045,291.3595275878906,291.1499938964844,259.6947631835937,258.3086242675781,279.1920166015625,293.2564697265625,291.362548828125,1.0,0.3316847681999206,0.696284830570221,0.696284830570221,1.0,1.0,-1.5364532470703125,0.6440427899360657,0.8924104571342468,0.2844173014163971,0.0,0.0,0.763301432132721,76.62617492675781,75.0,70.21009826660156,-18913.048828125,406.2171630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1385192871094,308.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,31875.921875,29880.0,0.0,0.0,0.4479020833969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3434773683547974,1.3434956073760986,-1.816915391827933e-05,0.0,0.0004545636475086,0.0,0.0,309.3532409667969,0.0,0.0,0.0,0.7515235543251038,4.0,0.0,1.0
467400,293.2605285644531,297.1499938964844,293.1499938964844,0.1132503300905227,-2527.1044921875,304.1627502441406,0.714497447013855,0.1786821037530899,0.1633738875389099,293.32720947265625,297.1499938964844,293.1499938964844,0.035537876188755,-1213.565673828125,304.16973876953125,0.53766930103302,0.0792281478643417,0.0784128829836845,293.2174072265625,297.1499938964844,293.1499938964844,0.3696969449520111,-5035.47119140625,304.1670837402344,0.9793211221694946,0.4640102088451385,0.3254256546497345,293.1600341796875,297.1499938964844,293.1499938964844,0.4137062430381775,-7413.2451171875,304.2333679199219,0.9990000128746032,0.5679535269737244,0.476624459028244,293.1817932128906,297.1499938964844,293.1499938964844,0.0140826208516955,-3616.08935546875,304.02569580078125,0.4433015584945678,0.050000000745058,0.2363269329071045,291.3595275878906,291.1499938964844,259.6947631835937,258.3086242675781,279.1920166015625,293.2564697265625,291.362548828125,1.0,0.3316847681999206,0.696284830570221,0.696284830570221,1.0,1.0,-1.5364532470703125,0.6440427899360657,0.8924104571342468,0.2844173014163971,0.0,0.0,0.763301432132721,76.62617492675781,75.0,70.21009826660156,-18913.048828125,406.2171630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1385192871094,308.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,31875.921875,29880.0,0.0,0.0,0.4479020833969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3434773683547974,1.3434956073760986,-1.816915391827933e-05,0.0,0.0004545636475086,0.0,0.0,309.3532409667969,0.0,0.0,0.0,0.7515235543251038,4.0,0.0,1.0
467460,293.257568359375,297.1499938964844,293.1499938964844,0.1116969585418701,-2499.694580078125,304.1610717773437,0.711711585521698,0.1764826327562332,0.1614048928022384,293.3240966796875,297.1499938964844,293.1499938964844,0.0323816575109958,-1158.621337890625,304.1683959960937,0.5274224281311035,0.0753752067685127,0.0747696012258529,293.2174987792969,297.1499938964844,293.1499938964844,0.3683566153049469,-5022.48828125,304.1635437011719,0.9783523082733154,0.4622836112976074,0.3242384791374206,293.121826171875,297.1499938964844,293.1499938964844,0.4121408760547638,-7405.0927734375,304.2072448730469,0.9990000128746032,0.5755027532577515,0.476450115442276,293.18072509765625,297.1499938964844,293.1499938964844,0.0140829607844352,-3618.42578125,304.0171813964844,0.4433821141719818,0.050000000745058,0.2363191545009613,291.3450927734375,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.25811767578125,291.3420715332031,1.0,0.3312167525291443,0.6997960209846497,0.6997960209846497,1.0,1.0,-1.52805495262146,0.641337513923645,0.8867174386978149,0.2832796275615692,0.0,0.0,0.7374407649040222,76.42184448242188,93.0,-9.306153297424316,-18653.8203125,401.234130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4271240234375,308.8320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,30814.201171875,29880.0,0.0,0.0,0.4404734075069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2392548322677612,1.23927104473114,-1.629445978323929e-05,0.0,0.0004470245039556,0.0,0.0,252.1772003173828,0.0,0.0,0.0,0.7171315550804138,4.0,0.0,1.0
467520,293.257568359375,297.1499938964844,293.1499938964844,0.1116969585418701,-2499.694580078125,304.1610717773437,0.711711585521698,0.1764826327562332,0.1614048928022384,293.3240966796875,297.1499938964844,293.1499938964844,0.0323816575109958,-1158.621337890625,304.1683959960937,0.5274224281311035,0.0753752067685127,0.0747696012258529,293.2174987792969,297.1499938964844,293.1499938964844,0.3683566153049469,-5022.48828125,304.1635437011719,0.9783523082733154,0.4622836112976074,0.3242384791374206,293.121826171875,297.1499938964844,293.1499938964844,0.4121408760547638,-7405.0927734375,304.2072448730469,0.9990000128746032,0.5755027532577515,0.476450115442276,293.18072509765625,297.1499938964844,293.1499938964844,0.0140829607844352,-3618.42578125,304.0171813964844,0.4433821141719818,0.050000000745058,0.2363191545009613,291.3450927734375,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.25811767578125,291.3420715332031,1.0,0.3312167525291443,0.6997960209846497,0.6997960209846497,1.0,1.0,-1.52805495262146,0.641337513923645,0.8867174386978149,0.2832796275615692,0.0,0.0,0.7374407649040222,76.42184448242188,93.0,-9.306153297424316,-18653.8203125,401.234130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4271240234375,308.8320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,30814.201171875,29880.0,0.0,0.0,0.4404734075069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2392548322677612,1.23927104473114,-1.629445978323929e-05,0.0,0.0004470245039556,0.0,0.0,252.1772003173828,0.0,0.0,0.0,0.7171315550804138,4.0,0.0,1.0
467580,293.2550048828125,297.1499938964844,293.1499938964844,0.1106845960021019,-2482.6689453125,304.1590576171875,0.7009000778198242,0.1742756515741348,0.1595789939165115,293.3212890625,297.1499938964844,293.1499938964844,0.0296113342046737,-1110.015625,304.1669006347656,0.5111849308013916,0.0715341046452522,0.0712909027934074,293.2177734375,297.1499938964844,293.1499938964844,0.3685797154903412,-5027.1240234375,304.1586303710937,0.9672977924346924,0.4605208039283752,0.3231402635574341,293.1184997558594,297.1499938964844,293.1499938964844,0.4283248484134674,-7657.26220703125,304.1608581542969,0.9990000128746032,0.5769709348678589,0.4921465218067169,293.1804504394531,297.1499938964844,293.1499938964844,0.0142187038436532,-3644.0810546875,304.0063171386719,0.4364812970161438,0.050000000745058,0.2370797246694564,291.2863464355469,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2533569335937,291.2799987792969,1.0,0.3373719751834869,0.7016665935516357,0.7016665935516357,1.0,1.0,-1.5401160717010498,0.6473965048789978,0.8927195072174072,0.286795049905777,0.0,0.0,0.7226964831352234,80.70716094970703,111.0,-72.3230209350586,-18635.646484375,418.8732299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6307373046875,308.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,30449.3203125,29880.0,0.0,0.0,0.4328809380531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799992322921753,1.1800144910812378,-1.5341423932113685e-05,0.0,0.000439319119323,0.0,0.0,223.7802124023437,0.0,0.0,0.0,0.6907415390014648,4.0,0.0,1.0
467640,293.2550048828125,297.1499938964844,293.1499938964844,0.1106845960021019,-2482.6689453125,304.1590576171875,0.7009000778198242,0.1742756515741348,0.1595789939165115,293.3212890625,297.1499938964844,293.1499938964844,0.0296113342046737,-1110.015625,304.1669006347656,0.5111849308013916,0.0715341046452522,0.0712909027934074,293.2177734375,297.1499938964844,293.1499938964844,0.3685797154903412,-5027.1240234375,304.1586303710937,0.9672977924346924,0.4605208039283752,0.3231402635574341,293.1184997558594,297.1499938964844,293.1499938964844,0.4283248484134674,-7657.26220703125,304.1608581542969,0.9990000128746032,0.5769709348678589,0.4921465218067169,293.1804504394531,297.1499938964844,293.1499938964844,0.0142187038436532,-3644.0810546875,304.0063171386719,0.4364812970161438,0.050000000745058,0.2370797246694564,291.2863464355469,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2533569335937,291.2799987792969,1.0,0.3373719751834869,0.7016665935516357,0.7016665935516357,1.0,1.0,-1.5401160717010498,0.6473965048789978,0.8927195072174072,0.286795049905777,0.0,0.0,0.7226964831352234,80.70716094970703,111.0,-72.3230209350586,-18635.646484375,418.8732299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6307373046875,308.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,30449.3203125,29880.0,0.0,0.0,0.4328809380531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799992322921753,1.1800144910812378,-1.5341423932113685e-05,0.0,0.000439319119323,0.0,0.0,223.7802124023437,0.0,0.0,0.0,0.6907415390014648,4.0,0.0,1.0
467700,293.25390625,297.1499938964844,293.1499938964844,0.1103449240326881,-2477.364013671875,304.15802001953125,0.6934207677841187,0.1731655895709991,0.1587084978818893,293.3199768066406,297.1499938964844,293.1499938964844,0.0283691193908453,-1092.5419921875,304.166015625,0.5020853877067566,0.069621242582798,0.0696075484156608,293.21795654296875,297.1499938964844,293.1499938964844,0.3691986501216888,-5035.0927734375,304.15594482421875,0.9586116671562196,0.4596255719661712,0.3226178288459778,293.13104248046875,297.1499938964844,293.1499938964844,0.4417716264724731,-7859.7314453125,304.1344299316406,0.9990000128746032,0.5749162435531616,0.504472553730011,293.1808776855469,297.1499938964844,293.1499938964844,0.0143270930275321,-3663.98291015625,303.9991760253906,0.431497186422348,0.050000000745058,0.23769411444664,291.2428283691406,291.1499938964844,259.7657165527344,258.37579345703125,279.1676330566406,293.25018310546875,291.23553466796875,1.0,0.3423990607261657,0.7020289301872253,0.7020289301872253,1.0,1.0,-1.5519545078277588,0.6529018878936768,0.8990525603294373,0.2898438274860382,0.0,0.0,0.720825731754303,84.21141815185547,111.0,-98.0807876586914,-18690.55078125,434.57757568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6791076660156,308.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,30236.478515625,28800.0,0.0,0.0,0.4293804168701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164792537689209,1.1648075580596924,-1.5076765521371271e-05,0.0,0.0004357665311545,0.0,0.0,216.5932159423828,0.0,0.0,0.0,0.6690269708633423,4.0,0.0,1.0
467760,293.2528686523437,297.1499938964844,293.1499938964844,0.1102079674601554,-2476.052001953125,304.1568298339844,0.6850563883781433,0.1720482856035232,0.1578597128391266,293.3186950683594,297.1499938964844,293.1499938964844,0.0271847713738679,-1066.6282958984375,304.16522216796875,0.4927346706390381,0.0677164793014526,0.0679592937231063,293.2181701660156,297.1499938964844,293.1499938964844,0.3704850673675537,-5050.6611328125,304.1524963378906,0.9481565952301024,0.4587227702140808,0.3221102356910705,293.1525573730469,297.1499938964844,293.1499938964844,0.4587136209011078,-8111.021484375,304.1064147949219,0.9990000128746032,0.5709393620491028,0.5191597938537598,293.1817932128906,297.1499938964844,293.1499938964844,0.0144754126667976,-3691.26123046875,303.9903869628906,0.4260243475437164,0.050000000745058,0.2384460121393203,291.1805725097656,291.1499938964844,259.78143310546875,258.39031982421875,279.1605224609375,293.2460327148437,291.1700439453125,1.0,0.3484726846218109,0.702017068862915,0.702017068862915,1.0,1.0,-1.5668795108795166,0.6597082018852234,0.9071712493896484,0.2935600578784942,0.0,0.0,0.724830150604248,88.5114517211914,114.0,-140.34158325195312,-18724.708984375,454.3692932128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69384765625,308.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,29098.83984375,28800.0,0.0,0.0,0.4261538684368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445404291152954,1.1445549726486206,-1.4535487025568727e-05,0.0,0.0004324920009821,0.0,0.0,205.2671356201172,0.0,0.0,0.0,0.6724408268928528,4.0,0.0,1.0
467820,293.2507629394531,297.1499938964844,293.1499938964844,0.1095267683267593,-2465.16455078125,304.1557312011719,0.6703775525093079,0.1698726415634155,0.1561683267354965,293.3157043457031,297.1499938964844,293.1499938964844,0.0248459745198488,-1022.3482666015624,304.1640625,0.4745610058307647,0.06405009329319,0.0647367313504219,293.2183837890625,297.1499938964844,293.1499938964844,0.371779590845108,-5066.228515625,304.1496887207031,0.9289147853851318,0.4569527804851532,0.321093887090683,293.2087707519531,297.1499938964844,293.1499938964844,0.4779297411441803,-8380.4833984375,304.09149169921875,0.994290292263031,0.5594780445098877,0.5332481265068054,293.1844482421875,297.1499938964844,293.1499938964844,0.0146995456889271,-3731.90869140625,303.9705505371094,0.4171827137470245,0.050000000745058,0.2398755699396133,291.0931091308594,291.1499938964844,259.8145446777344,258.4205627441406,279.1617431640625,293.2484741210937,291.09033203125,1.0,0.3571409881114959,0.7030148506164551,0.7030148506164551,1.0,1.0,-1.579041838645935,0.6654913425445557,0.9135504364967346,0.2970407605171203,0.0,0.0,0.7393106818199158,96.38546752929688,117.0,-101.7612762451172,-18864.22265625,482.292236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5919494628906,308.7398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28507.1171875,28800.0,0.0,0.0,0.4211493730545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1708624362945557,1.17087721824646,-1.4771763744647616e-05,0.0,0.0004274130624253,0.0,0.0,215.08786010742188,0.0,0.0,0.0,0.6834336519241333,4.0,0.0,1.0
467880,293.2507629394531,297.1499938964844,293.1499938964844,0.1095267683267593,-2465.16455078125,304.1557312011719,0.6703775525093079,0.1698726415634155,0.1561683267354965,293.3157043457031,297.1499938964844,293.1499938964844,0.0248459745198488,-1022.3482666015624,304.1640625,0.4745610058307647,0.06405009329319,0.0647367313504219,293.2183837890625,297.1499938964844,293.1499938964844,0.371779590845108,-5066.228515625,304.1496887207031,0.9289147853851318,0.4569527804851532,0.321093887090683,293.2087707519531,297.1499938964844,293.1499938964844,0.4779297411441803,-8380.4833984375,304.09149169921875,0.994290292263031,0.5594780445098877,0.5332481265068054,293.1844482421875,297.1499938964844,293.1499938964844,0.0146995456889271,-3731.90869140625,303.9705505371094,0.4171827137470245,0.050000000745058,0.2398755699396133,291.0931091308594,291.1499938964844,259.8145446777344,258.4205627441406,279.1617431640625,293.2484741210937,291.09033203125,1.0,0.3571409881114959,0.7030148506164551,0.7030148506164551,1.0,1.0,-1.579041838645935,0.6654913425445557,0.9135504364967346,0.2970407605171203,0.0,0.0,0.7393106818199158,96.38546752929688,117.0,-101.7612762451172,-18864.22265625,482.292236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5919494628906,308.7398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28507.1171875,28800.0,0.0,0.0,0.4211493730545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1708624362945557,1.17087721824646,-1.4771763744647616e-05,0.0,0.0004274130624253,0.0,0.0,215.08786010742188,0.0,0.0,0.0,0.6834336519241333,4.0,0.0,1.0
467940,293.24871826171875,297.1499938964844,293.1499938964844,0.108096957206726,-2439.1044921875,304.1562194824219,0.6565444469451904,0.1677306592464447,0.1545672267675399,293.3128662109375,297.1499938964844,293.1499938964844,0.0224740728735923,-973.540283203125,304.1633605957031,0.4500658810138702,0.0604291558265686,0.0616605170071125,293.2189636230469,297.1499938964844,293.1499938964844,0.3703043460845947,-5049.4951171875,304.1522827148437,0.910130739212036,0.4551045298576355,0.3200847506523132,293.2374267578125,297.1499938964844,293.1499938964844,0.470819741487503,-8268.9130859375,304.1221923828125,0.976357102394104,0.5521209239959717,0.5253626108169556,293.1873474121094,297.1499938964844,293.1499938964844,0.0148078575730323,-3749.13916015625,303.9505310058594,0.4092023968696594,0.050000000745058,0.2414471209049224,291.0960693359375,291.1499938964844,259.8500061035156,258.4524230957031,279.17364501953125,293.2557373046875,291.0966796875,1.0,0.3631304502487182,0.706061840057373,0.706061840057373,1.0,1.0,-1.56400728225708,0.6594690680503845,0.9045382142066956,0.2942308187484741,0.0,0.0,0.7467081546783447,104.4859848022461,120.0,-21.177276611328125,-18760.396484375,495.2530517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41650390625,308.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,28550.001953125,27720.0,0.0,0.0,0.4174794554710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981098651885986,1.1981251239776611,-1.5173432075243907e-05,0.0,0.0004236885579302,0.0,0.0,227.2649383544922,0.0,0.0,0.0,0.6803373098373413,4.0,0.0,1.0
468000,293.24871826171875,297.1499938964844,293.1499938964844,0.108096957206726,-2439.1044921875,304.1562194824219,0.6565444469451904,0.1677306592464447,0.1545672267675399,293.3128662109375,297.1499938964844,293.1499938964844,0.0224740728735923,-973.540283203125,304.1633605957031,0.4500658810138702,0.0604291558265686,0.0616605170071125,293.2189636230469,297.1499938964844,293.1499938964844,0.3703043460845947,-5049.4951171875,304.1522827148437,0.910130739212036,0.4551045298576355,0.3200847506523132,293.2374267578125,297.1499938964844,293.1499938964844,0.470819741487503,-8268.9130859375,304.1221923828125,0.976357102394104,0.5521209239959717,0.5253626108169556,293.1873474121094,297.1499938964844,293.1499938964844,0.0148078575730323,-3749.13916015625,303.9505310058594,0.4092023968696594,0.050000000745058,0.2414471209049224,291.0960693359375,291.1499938964844,259.8500061035156,258.4524230957031,279.17364501953125,293.2557373046875,291.0966796875,1.0,0.3631304502487182,0.706061840057373,0.706061840057373,1.0,1.0,-1.56400728225708,0.6594690680503845,0.9045382142066956,0.2942308187484741,0.0,0.0,0.7467081546783447,104.4859848022461,120.0,-21.177276611328125,-18760.396484375,495.2530517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41650390625,308.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,28550.001953125,27720.0,0.0,0.0,0.4174794554710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981098651885986,1.1981251239776611,-1.5173432075243907e-05,0.0,0.0004236885579302,0.0,0.0,227.2649383544922,0.0,0.0,0.0,0.6803373098373413,4.0,0.0,1.0
468060,293.24676513671875,297.1499938964844,293.1499938964844,0.1068039759993553,-2415.843505859375,304.15631103515625,0.6466271281242371,0.1656253188848495,0.1528995782136917,293.3108825683594,297.1499938964844,293.1499938964844,0.0201776940375566,-923.316162109375,304.1627197265625,0.4291733503341675,0.0567079782485961,0.0584087073802948,293.2198181152344,297.1499938964844,293.1499938964844,0.3692646622657776,-5038.1728515625,304.1532897949219,0.8979151248931885,0.4531810581684112,0.3189409673213959,293.2474060058594,297.1499938964844,293.1499938964844,0.4678870737552643,-8220.837890625,304.1361389160156,0.962790310382843,0.5478644371032715,0.5210971832275391,293.1903991699219,297.1499938964844,293.1499938964844,0.0149006200954318,-3766.00439453125,303.92877197265625,0.4039327204227447,0.050000000745058,0.2426363378763198,291.0797424316406,291.1499938964844,259.8866577148437,258.48504638671875,279.1794128417969,293.2587585449219,291.0801086425781,1.0,0.3676464259624481,0.7093245983123779,0.7093245983123779,1.0,1.0,-1.5530338287353516,0.6553758382797241,0.8976580500602722,0.2923847436904907,0.0,0.0,0.7572625875473022,110.6230926513672,123.0,-16.02694320678711,-18600.5234375,504.9810180664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2514343261719,308.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27517.923828125,27720.0,0.0,0.0,0.4143937230110168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2022292613983154,1.2022442817687988,-1.5000071471149568e-05,0.0,0.0004205569566693,0.0,0.0,226.5889587402344,0.0,0.0,0.0,0.6944595575332642,4.0,0.0,1.0
468120,293.24676513671875,297.1499938964844,293.1499938964844,0.1068039759993553,-2415.843505859375,304.15631103515625,0.6466271281242371,0.1656253188848495,0.1528995782136917,293.3108825683594,297.1499938964844,293.1499938964844,0.0201776940375566,-923.316162109375,304.1627197265625,0.4291733503341675,0.0567079782485961,0.0584087073802948,293.2198181152344,297.1499938964844,293.1499938964844,0.3692646622657776,-5038.1728515625,304.1532897949219,0.8979151248931885,0.4531810581684112,0.3189409673213959,293.2474060058594,297.1499938964844,293.1499938964844,0.4678870737552643,-8220.837890625,304.1361389160156,0.962790310382843,0.5478644371032715,0.5210971832275391,293.1903991699219,297.1499938964844,293.1499938964844,0.0149006200954318,-3766.00439453125,303.92877197265625,0.4039327204227447,0.050000000745058,0.2426363378763198,291.0797424316406,291.1499938964844,259.8866577148437,258.48504638671875,279.1794128417969,293.2587585449219,291.0801086425781,1.0,0.3676464259624481,0.7093245983123779,0.7093245983123779,1.0,1.0,-1.5530338287353516,0.6553758382797241,0.8976580500602722,0.2923847436904907,0.0,0.0,0.7572625875473022,110.6230926513672,123.0,-16.02694320678711,-18600.5234375,504.9810180664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2514343261719,308.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27517.923828125,27720.0,0.0,0.0,0.4143937230110168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2022292613983154,1.2022442817687988,-1.5000071471149568e-05,0.0,0.0004205569566693,0.0,0.0,226.5889587402344,0.0,0.0,0.0,0.6944595575332642,4.0,0.0,1.0
468180,293.2445678710937,297.1499938964844,293.1499938964844,0.1053095608949661,-2388.406982421875,304.1566772460937,0.6388403177261353,0.1636204421520233,0.1512717604637146,293.309326171875,297.1499938964844,293.1499938964844,0.0179389715194702,-869.6820068359375,304.1622314453125,0.4122454822063446,0.0529442131519317,0.0550591498613357,293.2206420898437,297.1499938964844,293.1499938964844,0.3673183023929596,-5016.49169921875,304.1554260253906,0.8885526657104492,0.4512481689453125,0.317754179239273,293.2511291503906,297.1499938964844,293.1499938964844,0.4648428857326507,-8173.51806640625,304.14569091796875,0.9517398476600648,0.5446327328681946,0.5181083679199219,293.1933288574219,297.1499938964844,293.1499938964844,0.0149286352097988,-3771.764404296875,303.90679931640625,0.3998908102512359,0.050000000745058,0.2436103373765945,291.0892944335937,291.1499938964844,259.92333984375,258.51739501953125,279.1826477050781,293.2597351074219,291.09002685546875,1.0,0.3711997866630554,0.7127655744552612,0.7127655744552612,1.0,1.0,-1.5432143211364746,0.6518253684043884,0.8913888931274414,0.2908535599708557,0.0,0.0,0.7647503614425659,115.6352996826172,126.0,5.633014678955078,-18512.59375,512.2855834960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07720947265625,308.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,27496.892578125,27720.0,0.0,0.0,0.4120814502239227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241235971450806,1.224138855934143,-1.531790621811524e-05,0.0,0.0004182102857157,0.0,0.0,236.6045837402344,0.0,0.0,0.0,0.7041858434677124,4.0,0.0,1.0
468240,293.2445678710937,297.1499938964844,293.1499938964844,0.1053095608949661,-2388.406982421875,304.1566772460937,0.6388403177261353,0.1636204421520233,0.1512717604637146,293.309326171875,297.1499938964844,293.1499938964844,0.0179389715194702,-869.6820068359375,304.1622314453125,0.4122454822063446,0.0529442131519317,0.0550591498613357,293.2206420898437,297.1499938964844,293.1499938964844,0.3673183023929596,-5016.49169921875,304.1554260253906,0.8885526657104492,0.4512481689453125,0.317754179239273,293.2511291503906,297.1499938964844,293.1499938964844,0.4648428857326507,-8173.51806640625,304.14569091796875,0.9517398476600648,0.5446327328681946,0.5181083679199219,293.1933288574219,297.1499938964844,293.1499938964844,0.0149286352097988,-3771.764404296875,303.90679931640625,0.3998908102512359,0.050000000745058,0.2436103373765945,291.0892944335937,291.1499938964844,259.92333984375,258.51739501953125,279.1826477050781,293.2597351074219,291.09002685546875,1.0,0.3711997866630554,0.7127655744552612,0.7127655744552612,1.0,1.0,-1.5432143211364746,0.6518253684043884,0.8913888931274414,0.2908535599708557,0.0,0.0,0.7647503614425659,115.6352996826172,126.0,5.633014678955078,-18512.59375,512.2855834960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07720947265625,308.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,27496.892578125,27720.0,0.0,0.0,0.4120814502239227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241235971450806,1.224138855934143,-1.531790621811524e-05,0.0,0.0004182102857157,0.0,0.0,236.6045837402344,0.0,0.0,0.0,0.7041858434677124,4.0,0.0,1.0
468300,293.2433776855469,297.1499938964844,293.1499938964844,0.1045869067311286,-2375.12353515625,304.15679931640625,0.6354627013206482,0.1626588702201843,0.1504834145307541,293.3086853027344,297.1499938964844,293.1499938964844,0.0168850179761648,-842.6107177734375,304.16192626953125,0.4046529531478882,0.0510572455823421,0.053365733474493,293.22100830078125,297.1499938964844,293.1499938964844,0.3663229346275329,-5005.4912109375,304.15625,0.8844900727272034,0.4502822458744049,0.3171514868736267,293.2521057128906,297.1499938964844,293.1499938964844,0.4634052813053131,-8151.8125,304.1490783691406,0.9468088746070862,0.5431619882583618,0.5167855620384216,293.1947326660156,297.1499938964844,293.1499938964844,0.0149363251402974,-3773.797607421875,303.8956298828125,0.3981297612190246,0.050000000745058,0.2440442591905594,291.093994140625,291.1499938964844,259.9416809082031,258.5334777832031,279.183837890625,293.2598876953125,291.0946960449219,1.0,0.3727234303951263,0.714548647403717,0.714548647403717,1.0,1.0,-1.5384441614151,0.6501182317733765,0.8883259296417236,0.2901283800601959,0.0,0.0,0.7680035829544067,117.86119079589844,126.0,9.258641242980955,-18463.5390625,515.24462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9911804199219,308.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,27511.875,26640.0,0.0,0.0,0.4111779928207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233556628227234,1.2335721254348757,-1.5462075680261478e-05,0.0,0.000417293398641,0.0,0.0,241.078842163086,0.0,0.0,0.0,0.693463146686554,4.0,0.0,1.0
468360,293.2420959472656,297.1499938964844,293.1499938964844,0.1040108203887939,-2364.771728515625,304.1565856933594,0.6323511600494385,0.1617235839366912,0.1497128158807754,293.3080444335937,297.1499938964844,293.1499938964844,0.0159249510616064,-817.631591796875,304.15008544921875,0.3976027369499206,0.050000000745058,0.0518401302397251,293.2213134765625,297.1499938964844,293.1499938964844,0.3657748103141784,-4999.7705078125,304.15606689453125,0.8807610869407654,0.4493211507797241,0.3165458440780639,293.25274658203125,297.1499938964844,293.1499938964844,0.4625483751296997,-8139.17578125,304.1507568359375,0.9422039985656738,0.5417426824569702,0.5155156850814819,293.1960754394531,297.1499938964844,293.1499938964844,0.0149621414020657,-3779.5966796875,303.8840637207031,0.39649698138237,0.050000000745058,0.2444484382867813,291.0851745605469,291.1499938964844,259.9599914550781,258.5495300292969,279.18475341796875,293.2599792480469,291.0829467773437,1.0,0.3741291463375091,0.7163570523262024,0.7163570523262024,1.0,1.0,-1.5339199304580688,0.6485252380371094,0.8853946328163147,0.2894544899463653,0.0,0.0,0.7730481028556824,119.9330825805664,129.0,-12.453396797180176,-18353.533203125,517.9265747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91827392578125,308.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,26646.951171875,26640.0,0.0,0.0,0.4102997481822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2239789962768557,1.2239941358566284,-1.5123543562367558e-05,0.0,0.0004164020938333,0.0,0.0,234.40451049804688,0.0,0.0,0.0,0.7016331553459167,4.0,0.0,1.0
468420,293.23944091796875,297.1499938964844,293.1499938964844,0.1027382463216781,-2341.484130859375,304.1565246582031,0.6269367933273315,0.1599305421113968,0.1482180953025818,293.309814453125,297.1499938964844,293.1499938964844,0.0156411137431859,-811.3822021484375,304.0868835449219,0.3936927914619446,0.050000000745058,0.0516789928078651,293.2218322753906,297.1499938964844,293.1499938964844,0.3641014099121094,-4981.5283203125,304.1568908691406,0.8744162321090698,0.4474097788333893,0.3153263330459595,293.2534484863281,297.1499938964844,293.1499938964844,0.4601422846317291,-8103.931640625,304.154541015625,0.9341958165168762,0.5389963984489441,0.5130621790885925,293.1986694335937,297.1499938964844,293.1499938964844,0.014972748234868,-3783.968994140625,303.8607788085937,0.3936911523342132,0.050000000745058,0.2451408505439758,291.08203125,291.1499938964844,259.9966735839844,258.5814208984375,279.18536376953125,293.2610168457031,291.08251953125,1.0,0.3767856061458587,0.7199211716651917,0.7199211716651917,1.0,1.0,-1.5283526182174685,0.6468863487243652,0.881466269493103,0.2889534533023834,0.0,0.0,0.7826724648475647,123.5242919921875,132.0,-0.3083369433879852,-18310.849609375,523.90673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762756347656,308.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,26418.46875,26640.0,0.0,0.0,0.4089285731315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245479702949524,1.245495080947876,-1.539429104013834e-05,0.0,0.0004150105232838,0.0,0.0,243.98110961914065,0.0,0.0,0.0,0.7110638618469238,4.0,0.0,1.0
468480,293.23944091796875,297.1499938964844,293.1499938964844,0.1027382463216781,-2341.484130859375,304.1565246582031,0.6269367933273315,0.1599305421113968,0.1482180953025818,293.309814453125,297.1499938964844,293.1499938964844,0.0156411137431859,-811.3822021484375,304.0868835449219,0.3936927914619446,0.050000000745058,0.0516789928078651,293.2218322753906,297.1499938964844,293.1499938964844,0.3641014099121094,-4981.5283203125,304.1568908691406,0.8744162321090698,0.4474097788333893,0.3153263330459595,293.2534484863281,297.1499938964844,293.1499938964844,0.4601422846317291,-8103.931640625,304.154541015625,0.9341958165168762,0.5389963984489441,0.5130621790885925,293.1986694335937,297.1499938964844,293.1499938964844,0.014972748234868,-3783.968994140625,303.8607788085937,0.3936911523342132,0.050000000745058,0.2451408505439758,291.08203125,291.1499938964844,259.9966735839844,258.5814208984375,279.18536376953125,293.2610168457031,291.08251953125,1.0,0.3767856061458587,0.7199211716651917,0.7199211716651917,1.0,1.0,-1.5283526182174685,0.6468863487243652,0.881466269493103,0.2889534533023834,0.0,0.0,0.7826724648475647,123.5242919921875,132.0,-0.3083369433879852,-18310.849609375,523.90673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762756347656,308.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,26418.46875,26640.0,0.0,0.0,0.4089285731315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245479702949524,1.245495080947876,-1.539429104013834e-05,0.0,0.0004150105232838,0.0,0.0,243.98110961914065,0.0,0.0,0.0,0.7110638618469238,4.0,0.0,1.0
468540,293.236572265625,297.1499938964844,293.1499938964844,0.1014706939458847,-2318.10400390625,304.1564636230469,0.6219541430473328,0.1582467854022979,0.1468126624822616,293.31640625,297.1499938964844,293.1499938964844,0.0154620520770549,-808.2338256835938,304.0106201171875,0.3910186886787414,0.050000000745058,0.0518154427409172,293.2222595214844,297.1499938964844,293.1499938964844,0.3621428906917572,-4960.07958984375,304.1578369140625,0.8686350584030151,0.4455015063285827,0.3141034245491028,293.2537536621094,297.1499938964844,293.1499938964844,0.4573710560798645,-8063.97265625,304.1576232910156,0.926773488521576,0.536310613155365,0.510669469833374,293.201171875,297.1499938964844,293.1499938964844,0.0149635970592498,-3784.981689453125,303.83709716796875,0.3910186886787414,0.050000000745058,0.2457901686429977,291.0885925292969,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2639465332031,291.089111328125,1.0,0.3792693614959717,0.7236344814300537,0.7236344814300537,1.0,1.0,-1.5232678651809692,0.6454692482948303,0.8777986764907837,0.2885895371437073,0.0,0.0,0.7904238104820251,126.8954620361328,135.0,6.62480354309082,-18264.69921875,529.5592651367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6337280273437,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,26419.42578125,25560.0,0.0,0.0,0.4081377685070038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659778594970703,1.265993595123291,-1.5707120837760158e-05,0.0,0.0004142079560551,0.0,0.0,253.9540557861328,0.0,0.0,0.0,0.7054120898246765,4.0,0.0,1.0
468600,293.236572265625,297.1499938964844,293.1499938964844,0.1014706939458847,-2318.10400390625,304.1564636230469,0.6219541430473328,0.1582467854022979,0.1468126624822616,293.31640625,297.1499938964844,293.1499938964844,0.0154620520770549,-808.2338256835938,304.0106201171875,0.3910186886787414,0.050000000745058,0.0518154427409172,293.2222595214844,297.1499938964844,293.1499938964844,0.3621428906917572,-4960.07958984375,304.1578369140625,0.8686350584030151,0.4455015063285827,0.3141034245491028,293.2537536621094,297.1499938964844,293.1499938964844,0.4573710560798645,-8063.97265625,304.1576232910156,0.926773488521576,0.536310613155365,0.510669469833374,293.201171875,297.1499938964844,293.1499938964844,0.0149635970592498,-3784.981689453125,303.83709716796875,0.3910186886787414,0.050000000745058,0.2457901686429977,291.0885925292969,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2639465332031,291.089111328125,1.0,0.3792693614959717,0.7236344814300537,0.7236344814300537,1.0,1.0,-1.5232678651809692,0.6454692482948303,0.8777986764907837,0.2885895371437073,0.0,0.0,0.7904238104820251,126.8954620361328,135.0,6.62480354309082,-18264.69921875,529.5592651367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6337280273437,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,26419.42578125,25560.0,0.0,0.0,0.4081377685070038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659778594970703,1.265993595123291,-1.5707120837760158e-05,0.0,0.0004142079560551,0.0,0.0,253.9540557861328,0.0,0.0,0.0,0.7054120898246765,4.0,0.0,1.0
468660,293.2335510253906,297.1499938964844,293.1499938964844,0.100470557808876,-2299.97900390625,304.1559753417969,0.6172083616256714,0.1566662937402725,0.1454958617687225,293.3258972167969,297.1499938964844,293.1499938964844,0.0152896055951714,-805.7800903320312,303.9243469238281,0.3883812129497528,0.050000000745058,0.051947221159935,293.2225646972656,297.1499938964844,293.1499938964844,0.3608598113059997,-4946.56201171875,304.15740966796875,0.8632463216781616,0.4436069130897522,0.3128834664821625,293.2537536621094,297.1499938964844,293.1499938964844,0.4554328620433807,-8036.96435546875,304.1583251953125,0.9198189377784728,0.5336851477622986,0.5083230137825012,293.20361328125,297.1499938964844,293.1499938964844,0.0149820195510983,-3791.761962890625,303.8120422363281,0.3883812129497528,0.050000000745058,0.2464152574539184,291.0731506347656,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2683410644531,291.0733642578125,1.0,0.3816356956958771,0.7275367975234985,0.7275367975234985,1.0,1.0,-1.5183141231536863,0.6441241502761841,0.8741899132728577,0.2882712185382843,0.0,0.0,0.8017610311508179,130.14015197753906,138.0,-8.558448791503906,-18166.0,534.92041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218505859375,308.09283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,25383.796875,25560.0,0.0,0.0,0.4075514078140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266493558883667,1.266508936882019,-1.5480844012927264e-05,0.0,0.0004136128700338,0.0,0.0,251.51983642578125,0.0,0.0,0.0,0.7180027365684509,4.0,0.0,1.0
468720,293.2335510253906,297.1499938964844,293.1499938964844,0.100470557808876,-2299.97900390625,304.1559753417969,0.6172083616256714,0.1566662937402725,0.1454958617687225,293.3258972167969,297.1499938964844,293.1499938964844,0.0152896055951714,-805.7800903320312,303.9243469238281,0.3883812129497528,0.050000000745058,0.051947221159935,293.2225646972656,297.1499938964844,293.1499938964844,0.3608598113059997,-4946.56201171875,304.15740966796875,0.8632463216781616,0.4436069130897522,0.3128834664821625,293.2537536621094,297.1499938964844,293.1499938964844,0.4554328620433807,-8036.96435546875,304.1583251953125,0.9198189377784728,0.5336851477622986,0.5083230137825012,293.20361328125,297.1499938964844,293.1499938964844,0.0149820195510983,-3791.761962890625,303.8120422363281,0.3883812129497528,0.050000000745058,0.2464152574539184,291.0731506347656,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2683410644531,291.0733642578125,1.0,0.3816356956958771,0.7275367975234985,0.7275367975234985,1.0,1.0,-1.5183141231536863,0.6441241502761841,0.8741899132728577,0.2882712185382843,0.0,0.0,0.8017610311508179,130.14015197753906,138.0,-8.558448791503906,-18166.0,534.92041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218505859375,308.09283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,25383.796875,25560.0,0.0,0.0,0.4075514078140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266493558883667,1.266508936882019,-1.5480844012927264e-05,0.0,0.0004136128700338,0.0,0.0,251.51983642578125,0.0,0.0,0.0,0.7180027365684509,4.0,0.0,1.0
