time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2304077148437,297.1499938964844,293.1499938964844,0.0993278250098228,-2278.74072265625,304.1558837890625,0.6125683188438416,0.1551848798990249,0.144265815615654,293.3370666503906,297.1499938964844,293.1499938964844,0.0150574566796422,-801.2054443359375,303.8311462402344,0.3858411610126495,0.050000000745058,0.0520755425095558,293.2228698730469,297.1499938964844,293.1499938964844,0.3587888479232788,-4923.8095703125,304.15838623046875,0.8581666350364685,0.4417085349559784,0.3116637170314789,293.25347900390625,297.1499938964844,293.1499938964844,0.4525341689586639,-7995.70458984375,304.1603698730469,0.9133319854736328,0.5311095118522644,0.5060287714004517,293.20611572265625,297.1499938964844,293.1499938964844,0.0149574456736445,-3790.506591796875,303.7867431640625,0.3858411610126495,0.050000000745058,0.2470239549875259,291.0830078125,291.1499938964844,260.1066589355469,258.67596435546875,279.19012451171875,293.27398681640625,291.0840148925781,1.0,0.3839255273342132,0.7316444516181946,0.7316444516181946,1.0,1.0,-1.5135035514831543,0.6428570747375488,0.8706464767456055,0.2880025207996368,0.0,0.0,0.8101293444633484,133.30035400390625,141.0,8.95258903503418,-18141.701171875,540.1102294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165344238281,308.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,25339.46484375,25560.0,0.0,0.0,0.4073308706283569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287657618522644,1.2876734733581543,-1.5799074390088208e-05,0.0,0.0004133890615776,0.0,0.0,261.96600341796875,0.0,0.0,0.0,0.7275944352149963,4.0,0.0,1.0
468840,293.2304077148437,297.1499938964844,293.1499938964844,0.0993278250098228,-2278.74072265625,304.1558837890625,0.6125683188438416,0.1551848798990249,0.144265815615654,293.3370666503906,297.1499938964844,293.1499938964844,0.0150574566796422,-801.2054443359375,303.8311462402344,0.3858411610126495,0.050000000745058,0.0520755425095558,293.2228698730469,297.1499938964844,293.1499938964844,0.3587888479232788,-4923.8095703125,304.15838623046875,0.8581666350364685,0.4417085349559784,0.3116637170314789,293.25347900390625,297.1499938964844,293.1499938964844,0.4525341689586639,-7995.70458984375,304.1603698730469,0.9133319854736328,0.5311095118522644,0.5060287714004517,293.20611572265625,297.1499938964844,293.1499938964844,0.0149574456736445,-3790.506591796875,303.7867431640625,0.3858411610126495,0.050000000745058,0.2470239549875259,291.0830078125,291.1499938964844,260.1066589355469,258.67596435546875,279.19012451171875,293.27398681640625,291.0840148925781,1.0,0.3839255273342132,0.7316444516181946,0.7316444516181946,1.0,1.0,-1.5135035514831543,0.6428570747375488,0.8706464767456055,0.2880025207996368,0.0,0.0,0.8101293444633484,133.30035400390625,141.0,8.95258903503418,-18141.701171875,540.1102294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165344238281,308.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,25339.46484375,25560.0,0.0,0.0,0.4073308706283569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287657618522644,1.2876734733581543,-1.5799074390088208e-05,0.0,0.0004133890615776,0.0,0.0,261.96600341796875,0.0,0.0,0.0,0.7275944352149963,4.0,0.0,1.0
468900,293.22882080078125,297.1499938964844,293.1499938964844,0.0987739488482475,-2268.410400390625,304.15582275390625,0.6102545261383057,0.1544810831546783,0.1436830013990402,293.343017578125,297.1499938964844,293.1499938964844,0.0149343675002455,-798.6754760742188,303.7823486328125,0.3846171796321869,0.050000000745058,0.0521388351917266,293.2230224609375,297.1499938964844,293.1499938964844,0.3577023446559906,-4911.87548828125,304.1588439941406,0.8557193875312805,0.4407557845115661,0.3110501766204834,293.2533264160156,297.1499938964844,293.1499938964844,0.4510261118412018,-7974.32763671875,304.1612243652344,0.910260796546936,0.5298311710357666,0.5048907399177551,293.2073974609375,297.1499938964844,293.1499938964844,0.0149414855986833,-3789.294677734375,303.7737731933594,0.3846171796321869,0.050000000745058,0.2473241835832595,291.08941650390625,291.1499938964844,260.125,258.6915588378906,279.1908874511719,293.2764587402344,291.0904541015625,1.0,0.3850498497486114,0.733745276927948,0.733745276927948,1.0,1.0,-1.5111374855041504,0.6422384977340698,0.8688989281654358,0.2878754436969757,0.0,0.0,0.8135225772857666,134.8593292236328,141.0,13.24893856048584,-18126.111328125,542.66015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675842285156,308.0260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,25356.541015625,24480.0,0.0,0.0,0.4073378443717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2967228889465332,1.296738862991333,-1.5945204722811468e-05,0.0,0.0004133961338084,0.0,0.0,266.6315612792969,0.0,0.0,0.0,0.7167802453041077,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0983566120266914,-2260.842041015625,304.155517578125,0.6079733371734619,0.1538063734769821,0.1431228667497635,293.3490600585937,297.1499938964844,293.1499938964844,0.014828972518444,-796.9046630859375,303.7318420410156,0.3834203779697418,0.050000000745058,0.0522016733884811,293.22314453125,297.1499938964844,293.1499938964844,0.3570354580879211,-4904.89697265625,304.1584167480469,0.8533288240432739,0.4398051798343658,0.3104359209537506,293.25311279296875,297.1499938964844,293.1499938964844,0.450041800737381,-7960.9462890625,304.16094970703125,0.9073117971420288,0.528562605381012,0.5037587285041809,293.20867919921875,297.1499938964844,293.1499938964844,0.014944814145565,-3792.001953125,303.7601013183594,0.3834203779697418,0.050000000745058,0.2476222664117813,291.0831604003906,291.1499938964844,260.1433410644531,258.7071228027344,279.19171142578125,293.2790832519531,291.08123779296875,1.0,0.3861638903617859,0.7358916997909546,0.7358916997909546,1.0,1.0,-1.508801817893982,0.641634464263916,0.8671673536300659,0.2877566218376159,0.0,0.0,0.8184446096420288,136.40748596191406,144.0,-7.492537021636963,-18047.0859375,545.1914672851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,307.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,24530.15234375,24480.0,0.0,0.0,0.4072936177253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2842239141464231,1.2842395305633545,-1.5562423868686892e-05,0.0,0.0004133512557018,0.0,0.0,258.1006164550781,0.0,0.0,0.0,0.7235907316207886,4.0,0.0,1.0
469020,293.22369384765625,297.1499938964844,293.1499938964844,0.0974367558956146,-2243.76806640625,304.1552429199219,0.6035677194595337,0.1525517553091049,0.1420880407094955,293.36138916015625,297.1499938964844,293.1499938964844,0.0145845543593168,-791.9498901367188,303.6278381347656,0.3811028897762298,0.050000000745058,0.0523261316120624,293.2233581542969,297.1499938964844,293.1499938964844,0.3551436066627502,-4884.26611328125,304.1588134765625,0.8487128615379333,0.4379110932350158,0.3092137277126312,293.2525939941406,297.1499938964844,293.1499938964844,0.4473937451839447,-7923.75537109375,304.1617736816406,0.9018139839172364,0.5260536074638367,0.5015245676040649,293.2113037109375,297.1499938964844,293.1499938964844,0.0149210402742028,-3791.57275390625,303.7324523925781,0.3811028897762298,0.050000000745058,0.2482126504182815,291.0857238769531,291.1499938964844,260.17999267578125,258.7381591796875,279.1934814453125,293.2848815917969,291.0869445800781,1.0,0.3883696794509887,0.7403250336647034,0.7403250336647034,1.0,1.0,-1.5042681694030762,0.6404905915260315,0.8637776374816895,0.28755584359169,0.0,0.0,0.8272656798362732,139.4756622314453,132.0,8.301387786865234,-18032.90625,550.2393188476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,307.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,24310.359375,24480.0,0.0,0.0,0.407278448343277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300641417503357,1.3006571531295776,-1.577041439304594e-05,0.0,0.0004133358306717,0.0,0.0,265.8574523925781,0.0,0.0,0.0,0.730887234210968,4.0,0.0,1.0
469080,293.22369384765625,297.1499938964844,293.1499938964844,0.0974367558956146,-2243.76806640625,304.1552429199219,0.6035677194595337,0.1525517553091049,0.1420880407094955,293.36138916015625,297.1499938964844,293.1499938964844,0.0145845543593168,-791.9498901367188,303.6278381347656,0.3811028897762298,0.050000000745058,0.0523261316120624,293.2233581542969,297.1499938964844,293.1499938964844,0.3551436066627502,-4884.26611328125,304.1588134765625,0.8487128615379333,0.4379110932350158,0.3092137277126312,293.2525939941406,297.1499938964844,293.1499938964844,0.4473937451839447,-7923.75537109375,304.1617736816406,0.9018139839172364,0.5260536074638367,0.5015245676040649,293.2113037109375,297.1499938964844,293.1499938964844,0.0149210402742028,-3791.57275390625,303.7324523925781,0.3811028897762298,0.050000000745058,0.2482126504182815,291.0857238769531,291.1499938964844,260.17999267578125,258.7381591796875,279.1934814453125,293.2848815917969,291.0869445800781,1.0,0.3883696794509887,0.7403250336647034,0.7403250336647034,1.0,1.0,-1.5042681694030762,0.6404905915260315,0.8637776374816895,0.28755584359169,0.0,0.0,0.8272656798362732,139.4756622314453,132.0,8.301387786865234,-18032.90625,550.2393188476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,307.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,24310.359375,24480.0,0.0,0.0,0.407278448343277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300641417503357,1.3006571531295776,-1.577041439304594e-05,0.0,0.0004133358306717,0.0,0.0,265.8574523925781,0.0,0.0,0.0,0.730887234210968,4.0,0.0,1.0
469140,293.219970703125,297.1499938964844,293.1499938964844,0.096334770321846,-2223.019287109375,304.15533447265625,0.6035875678062439,0.1514379233121872,0.1409768313169479,293.37353515625,297.1499938964844,293.1499938964844,0.0142203029245138,-782.830078125,303.5211486816406,0.3825337290763855,0.050000000745058,0.0522489324212074,293.223388671875,297.1499938964844,293.1499938964844,0.3526067733764648,-4856.19921875,304.1601257324219,0.8496754765510559,0.4360422790050506,0.3078513741493225,293.251953125,297.1499938964844,293.1499938964844,0.4439879059791565,-7875.3798828125,304.1635437011719,0.9027841091156006,0.5235833525657654,0.4991170763969421,293.2137756347656,297.1499938964844,293.1499938964844,0.014772780239582,-3772.136962890625,303.7050476074219,0.3825337290763855,0.050000000745058,0.2478464543819427,291.1044311523437,291.1499938964844,260.2166748046875,258.7690734863281,279.1962585449219,293.291259765625,291.106201171875,1.0,0.3855268359184265,0.7450863718986511,0.7450863718986511,1.0,1.0,-1.497877597808838,0.638518750667572,0.8593588471412659,0.2869237959384918,0.0,0.0,0.8321716785430908,137.40423583984375,120.0,22.755857467651367,-17999.26171875,540.9859619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,307.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,24340.759765625,23400.0,0.0,0.0,0.4073877930641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3142911195755005,1.3143070936203003,-1.5994035493349656e-05,0.0,0.000413446832681,0.0,0.0,273.01580810546875,0.0,0.0,0.0,0.7221783399581909,4.0,0.0,1.0
469200,293.219970703125,297.1499938964844,293.1499938964844,0.096334770321846,-2223.019287109375,304.15533447265625,0.6035875678062439,0.1514379233121872,0.1409768313169479,293.37353515625,297.1499938964844,293.1499938964844,0.0142203029245138,-782.830078125,303.5211486816406,0.3825337290763855,0.050000000745058,0.0522489324212074,293.223388671875,297.1499938964844,293.1499938964844,0.3526067733764648,-4856.19921875,304.1601257324219,0.8496754765510559,0.4360422790050506,0.3078513741493225,293.251953125,297.1499938964844,293.1499938964844,0.4439879059791565,-7875.3798828125,304.1635437011719,0.9027841091156006,0.5235833525657654,0.4991170763969421,293.2137756347656,297.1499938964844,293.1499938964844,0.014772780239582,-3772.136962890625,303.7050476074219,0.3825337290763855,0.050000000745058,0.2478464543819427,291.1044311523437,291.1499938964844,260.2166748046875,258.7690734863281,279.1962585449219,293.291259765625,291.106201171875,1.0,0.3855268359184265,0.7450863718986511,0.7450863718986511,1.0,1.0,-1.497877597808838,0.638518750667572,0.8593588471412659,0.2869237959384918,0.0,0.0,0.8321716785430908,137.40423583984375,120.0,22.755857467651367,-17999.26171875,540.9859619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,307.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,24340.759765625,23400.0,0.0,0.0,0.4073877930641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3142911195755005,1.3143070936203003,-1.5994035493349656e-05,0.0,0.000413446832681,0.0,0.0,273.01580810546875,0.0,0.0,0.0,0.7221783399581909,4.0,0.0,1.0
469260,293.2158508300781,297.1499938964844,293.1499938964844,0.0954152047634124,-2205.96728515625,304.15509033203125,0.6069616675376892,0.1505035459995269,0.139891967177391,293.385009765625,297.1499938964844,293.1499938964844,0.0138248158618807,-772.677978515625,303.411376953125,0.3867160677909851,0.050000000745058,0.0520311146974563,293.2230529785156,297.1499938964844,293.1499938964844,0.3505673110485077,-4834.08544921875,304.16015625,0.8547782301902771,0.434254914522171,0.3064352571964264,293.2509460449219,297.1499938964844,293.1499938964844,0.4412155747413635,-7836.7939453125,304.1636657714844,0.9086226224899292,0.5212046504020691,0.4966452717781067,293.2157897949219,297.1499938964844,293.1499938964844,0.0145859578624367,-3748.378662109375,303.677490234375,0.3867160677909851,0.050000000745058,0.2468132078647613,291.10418701171875,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.2977294921875,291.1054992675781,1.0,0.3796848356723785,0.7501663565635681,0.7501663565635681,1.0,1.0,-1.4904062747955322,0.6360732913017273,0.8543329238891602,0.2860276401042938,0.0,0.0,0.8383139371871948,131.75262451171875,108.0,10.376819610595703,-17891.765625,522.0593872070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140808105469,307.9252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,23380.24609375,23400.0,0.0,0.0,0.4072146117687225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300355076789856,1.300370693206787,-1.555554808874149e-05,0.0,0.0004132710746489,0.0,0.0,263.2310791015625,0.0,0.0,0.0,0.7281018495559692,4.0,0.0,1.0
469320,293.2158508300781,297.1499938964844,293.1499938964844,0.0954152047634124,-2205.96728515625,304.15509033203125,0.6069616675376892,0.1505035459995269,0.139891967177391,293.385009765625,297.1499938964844,293.1499938964844,0.0138248158618807,-772.677978515625,303.411376953125,0.3867160677909851,0.050000000745058,0.0520311146974563,293.2230529785156,297.1499938964844,293.1499938964844,0.3505673110485077,-4834.08544921875,304.16015625,0.8547782301902771,0.434254914522171,0.3064352571964264,293.2509460449219,297.1499938964844,293.1499938964844,0.4412155747413635,-7836.7939453125,304.1636657714844,0.9086226224899292,0.5212046504020691,0.4966452717781067,293.2157897949219,297.1499938964844,293.1499938964844,0.0145859578624367,-3748.378662109375,303.677490234375,0.3867160677909851,0.050000000745058,0.2468132078647613,291.10418701171875,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.2977294921875,291.1054992675781,1.0,0.3796848356723785,0.7501663565635681,0.7501663565635681,1.0,1.0,-1.4904062747955322,0.6360732913017273,0.8543329238891602,0.2860276401042938,0.0,0.0,0.8383139371871948,131.75262451171875,108.0,10.376819610595703,-17891.765625,522.0593872070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140808105469,307.9252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,23380.24609375,23400.0,0.0,0.0,0.4072146117687225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300355076789856,1.300370693206787,-1.555554808874149e-05,0.0,0.0004132710746489,0.0,0.0,263.2310791015625,0.0,0.0,0.0,0.7281018495559692,4.0,0.0,1.0
469380,293.2115478515625,297.1499938964844,293.1499938964844,0.0943435654044151,-2185.66552734375,304.1551818847656,0.6126771569252014,0.1497030854225158,0.1388591229915619,293.39569091796875,297.1499938964844,293.1499938964844,0.0133750271052122,-759.8159790039062,303.301513671875,0.3927165567874908,0.050000000745058,0.0517292134463787,293.222412109375,297.1499938964844,293.1499938964844,0.3477788865566253,-4803.16552734375,304.16143798828125,0.8630268573760986,0.4325302243232727,0.3050068020820617,293.24969482421875,297.1499938964844,293.1499938964844,0.4375225007534027,-7784.3046875,304.1652526855469,0.9185726642608644,0.5188984274864197,0.4941669702529907,293.2172546386719,297.1499938964844,293.1499938964844,0.0143297733739018,-3711.90771484375,303.65167236328125,0.3927165567874908,0.050000000745058,0.2453811168670654,291.1278381347656,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3036499023437,291.13006591796875,1.0,0.3718275725841522,0.7555261254310608,0.7555261254310608,1.0,1.0,-1.482394814491272,0.6333850622177124,0.8490097522735596,0.2849979698657989,0.0,0.0,0.8398024439811707,123.96285247802734,96.0,28.679651260375977,-17850.10546875,497.5926208496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,307.9523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.775390625,23400.0,0.0,0.0,0.4068931937217712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3057682514190674,1.3057838678359983,-1.5636132957297377e-05,0.0,0.0004129448498133,0.0,0.0,265.94989013671875,0.0,0.0,0.0,0.7304472327232361,4.0,0.0,1.0
469440,293.2115478515625,297.1499938964844,293.1499938964844,0.0943435654044151,-2185.66552734375,304.1551818847656,0.6126771569252014,0.1497030854225158,0.1388591229915619,293.39569091796875,297.1499938964844,293.1499938964844,0.0133750271052122,-759.8159790039062,303.301513671875,0.3927165567874908,0.050000000745058,0.0517292134463787,293.222412109375,297.1499938964844,293.1499938964844,0.3477788865566253,-4803.16552734375,304.16143798828125,0.8630268573760986,0.4325302243232727,0.3050068020820617,293.24969482421875,297.1499938964844,293.1499938964844,0.4375225007534027,-7784.3046875,304.1652526855469,0.9185726642608644,0.5188984274864197,0.4941669702529907,293.2172546386719,297.1499938964844,293.1499938964844,0.0143297733739018,-3711.90771484375,303.65167236328125,0.3927165567874908,0.050000000745058,0.2453811168670654,291.1278381347656,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3036499023437,291.13006591796875,1.0,0.3718275725841522,0.7555261254310608,0.7555261254310608,1.0,1.0,-1.482394814491272,0.6333850622177124,0.8490097522735596,0.2849979698657989,0.0,0.0,0.8398024439811707,123.96285247802734,96.0,28.679651260375977,-17850.10546875,497.5926208496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,307.9523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.775390625,23400.0,0.0,0.0,0.4068931937217712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3057682514190674,1.3057838678359983,-1.5636132957297377e-05,0.0,0.0004129448498133,0.0,0.0,265.94989013671875,0.0,0.0,0.0,0.7304472327232361,4.0,0.0,1.0
469500,293.2094116210937,297.1499938964844,293.1499938964844,0.0938115566968917,-2175.5576171875,304.1552124023437,0.6161574721336365,0.149346724152565,0.138362854719162,293.4007263183594,297.1499938964844,293.1499938964844,0.0131458695977926,-752.9874267578125,303.2463073730469,0.3960309028625488,0.050000000745058,0.0515574216842651,293.2220458984375,297.1499938964844,293.1499938964844,0.3463234007358551,-4787.02392578125,304.1619873046875,0.8682206869125366,0.4316857159137726,0.3042898774147033,293.2490539550781,297.1499938964844,293.1499938964844,0.4356003105640411,-7757.0009765625,304.1659851074219,0.9249535202980042,0.5177663564682007,0.4929269552230835,293.2178039550781,297.1499938964844,293.1499938964844,0.0141922617331147,-3691.841064453125,303.6391906738281,0.3960309028625488,0.050000000745058,0.2445662170648574,291.1416015625,291.1499938964844,260.3083190917969,258.845947265625,279.2035827636719,293.3066101074219,291.1438903808594,1.0,0.3673496842384338,0.7583141922950745,0.7583141922950745,1.0,1.0,-1.4782652854919434,0.6319848299026489,0.8462804555892944,0.2844520807266235,0.0,0.0,0.8389776349067688,119.53841400146484,96.0,33.360355377197266,-17823.02734375,484.0475463867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,307.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23390.54296875,22320.0,0.0,0.0,0.4066702425479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3060157299041748,1.306031346321106,-1.5647468899260275e-05,0.0,0.0004127185966353,0.0,0.0,266.1651611328125,0.0,0.0,0.0,0.7155407667160034,4.0,0.0,1.0
469560,293.2072448730469,297.1499938964844,293.1499938964844,0.0934078022837638,-2168.079833984375,304.1549987792969,0.6199796199798584,0.1490185409784317,0.137882798910141,293.4055480957031,297.1499938964844,293.1499938964844,0.0129332905635237,-746.8407592773438,303.18994140625,0.3995185792446136,0.050000000745058,0.0513758175075054,293.2216186523437,297.1499938964844,293.1499938964844,0.345287948846817,-4775.880859375,304.16168212890625,0.8741140961647034,0.4308556914329529,0.3035742938518524,293.2483215332031,297.1499938964844,293.1499938964844,0.4341997802257538,-7737.69677734375,304.16558837890625,0.9321721196174622,0.51665198802948,0.4916911125183105,293.2182312011719,297.1499938964844,293.1499938964844,0.0140710324048995,-3675.203125,303.6263732910156,0.3995185792446136,0.050000000745058,0.2437047511339187,291.1425170898437,291.1499938964844,260.32666015625,258.8612670898437,279.2050170898437,293.3095092773437,291.1415405273437,1.0,0.362582266330719,0.7611717581748962,0.7611717581748962,1.0,1.0,-1.4740941524505615,0.6305646300315857,0.8435295820236206,0.2838946878910064,0.0,0.0,0.8392171263694763,114.8648910522461,84.0,11.557510375976562,-17727.5625,469.9249572753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,307.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22602.845703125,22320.0,0.0,0.0,0.4062831699848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2824840545654297,1.2824991941452026,-1.509944468125468e-05,0.0,0.0004123257822357,0.0,0.0,252.16067504882807,0.0,0.0,0.0,0.7171358466148376,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.0925294756889343,-2151.537841796875,304.15478515625,0.6287571787834167,0.1484425514936447,0.1369767189025879,293.4145812988281,297.1499938964844,293.1499938964844,0.0124982092529535,-733.4708251953125,303.07720947265625,0.4072401821613312,0.050000000745058,0.0509913712739944,293.2206726074219,297.1499938964844,293.1499938964844,0.3428174257278442,-4748.73193359375,304.1619567871094,0.8880677223205566,0.4292376339435577,0.3021594882011413,293.24676513671875,297.1499938964844,293.1499938964844,0.430912584066391,-7691.44482421875,304.1659240722656,0.9487398862838744,0.5144771933555603,0.4892528355121612,293.21875,297.1499938964844,293.1499938964844,0.0138058988377451,-3636.634033203125,303.60186767578125,0.4072401821613312,0.050000000745058,0.2418811172246933,291.1548767089844,291.1499938964844,260.36334228515625,258.891845703125,279.2077941894531,293.3151550292969,291.1568908691406,1.0,0.3523228764533996,0.7670911550521851,0.7670911550521851,1.0,1.0,-1.46573007106781,0.6277080774307251,0.838021993637085,0.2827691733837127,0.0,0.0,0.8381291031837463,104.98065948486328,72.0,23.063024520874023,-17674.091796875,440.553466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,307.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,22396.52734375,22320.0,0.0,0.0,0.4052443206310272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276801824569702,1.276816725730896,-1.496447657700628e-05,0.0,0.0004112714668735,0.0,0.0,248.8068084716797,0.0,0.0,0.0,0.7141532897949219,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0925294756889343,-2151.537841796875,304.15478515625,0.6287571787834167,0.1484425514936447,0.1369767189025879,293.4145812988281,297.1499938964844,293.1499938964844,0.0124982092529535,-733.4708251953125,303.07720947265625,0.4072401821613312,0.050000000745058,0.0509913712739944,293.2206726074219,297.1499938964844,293.1499938964844,0.3428174257278442,-4748.73193359375,304.1619567871094,0.8880677223205566,0.4292376339435577,0.3021594882011413,293.24676513671875,297.1499938964844,293.1499938964844,0.430912584066391,-7691.44482421875,304.1659240722656,0.9487398862838744,0.5144771933555603,0.4892528355121612,293.21875,297.1499938964844,293.1499938964844,0.0138058988377451,-3636.634033203125,303.60186767578125,0.4072401821613312,0.050000000745058,0.2418811172246933,291.1548767089844,291.1499938964844,260.36334228515625,258.891845703125,279.2077941894531,293.3151550292969,291.1568908691406,1.0,0.3523228764533996,0.7670911550521851,0.7670911550521851,1.0,1.0,-1.46573007106781,0.6277080774307251,0.838021993637085,0.2827691733837127,0.0,0.0,0.8381291031837463,104.98065948486328,72.0,23.063024520874023,-17674.091796875,440.553466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,307.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,22396.52734375,22320.0,0.0,0.0,0.4052443206310272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276801824569702,1.276816725730896,-1.496447657700628e-05,0.0,0.0004112714668735,0.0,0.0,248.8068084716797,0.0,0.0,0.0,0.7141532897949219,4.0,0.0,1.0
469740,293.1986694335937,297.1499938964844,293.1499938964844,0.0916262343525886,-2134.361328125,304.1546936035156,0.6395059823989868,0.1479638814926147,0.1361429542303085,293.42291259765625,297.1499938964844,293.1499938964844,0.0120628327131271,-719.2755737304688,302.9647216796875,0.416683554649353,0.050000000745058,0.0505886599421501,293.2196655273437,297.1499938964844,293.1499938964844,0.3400355279445648,-4717.921875,304.16259765625,0.9051126837730408,0.4276502132415771,0.3007554411888122,293.2452087402344,297.1499938964844,293.1499938964844,0.4272433519363403,-7639.43408203125,304.1667175292969,0.9672948122024536,0.5123429298400879,0.4868392646312713,293.21893310546875,297.1499938964844,293.1499938964844,0.0135260298848152,-3594.064208984375,303.5787353515625,0.416683554649353,0.050000000745058,0.2399708330631256,291.1796569824219,291.1499938964844,260.3999938964844,258.92242431640625,279.2105712890625,293.3206787109375,291.181640625,1.0,0.3412649631500244,0.7732886672019958,0.7732886672019958,1.0,1.0,-1.4573694467544556,0.6248422265052795,0.8325272798538208,0.2816358208656311,0.0,0.0,0.8325127363204956,94.63504791259766,60.0,31.011098861694336,-17611.576171875,410.3562622070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,308.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22431.4609375,21240.0,0.0,0.0,0.4039631485939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268049716949463,1.2680644989013672,-1.4837125490885228e-05,0.0,0.0004099712532479,0.0,0.0,244.6114959716797,0.0,0.0,0.0,0.6949915885925293,4.0,0.0,1.0
469800,293.1986694335937,297.1499938964844,293.1499938964844,0.0916262343525886,-2134.361328125,304.1546936035156,0.6395059823989868,0.1479638814926147,0.1361429542303085,293.42291259765625,297.1499938964844,293.1499938964844,0.0120628327131271,-719.2755737304688,302.9647216796875,0.416683554649353,0.050000000745058,0.0505886599421501,293.2196655273437,297.1499938964844,293.1499938964844,0.3400355279445648,-4717.921875,304.16259765625,0.9051126837730408,0.4276502132415771,0.3007554411888122,293.2452087402344,297.1499938964844,293.1499938964844,0.4272433519363403,-7639.43408203125,304.1667175292969,0.9672948122024536,0.5123429298400879,0.4868392646312713,293.21893310546875,297.1499938964844,293.1499938964844,0.0135260298848152,-3594.064208984375,303.5787353515625,0.416683554649353,0.050000000745058,0.2399708330631256,291.1796569824219,291.1499938964844,260.3999938964844,258.92242431640625,279.2105712890625,293.3206787109375,291.181640625,1.0,0.3412649631500244,0.7732886672019958,0.7732886672019958,1.0,1.0,-1.4573694467544556,0.6248422265052795,0.8325272798538208,0.2816358208656311,0.0,0.0,0.8325127363204956,94.63504791259766,60.0,31.011098861694336,-17611.576171875,410.3562622070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,308.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22431.4609375,21240.0,0.0,0.0,0.4039631485939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268049716949463,1.2680644989013672,-1.4837125490885228e-05,0.0,0.0004099712532479,0.0,0.0,244.6114959716797,0.0,0.0,0.0,0.6949915885925293,4.0,0.0,1.0
469860,293.19451904296875,297.1499938964844,293.1499938964844,0.0910103693604469,-2123.008544921875,304.1541748046875,0.6531129479408264,0.147577166557312,0.1353825628757476,293.4305419921875,297.1499938964844,293.1499938964844,0.0116699747741222,-706.58154296875,302.8487243652344,0.4291412532329559,0.050000000745058,0.0501755848526954,293.21856689453125,297.1499938964844,293.1499938964844,0.3381152749061584,-4697.28955078125,304.1615905761719,0.9277842044830322,0.4261065125465393,0.2993704974651336,293.2435607910156,297.1499938964844,293.1499938964844,0.4246499836444855,-7603.76806640625,304.1654968261719,0.9866799116134644,0.5102666020393372,0.4844632148742676,293.2188415527344,297.1499938964844,293.1499938964844,0.0132847744971513,-3559.035888671875,303.55499267578125,0.4291412532329559,0.050000000745058,0.238011360168457,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2133483886719,293.3259582519531,291.1770324707031,1.0,0.3295354545116424,0.779763400554657,0.779763400554657,1.0,1.0,-1.449093461036682,0.621999979019165,0.8270934820175171,0.2805113494396209,0.0,0.0,0.8291333913803101,84.02948760986328,48.0,7.441284656524658,-17472.337890625,379.8900146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403991699219,308.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,21461.78515625,21240.0,0.0,0.0,0.4021496474742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231736421585083,1.23175048828125,-1.40666006700485e-05,0.0,0.0004081307852175,0.0,0.0,224.94161987304688,0.0,0.0,0.0,0.6903868913650513,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0910103693604469,-2123.008544921875,304.1541748046875,0.6531129479408264,0.147577166557312,0.1353825628757476,293.4305419921875,297.1499938964844,293.1499938964844,0.0116699747741222,-706.58154296875,302.8487243652344,0.4291412532329559,0.050000000745058,0.0501755848526954,293.21856689453125,297.1499938964844,293.1499938964844,0.3381152749061584,-4697.28955078125,304.1615905761719,0.9277842044830322,0.4261065125465393,0.2993704974651336,293.2435607910156,297.1499938964844,293.1499938964844,0.4246499836444855,-7603.76806640625,304.1654968261719,0.9866799116134644,0.5102666020393372,0.4844632148742676,293.2188415527344,297.1499938964844,293.1499938964844,0.0132847744971513,-3559.035888671875,303.55499267578125,0.4291412532329559,0.050000000745058,0.238011360168457,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2133483886719,293.3259582519531,291.1770324707031,1.0,0.3295354545116424,0.779763400554657,0.779763400554657,1.0,1.0,-1.449093461036682,0.621999979019165,0.8270934820175171,0.2805113494396209,0.0,0.0,0.8291333913803101,84.02948760986328,48.0,7.441284656524658,-17472.337890625,379.8900146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403991699219,308.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,21461.78515625,21240.0,0.0,0.0,0.4021496474742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231736421585083,1.23175048828125,-1.40666006700485e-05,0.0,0.0004081307852175,0.0,0.0,224.94161987304688,0.0,0.0,0.0,0.6903868913650513,4.0,0.0,1.0
469980,293.1903076171875,297.1499938964844,293.1499938964844,0.0903161987662315,-2109.82666015625,304.1539306640625,0.6689622402191162,0.1473002135753631,0.134739264845848,293.4374389648437,297.1499938964844,293.1499938964844,0.0112857418134808,-693.2285766601562,302.73443603515625,0.4445580840110779,0.050000000745058,0.0497941970825195,293.21734619140625,297.1499938964844,293.1499938964844,0.335628867149353,-4669.77880859375,304.1618957519531,0.9528772830963136,0.4246143996715545,0.2980410158634186,293.2391967773437,297.1499938964844,293.1499938964844,0.4133759140968323,-7436.71533203125,304.1808166503906,0.9990000128746032,0.5087531805038452,0.4739207029342651,293.2184143066406,297.1499938964844,293.1499938964844,0.0130383428186178,-3520.51953125,303.533203125,0.4445580840110779,0.050000000745058,0.2362022399902343,291.194091796875,291.1499938964844,260.47332763671875,258.9834899902344,279.2211303710937,293.33087158203125,291.19708251953125,1.0,0.3169415593147278,0.787100613117218,0.787100613117218,1.0,1.0,-1.43144690990448,0.6148752570152283,0.8165717124938965,0.2771844565868377,0.0,0.0,0.8222596645355225,74.06827545166016,51.0,28.701719284057617,-17333.744140625,346.8621826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52197265625,308.1214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,21403.81640625,21240.0,0.0,0.0,0.400011271238327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2183680534362793,1.2183818817138672,-1.3854593817086425e-05,0.0,0.0004059605998918,0.0,0.0,218.7091522216797,0.0,0.0,0.0,0.6839446425437927,4.0,0.0,1.0
470040,293.1903076171875,297.1499938964844,293.1499938964844,0.0903161987662315,-2109.82666015625,304.1539306640625,0.6689622402191162,0.1473002135753631,0.134739264845848,293.4374389648437,297.1499938964844,293.1499938964844,0.0112857418134808,-693.2285766601562,302.73443603515625,0.4445580840110779,0.050000000745058,0.0497941970825195,293.21734619140625,297.1499938964844,293.1499938964844,0.335628867149353,-4669.77880859375,304.1618957519531,0.9528772830963136,0.4246143996715545,0.2980410158634186,293.2391967773437,297.1499938964844,293.1499938964844,0.4133759140968323,-7436.71533203125,304.1808166503906,0.9990000128746032,0.5087531805038452,0.4739207029342651,293.2184143066406,297.1499938964844,293.1499938964844,0.0130383428186178,-3520.51953125,303.533203125,0.4445580840110779,0.050000000745058,0.2362022399902343,291.194091796875,291.1499938964844,260.47332763671875,258.9834899902344,279.2211303710937,293.33087158203125,291.19708251953125,1.0,0.3169415593147278,0.787100613117218,0.787100613117218,1.0,1.0,-1.43144690990448,0.6148752570152283,0.8165717124938965,0.2771844565868377,0.0,0.0,0.8222596645355225,74.06827545166016,51.0,28.701719284057617,-17333.744140625,346.8621826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52197265625,308.1214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,21403.81640625,21240.0,0.0,0.0,0.400011271238327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2183680534362793,1.2183818817138672,-1.3854593817086425e-05,0.0,0.0004059605998918,0.0,0.0,218.7091522216797,0.0,0.0,0.0,0.6839446425437927,4.0,0.0,1.0
470100,293.188232421875,297.1499938964844,293.1499938964844,0.089919701218605,-2102.0166015625,304.1539306640625,0.6742226481437683,0.1471967697143554,0.1345402300357818,293.440673828125,297.1499938964844,293.1499938964844,0.0111107714474201,-686.6771850585938,302.6792907714844,0.4499200880527496,0.050000000745058,0.049684353172779,293.21685791015625,297.1499938964844,293.1499938964844,0.3339225053787231,-4650.466796875,304.162841796875,0.9602943658828736,0.423861414194107,0.297448992729187,293.2265930175781,297.1499938964844,293.1499938964844,0.4011332988739013,-7255.0478515625,304.19732666015625,0.9990000128746032,0.5100918412208557,0.4627935886383056,293.2181396484375,297.1499938964844,293.1499938964844,0.0129299033433198,-3501.77978515625,303.5234375,0.4499200880527496,0.050000000745058,0.2356811910867691,291.2218322753906,291.1499938964844,260.4916687011719,258.998779296875,279.22625732421875,293.3312683105469,291.2272644042969,1.0,0.3122700452804565,0.7913098931312561,0.7913098931312561,1.0,1.0,-1.4163837432861328,0.608546257019043,0.8078374862670898,0.2738527655601501,0.0,0.0,0.8147806525230408,71.02445220947266,51.0,56.09391784667969,-17213.630859375,332.4239807128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5788269042969,308.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,21466.9765625,20160.0,0.0,0.0,0.3986440002918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208326816558838,1.2083405256271362,-1.3720909919356927e-05,0.0,0.0004045729874633,0.0,0.0,214.3728179931641,0.0,0.0,0.0,0.6641508340835571,4.0,0.0,1.0
470160,293.1862487792969,297.1499938964844,293.1499938964844,0.0896612405776977,-2097.028564453125,304.1536865234375,0.6784937977790833,0.1471030116081237,0.1343702524900436,293.4438781738281,297.1499938964844,293.1499938964844,0.0109578100964427,-681.1890869140625,302.6224975585937,0.4543785750865936,0.050000000745058,0.0495997294783592,293.2165222167969,297.1499938964844,293.1499938964844,0.332624614238739,-4636.0849609375,304.162841796875,0.9659280180931092,0.4230803251266479,0.296853244304657,293.20953369140625,297.1499938964844,293.1499938964844,0.3915659785270691,-7114.65869140625,304.2059936523437,0.9990000128746032,0.51246577501297,0.4540348052978515,293.21795654296875,297.1499938964844,293.1499938964844,0.0128493066877126,-3488.696044921875,303.512939453125,0.4543785750865936,0.050000000745058,0.2352797538042068,291.2381286621094,291.1499938964844,260.510009765625,259.0140380859375,279.2299194335937,293.33184814453125,291.23895263671875,1.0,0.3084392845630646,0.7955855131149292,0.7955855131149292,1.0,1.0,-1.4043644666671753,0.6035873293876648,0.8007770776748657,0.2713191211223602,0.0,0.0,0.807067334651947,68.67528533935547,54.0,39.56299209594727,-17032.734375,321.2850036621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6566772460937,308.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,20747.40625,20160.0,0.0,0.0,0.3969331979751587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170637130737305,1.1706502437591553,-1.3013705029152334e-05,0.0,0.0004028367402497,0.0,0.0,196.3687744140625,0.0,0.0,0.0,0.6591041088104248,4.0,0.0,1.0
470220,293.18243408203125,297.1499938964844,293.1499938964844,0.0892344266176223,-2088.74658203125,304.1531677246094,0.6848083138465881,0.1469561457633972,0.1341163218021392,293.4500427246094,297.1499938964844,293.1499938964844,0.0106810266152024,-671.135009765625,302.5073547363281,0.461116075515747,0.050000000745058,0.0494816489517688,293.2160339355469,297.1499938964844,293.1499938964844,0.3301172256469726,-4608.24951171875,304.1627502441406,0.973494827747345,0.4214926660060882,0.2956706881523132,293.1725158691406,297.1499938964844,293.1499938964844,0.3772478997707367,-6907.107421875,304.2108459472656,0.9990000128746032,0.5184623003005981,0.4415227770805359,293.21759033203125,297.1499938964844,293.1499938964844,0.0127167105674743,-3467.028076171875,303.49176025390625,0.461116075515747,0.050000000745058,0.2347196489572525,291.2637634277344,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.33746337890625,291.2661437988281,1.0,0.3029553294181824,0.8044847249984741,0.8044847249984741,1.0,1.0,-1.386802077293396,0.5966092944145203,0.7901927828788757,0.2678924202919006,0.0,0.0,0.7903870940208435,65.38780212402344,72.0,39.70369720458984,-16852.01171875,305.6483764648437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,308.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,20598.8984375,20160.0,0.0,0.0,0.3928256034851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132506251335144,1.132518649101257,-1.2446826985978989e-05,0.0,0.0003986680530942,0.0,0.0,180.5400238037109,0.0,0.0,0.0,0.6411821842193604,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0892344266176223,-2088.74658203125,304.1531677246094,0.6848083138465881,0.1469561457633972,0.1341163218021392,293.4500427246094,297.1499938964844,293.1499938964844,0.0106810266152024,-671.135009765625,302.5073547363281,0.461116075515747,0.050000000745058,0.0494816489517688,293.2160339355469,297.1499938964844,293.1499938964844,0.3301172256469726,-4608.24951171875,304.1627502441406,0.973494827747345,0.4214926660060882,0.2956706881523132,293.1725158691406,297.1499938964844,293.1499938964844,0.3772478997707367,-6907.107421875,304.2108459472656,0.9990000128746032,0.5184623003005981,0.4415227770805359,293.21759033203125,297.1499938964844,293.1499938964844,0.0127167105674743,-3467.028076171875,303.49176025390625,0.461116075515747,0.050000000745058,0.2347196489572525,291.2637634277344,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.33746337890625,291.2661437988281,1.0,0.3029553294181824,0.8044847249984741,0.8044847249984741,1.0,1.0,-1.386802077293396,0.5966092944145203,0.7901927828788757,0.2678924202919006,0.0,0.0,0.7903870940208435,65.38780212402344,72.0,39.70369720458984,-16852.01171875,305.6483764648437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,308.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,20598.8984375,20160.0,0.0,0.0,0.3928256034851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132506251335144,1.132518649101257,-1.2446826985978989e-05,0.0,0.0003986680530942,0.0,0.0,180.5400238037109,0.0,0.0,0.0,0.6411821842193604,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.0891316384077072,-2086.954345703125,304.1522521972656,0.6816844344139099,0.1467483788728714,0.133999764919281,293.4560241699219,297.1499938964844,293.1499938964844,0.0104828439652919,-664.6161499023438,302.3877868652344,0.4581986665725708,0.050000000745058,0.0495315045118331,293.2159118652344,297.1499938964844,293.1499938964844,0.3284980058670044,-4590.953125,304.1611022949219,0.968583047389984,0.4198448657989502,0.2945749163627624,293.15008544921875,297.1499938964844,293.1499938964844,0.3810905814170837,-6975.69091796875,304.1833190917969,0.9990000128746032,0.5225045680999756,0.4468420445919037,293.2173767089844,297.1499938964844,293.1499938964844,0.012684928253293,-3464.12158203125,303.4689025878906,0.4581986665725708,0.050000000745058,0.2349561303853988,291.2652587890625,291.1499938964844,260.5833435058594,259.0752868652344,279.2308959960937,293.3432006835937,291.2622985839844,1.0,0.3057198524475097,0.8124202489852905,0.8124202489852905,1.0,1.0,-1.3920615911483765,0.5999167561531067,0.7921448945999146,0.2700368165969848,0.0,0.0,0.7741787433624268,66.73592376708984,75.0,-5.762438774108887,-16819.81640625,311.1584167480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.975341796875,308.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,20581.056640625,19080.0,0.0,0.0,0.3883404731750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0927361249923706,1.0927480459213257,-1.1905389328603633e-05,0.0,0.0003941162140108,0.0,0.0,165.32391357421875,0.0,0.0,0.0,0.6080206632614136,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0891316384077072,-2086.954345703125,304.1522521972656,0.6816844344139099,0.1467483788728714,0.133999764919281,293.4560241699219,297.1499938964844,293.1499938964844,0.0104828439652919,-664.6161499023438,302.3877868652344,0.4581986665725708,0.050000000745058,0.0495315045118331,293.2159118652344,297.1499938964844,293.1499938964844,0.3284980058670044,-4590.953125,304.1611022949219,0.968583047389984,0.4198448657989502,0.2945749163627624,293.15008544921875,297.1499938964844,293.1499938964844,0.3810905814170837,-6975.69091796875,304.1833190917969,0.9990000128746032,0.5225045680999756,0.4468420445919037,293.2173767089844,297.1499938964844,293.1499938964844,0.012684928253293,-3464.12158203125,303.4689025878906,0.4581986665725708,0.050000000745058,0.2349561303853988,291.2652587890625,291.1499938964844,260.5833435058594,259.0752868652344,279.2308959960937,293.3432006835937,291.2622985839844,1.0,0.3057198524475097,0.8124202489852905,0.8124202489852905,1.0,1.0,-1.3920615911483765,0.5999167561531067,0.7921448945999146,0.2700368165969848,0.0,0.0,0.7741787433624268,66.73592376708984,75.0,-5.762438774108887,-16819.81640625,311.1584167480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.975341796875,308.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,20581.056640625,19080.0,0.0,0.0,0.3883404731750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0927361249923706,1.0927480459213257,-1.1905389328603633e-05,0.0,0.0003941162140108,0.0,0.0,165.32391357421875,0.0,0.0,0.0,0.6080206632614136,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.0895999521017074,-2096.9482421875,304.1507568359375,0.6772895455360413,0.146540030837059,0.1338726282119751,293.46142578125,297.1499938964844,293.1499938964844,0.0103544136509299,-662.2413940429688,302.2565612792969,0.454071432352066,0.050000000745058,0.0496054627001285,293.21563720703125,297.1499938964844,293.1499938964844,0.3290576934814453,-4599.322265625,304.1565246582031,0.9617722630500792,0.4182302951812744,0.2934976518154144,293.1530456542969,297.1499938964844,293.1499938964844,0.3905107975006103,-7124.314453125,304.1568298339844,0.9990000128746032,0.521937370300293,0.454625517129898,293.2176818847656,297.1499938964844,293.1499938964844,0.0127450972795486,-3482.5712890625,303.4405212402344,0.454071432352066,0.050000000745058,0.2353069484233856,291.1907958984375,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.34637451171875,291.185791015625,1.0,0.3087559938430786,0.8197431564331055,0.8197431564331055,1.0,1.0,-1.4004727602005005,0.6044992208480835,0.795973539352417,0.2730314433574676,0.0,0.0,0.7735322117805481,68.75391387939453,78.0,-73.75244140625,-16758.185546875,319.7139892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0709228515625,308.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,19339.228515625,19080.0,0.0,0.0,0.3838700950145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490461587905884,1.0490572452545166,-1.1056320545321796e-05,0.0,0.0003895793634001,0.0,0.0,147.0739288330078,0.0,0.0,0.0,0.5999736189842224,4.0,0.0,1.0
