time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.1767578125,297.1499938964844,293.1499938964844,0.0895999521017074,-2096.9482421875,304.1507568359375,0.6772895455360413,0.146540030837059,0.1338726282119751,293.46142578125,297.1499938964844,293.1499938964844,0.0103544136509299,-662.2413940429688,302.2565612792969,0.454071432352066,0.050000000745058,0.0496054627001285,293.21563720703125,297.1499938964844,293.1499938964844,0.3290576934814453,-4599.322265625,304.1565246582031,0.9617722630500792,0.4182302951812744,0.2934976518154144,293.1530456542969,297.1499938964844,293.1499938964844,0.3905107975006103,-7124.314453125,304.1568298339844,0.9990000128746032,0.521937370300293,0.454625517129898,293.2176818847656,297.1499938964844,293.1499938964844,0.0127450972795486,-3482.5712890625,303.4405212402344,0.454071432352066,0.050000000745058,0.2353069484233856,291.1907958984375,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.34637451171875,291.185791015625,1.0,0.3087559938430786,0.8197431564331055,0.8197431564331055,1.0,1.0,-1.4004727602005005,0.6044992208480835,0.795973539352417,0.2730314433574676,0.0,0.0,0.7735322117805481,68.75391387939453,78.0,-73.75244140625,-16758.185546875,319.7139892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0709228515625,308.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,19339.228515625,19080.0,0.0,0.0,0.3838700950145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490461587905884,1.0490572452545166,-1.1056320545321796e-05,0.0,0.0003895793634001,0.0,0.0,147.0739288330078,0.0,0.0,0.0,0.5999736189842224,4.0,0.0,1.0
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0898778438568115,-2102.864990234375,304.1500549316406,0.6728371977806091,0.1463682800531387,0.1337883025407791,293.4662475585937,297.1499938964844,293.1499938964844,0.0102063175290822,-658.3401489257812,302.1282653808594,0.4498679041862488,0.050000000745058,0.0496854856610298,293.2153625488281,297.1499938964844,293.1499938964844,0.3288659155368805,-4598.2451171875,304.1546936035156,0.954456388950348,0.4166258573532104,0.2924443185329437,293.1684265136719,297.1499938964844,293.1499938964844,0.4000153839588165,-7269.400390625,304.1388854980469,0.9990000128746032,0.5187600255012512,0.4628991782665252,293.2186889648437,297.1499938964844,293.1499938964844,0.0127693209797143,-3492.83935546875,303.41162109375,0.4498679041862488,0.050000000745058,0.2356865555047989,291.1446228027344,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484802246094,291.14111328125,1.0,0.3122110366821289,0.8266907334327698,0.8266907334327698,1.0,1.0,-1.4095903635025024,0.6093456149101257,0.8002448081970215,0.2761074006557464,0.0,0.0,0.7774984240531921,70.93757629394531,81.0,-64.64091491699219,-16827.45703125,329.0836181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07763671875,308.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,19070.671875,19080.0,0.0,0.0,0.3800753355026245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0487220287322998,1.0487329959869385,-1.0991457202180754e-05,0.0,0.000385728169931,0.0,0.0,146.385986328125,0.0,0.0,0.0,0.5994486212730408,4.0,0.0,1.0
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0898778438568115,-2102.864990234375,304.1500549316406,0.6728371977806091,0.1463682800531387,0.1337883025407791,293.4662475585937,297.1499938964844,293.1499938964844,0.0102063175290822,-658.3401489257812,302.1282653808594,0.4498679041862488,0.050000000745058,0.0496854856610298,293.2153625488281,297.1499938964844,293.1499938964844,0.3288659155368805,-4598.2451171875,304.1546936035156,0.954456388950348,0.4166258573532104,0.2924443185329437,293.1684265136719,297.1499938964844,293.1499938964844,0.4000153839588165,-7269.400390625,304.1388854980469,0.9990000128746032,0.5187600255012512,0.4628991782665252,293.2186889648437,297.1499938964844,293.1499938964844,0.0127693209797143,-3492.83935546875,303.41162109375,0.4498679041862488,0.050000000745058,0.2356865555047989,291.1446228027344,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484802246094,291.14111328125,1.0,0.3122110366821289,0.8266907334327698,0.8266907334327698,1.0,1.0,-1.4095903635025024,0.6093456149101257,0.8002448081970215,0.2761074006557464,0.0,0.0,0.7774984240531921,70.93757629394531,81.0,-64.64091491699219,-16827.45703125,329.0836181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07763671875,308.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,19070.671875,19080.0,0.0,0.0,0.3800753355026245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0487220287322998,1.0487329959869385,-1.0991457202180754e-05,0.0,0.000385728169931,0.0,0.0,146.385986328125,0.0,0.0,0.0,0.5994486212730408,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0900037363171577,-2105.525634765625,304.1498107910156,0.6705509424209595,0.1462923735380172,0.1337567269802093,293.4683532714844,297.1499938964844,293.1499938964844,0.0101324887946248,-656.2843017578125,302.0645751953125,0.4477127194404602,0.050000000745058,0.0497285537421703,293.2152404785156,297.1499938964844,293.1499938964844,0.3286946713924408,-4596.736328125,304.1541748046875,0.950555145740509,0.4158198833465576,0.2919169962406158,293.17926025390625,297.1499938964844,293.1499938964844,0.4050932824611664,-7345.49267578125,304.1316833496094,0.9990000128746032,0.5163975358009338,0.4672911465167999,293.21942138671875,297.1499938964844,293.1499938964844,0.0127774477005004,-3497.159423828125,303.3965148925781,0.4477127194404602,0.050000000745058,0.2358908355236053,291.124755859375,291.1499938964844,260.67498779296875,259.1522827148437,279.2198791503906,293.3493957519531,291.1214294433594,1.0,0.3140535056591034,0.8300508260726929,0.8300508260726929,1.0,1.0,-1.4144885540008545,0.6119025945663452,0.8025858998298645,0.2777130603790283,0.0,0.0,0.781179666519165,72.11309051513672,81.0,-60.09202194213867,-16866.712890625,334.16748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467529296875,308.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18995.109375,18000.0,0.0,0.0,0.3785571455955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0533612966537476,1.0533722639083862,-1.1033588634745684e-05,0.0,0.000384187354939,0.0,0.0,147.8090057373047,0.0,0.0,0.0,0.586507260799408,4.0,0.0,1.0
470760,293.171875,297.1499938964844,293.1499938964844,0.0902750641107559,-2111.18115234375,304.1493530273437,0.6682632565498352,0.1462380141019821,0.1337399929761886,293.4699401855469,297.1499938964844,293.1499938964844,0.0100720515474677,-655.1077270507812,301.9991149902344,0.4455479085445404,0.050000000745058,0.0497733280062675,293.2151184082031,297.1499938964844,293.1499938964844,0.3290102481842041,-4601.037109375,304.1528015136719,0.9465315341949464,0.4150185585021972,0.2913913130760193,293.1916809082031,297.1499938964844,293.1499938964844,0.4109987318515777,-7433.51123046875,304.1242370605469,0.9990000128746032,0.5135951042175293,0.4718141853809356,293.22027587890625,297.1499938964844,293.1499938964844,0.0128038562834262,-3506.009521484375,303.3800354003906,0.4455479085445404,0.050000000745058,0.2361032366752624,291.08966064453125,291.1499938964844,260.6933288574219,259.1677551269531,279.2183532714844,293.35028076171875,291.0820007324219,1.0,0.3159576058387756,0.8333518505096436,0.8333518505096436,1.0,1.0,-1.419575572013855,0.6145346760749817,0.8050408959388733,0.2793567776679992,0.0,0.0,0.7884998917579651,73.33554077148438,84.0,-87.93096160888672,-16824.125,339.4843139648437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0085754394531,308.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18107.02734375,18000.0,0.0,0.0,0.37718266248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0390383005142212,1.0390489101409912,-1.0650760486896615e-05,0.0,0.000382792437449,0.0,0.0,141.06234741210938,0.0,0.0,0.0,0.5920473337173462,4.0,0.0,1.0
470820,293.1695861816406,297.1499938964844,293.1499938964844,0.0906654298305511,-2119.210205078125,304.14892578125,0.6636553406715393,0.1461531072854995,0.1337515413761139,293.4717712402344,297.1499938964844,293.1499938964844,0.0099458610638976,-651.8844604492188,301.8735656738281,0.4411686360836029,0.050000000745058,0.0498690158128738,293.2148132324219,297.1499938964844,293.1499938964844,0.3289943635463714,-4601.6162109375,304.1519775390625,0.9381112456321716,0.4134317338466644,0.2903579473495483,293.2200012207031,297.1499938964844,293.1499938964844,0.4222415387630462,-7597.91650390625,304.1143798828125,0.9990000128746032,0.5068061351776123,0.4808008372783661,293.22216796875,297.1499938964844,293.1499938964844,0.0128313126042485,-3517.4306640625,303.3470458984375,0.4411686360836029,0.050000000745058,0.2365571409463882,291.0382995605469,291.1499938964844,260.7300109863281,259.19879150390625,279.2166442871094,293.3531799316406,291.0357971191406,1.0,0.3199042379856109,0.8399051427841187,0.8399051427841187,1.0,1.0,-1.4297984838485718,0.6197913885116577,0.8100071549415588,0.2826597988605499,0.0,0.0,0.8074870109558105,75.93861389160156,87.0,-62.96718597412109,-16939.642578125,350.6269226074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8779602050781,308.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17703.666015625,18000.0,0.0,0.0,0.3752884268760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653151273727417,1.0653260946273804,-1.0895323612203356e-05,0.0,0.0003808700421359,0.0,0.0,149.13137817382812,0.0,0.0,0.0,0.6035535335540771,4.0,0.0,1.0
470880,293.1695861816406,297.1499938964844,293.1499938964844,0.0906654298305511,-2119.210205078125,304.14892578125,0.6636553406715393,0.1461531072854995,0.1337515413761139,293.4717712402344,297.1499938964844,293.1499938964844,0.0099458610638976,-651.8844604492188,301.8735656738281,0.4411686360836029,0.050000000745058,0.0498690158128738,293.2148132324219,297.1499938964844,293.1499938964844,0.3289943635463714,-4601.6162109375,304.1519775390625,0.9381112456321716,0.4134317338466644,0.2903579473495483,293.2200012207031,297.1499938964844,293.1499938964844,0.4222415387630462,-7597.91650390625,304.1143798828125,0.9990000128746032,0.5068061351776123,0.4808008372783661,293.22216796875,297.1499938964844,293.1499938964844,0.0128313126042485,-3517.4306640625,303.3470458984375,0.4411686360836029,0.050000000745058,0.2365571409463882,291.0382995605469,291.1499938964844,260.7300109863281,259.19879150390625,279.2166442871094,293.3531799316406,291.0357971191406,1.0,0.3199042379856109,0.8399051427841187,0.8399051427841187,1.0,1.0,-1.4297984838485718,0.6197913885116577,0.8100071549415588,0.2826597988605499,0.0,0.0,0.8074870109558105,75.93861389160156,87.0,-62.96718597412109,-16939.642578125,350.6269226074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8779602050781,308.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17703.666015625,18000.0,0.0,0.0,0.3752884268760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653151273727417,1.0653260946273804,-1.0895323612203356e-05,0.0,0.0003808700421359,0.0,0.0,149.13137817382812,0.0,0.0,0.0,0.6035535335540771,4.0,0.0,1.0
470940,293.16754150390625,297.1499938964844,293.1499938964844,0.0907658711075782,-2121.125,304.1491394042969,0.6567615270614624,0.1460669338703155,0.1338226199150085,293.47222900390625,297.1499938964844,293.1499938964844,0.0098117962479591,-647.3427734375,301.75848388671875,0.4346855282783508,0.050000000745058,0.0500253923237323,293.21453857421875,297.1499938964844,293.1499938964844,0.3278080224990845,-4588.17626953125,304.1533508300781,0.925671935081482,0.4118465781211853,0.2893763184547424,293.239990234375,297.1499938964844,293.1499938964844,0.4187309741973877,-7539.041015625,304.1322631835937,0.989640772342682,0.5009376406669617,0.4762448370456695,293.2239685058594,297.1499938964844,293.1499938964844,0.0128337396308779,-3521.116943359375,303.31640625,0.4346855282783508,0.050000000745058,0.2372989207506179,291.0318603515625,291.1499938964844,260.76666259765625,259.2300109863281,279.2271423339844,293.3581237792969,291.0330810546875,1.0,0.3234155476093292,0.8456972241401672,0.8456972241401672,1.0,1.0,-1.4243220090866089,0.6177377104759216,0.8065842986106873,0.2818711400032043,0.0,0.0,0.8242285847663879,79.80699920654297,90.0,-12.688957214355469,-16933.857421875,357.3938903808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6982727050781,308.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17644.45703125,18000.0,0.0,0.0,0.37453094124794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0984907150268557,1.0985020399093628,-1.1317849384795409e-05,0.0,0.0003801012935582,0.0,0.0,160.84744262695312,0.0,0.0,0.0,0.6187397837638855,4.0,0.0,1.0
471000,293.16754150390625,297.1499938964844,293.1499938964844,0.0907658711075782,-2121.125,304.1491394042969,0.6567615270614624,0.1460669338703155,0.1338226199150085,293.47222900390625,297.1499938964844,293.1499938964844,0.0098117962479591,-647.3427734375,301.75848388671875,0.4346855282783508,0.050000000745058,0.0500253923237323,293.21453857421875,297.1499938964844,293.1499938964844,0.3278080224990845,-4588.17626953125,304.1533508300781,0.925671935081482,0.4118465781211853,0.2893763184547424,293.239990234375,297.1499938964844,293.1499938964844,0.4187309741973877,-7539.041015625,304.1322631835937,0.989640772342682,0.5009376406669617,0.4762448370456695,293.2239685058594,297.1499938964844,293.1499938964844,0.0128337396308779,-3521.116943359375,303.31640625,0.4346855282783508,0.050000000745058,0.2372989207506179,291.0318603515625,291.1499938964844,260.76666259765625,259.2300109863281,279.2271423339844,293.3581237792969,291.0330810546875,1.0,0.3234155476093292,0.8456972241401672,0.8456972241401672,1.0,1.0,-1.4243220090866089,0.6177377104759216,0.8065842986106873,0.2818711400032043,0.0,0.0,0.8242285847663879,79.80699920654297,90.0,-12.688957214355469,-16933.857421875,357.3938903808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6982727050781,308.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17644.45703125,18000.0,0.0,0.0,0.37453094124794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0984907150268557,1.0985020399093628,-1.1317849384795409e-05,0.0,0.0003801012935582,0.0,0.0,160.84744262695312,0.0,0.0,0.0,0.6187397837638855,4.0,0.0,1.0
471060,293.1656188964844,297.1499938964844,293.1499938964844,0.0906919315457344,-2119.435302734375,304.1495361328125,0.6510214805603027,0.1460149586200714,0.1338974088430404,293.4720153808594,297.1499938964844,293.1499938964844,0.0096622966229915,-641.517333984375,301.6497802734375,0.4294164180755615,0.050000000745058,0.0501679517328739,293.2145080566406,297.1499938964844,293.1499938964844,0.3259024024009704,-4566.35693359375,304.1553955078125,0.9149336218833924,0.4102149903774261,0.2883547246456146,293.24664306640625,297.1499938964844,293.1499938964844,0.4148315489292145,-7477.58642578125,304.1444702148437,0.9800686836242676,0.4972948729991913,0.4725818634033203,293.2257080078125,297.1499938964844,293.1499938964844,0.0128024537116289,-3517.410400390625,303.2868347167969,0.4294164180755615,0.050000000745058,0.2379751652479171,291.04986572265625,291.1499938964844,260.8033447265625,259.2613830566406,279.2487487792969,293.3598327636719,291.05145263671875,1.0,0.3266518115997314,0.8449281454086304,0.8449281454086304,1.0,1.0,-1.4197688102722168,0.6155570149421692,0.8042117357254028,0.2806970477104187,0.0,0.0,0.8364246487617493,83.33970642089844,93.0,15.5242280960083,-16900.439453125,363.7435607910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218811035156,307.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17711.15625,18000.0,0.0,0.0,0.3744592070579529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1254664659500122,1.1254781484603882,-1.1697239642671777e-05,0.0,0.0003800285048782,0.0,0.0,171.12071228027344,0.0,0.0,0.0,0.631310760974884,4.0,0.0,1.0
471120,293.1656188964844,297.1499938964844,293.1499938964844,0.0906919315457344,-2119.435302734375,304.1495361328125,0.6510214805603027,0.1460149586200714,0.1338974088430404,293.4720153808594,297.1499938964844,293.1499938964844,0.0096622966229915,-641.517333984375,301.6497802734375,0.4294164180755615,0.050000000745058,0.0501679517328739,293.2145080566406,297.1499938964844,293.1499938964844,0.3259024024009704,-4566.35693359375,304.1553955078125,0.9149336218833924,0.4102149903774261,0.2883547246456146,293.24664306640625,297.1499938964844,293.1499938964844,0.4148315489292145,-7477.58642578125,304.1444702148437,0.9800686836242676,0.4972948729991913,0.4725818634033203,293.2257080078125,297.1499938964844,293.1499938964844,0.0128024537116289,-3517.410400390625,303.2868347167969,0.4294164180755615,0.050000000745058,0.2379751652479171,291.04986572265625,291.1499938964844,260.8033447265625,259.2613830566406,279.2487487792969,293.3598327636719,291.05145263671875,1.0,0.3266518115997314,0.8449281454086304,0.8449281454086304,1.0,1.0,-1.4197688102722168,0.6155570149421692,0.8042117357254028,0.2806970477104187,0.0,0.0,0.8364246487617493,83.33970642089844,93.0,15.5242280960083,-16900.439453125,363.7435607910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218811035156,307.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17711.15625,18000.0,0.0,0.0,0.3744592070579529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1254664659500122,1.1254781484603882,-1.1697239642671777e-05,0.0,0.0003800285048782,0.0,0.0,171.12071228027344,0.0,0.0,0.0,0.631310760974884,4.0,0.0,1.0
471180,293.1635437011719,297.1499938964844,293.1499938964844,0.0906682461500167,-2118.72021484375,304.14971923828125,0.6461690068244934,0.1460383385419845,0.1340276896953582,293.47125244140625,297.1499938964844,293.1499938964844,0.009516061283648,-635.68896484375,301.5428466796875,0.4249847829341888,0.050000000745058,0.0503008365631103,293.2145080566406,297.1499938964844,293.1499938964844,0.3239705264568329,-4544.42431640625,304.15679931640625,0.9057660698890686,0.4085842967033386,0.2873190939426422,293.2485046386719,297.1499938964844,293.1499938964844,0.4116949737071991,-7429.53759765625,304.1514587402344,0.9712143540382384,0.4944642186164856,0.4699190258979797,293.2274169921875,297.1499938964844,293.1499938964844,0.0127670848742127,-3513.092529296875,303.25689697265625,0.4249847829341888,0.050000000745058,0.2386054992675781,291.0672912597656,291.1499938964844,260.8399963378906,259.2929382324219,279.26861572265625,293.3596496582031,291.0686950683594,1.0,0.3297442495822906,0.8441590666770935,0.8441590666770935,1.0,1.0,-1.4164012670516968,0.6139207482337952,0.8024804592132568,0.2798356711864471,0.0,0.0,0.8462603092193604,86.64830780029297,96.0,21.94878196716309,-16860.337890625,370.087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,307.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17771.806640625,18000.0,0.0,0.0,0.3748672604560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465002298355105,1.1465122699737549,-1.2001149116258604e-05,0.0,0.0003804426232818,0.0,0.0,179.46754455566406,0.0,0.0,0.0,0.6411819458007812,4.0,0.0,1.0
471240,293.1635437011719,297.1499938964844,293.1499938964844,0.0906682461500167,-2118.72021484375,304.14971923828125,0.6461690068244934,0.1460383385419845,0.1340276896953582,293.47125244140625,297.1499938964844,293.1499938964844,0.009516061283648,-635.68896484375,301.5428466796875,0.4249847829341888,0.050000000745058,0.0503008365631103,293.2145080566406,297.1499938964844,293.1499938964844,0.3239705264568329,-4544.42431640625,304.15679931640625,0.9057660698890686,0.4085842967033386,0.2873190939426422,293.2485046386719,297.1499938964844,293.1499938964844,0.4116949737071991,-7429.53759765625,304.1514587402344,0.9712143540382384,0.4944642186164856,0.4699190258979797,293.2274169921875,297.1499938964844,293.1499938964844,0.0127670848742127,-3513.092529296875,303.25689697265625,0.4249847829341888,0.050000000745058,0.2386054992675781,291.0672912597656,291.1499938964844,260.8399963378906,259.2929382324219,279.26861572265625,293.3596496582031,291.0686950683594,1.0,0.3297442495822906,0.8441590666770935,0.8441590666770935,1.0,1.0,-1.4164012670516968,0.6139207482337952,0.8024804592132568,0.2798356711864471,0.0,0.0,0.8462603092193604,86.64830780029297,96.0,21.94878196716309,-16860.337890625,370.087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,307.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17771.806640625,18000.0,0.0,0.0,0.3748672604560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465002298355105,1.1465122699737549,-1.2001149116258604e-05,0.0,0.0003804426232818,0.0,0.0,179.46754455566406,0.0,0.0,0.0,0.6411819458007812,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.090679183602333,-2118.804931640625,304.1497497558594,0.6439738869667053,0.1460741609334945,0.1341141909360885,293.4707336425781,297.1499938964844,293.1499938964844,0.0094445869326591,-632.8060913085938,301.4898986816406,0.4229816496372223,0.050000000745058,0.05036536231637,293.2144470214844,297.1499938964844,293.1499938964844,0.323019802570343,-4533.6865234375,304.15728759765625,0.9017090201377868,0.4077754020690918,0.2868035435676574,293.2486877441406,297.1499938964844,293.1499938964844,0.4102501273155212,-7407.822265625,304.15380859375,0.9669001698493958,0.4931816756725311,0.4687463045120239,293.22821044921875,297.1499938964844,293.1499938964844,0.0127490563318133,-3510.9345703125,303.24176025390625,0.4229816496372223,0.050000000745058,0.2389115989208221,291.0752868652344,291.1499938964844,260.8583374023437,259.3088073730469,279.2782592773437,293.3592224121094,291.0766296386719,1.0,0.3312528133392334,0.8437745571136475,0.8437745571136475,1.0,1.0,-1.4149231910705566,0.6131970286369324,0.801726222038269,0.2794593274593353,0.0,0.0,0.8504354953765869,88.25779724121094,96.0,22.240453720092773,-16839.91796875,373.2410278320313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960510253906,307.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.134765625,18000.0,0.0,0.0,0.3751950562000274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1552879810333252,1.1553001403808594,-1.2129708920838311e-05,0.0,0.0003807753091678,0.0,0.0,183.03836059570312,0.0,0.0,0.0,0.6453129649162292,4.0,0.0,1.0
471360,293.16143798828125,297.1499938964844,293.1499938964844,0.0907023549079895,-2119.125732421875,304.1497497558594,0.6418989300727844,0.1461229473352432,0.1342125982046127,293.4700622558594,297.1499938964844,293.1499938964844,0.0093743847683072,-629.9500732421875,301.43731689453125,0.4210902452468872,0.050000000745058,0.0504290945827961,293.2143859863281,297.1499938964844,293.1499938964844,0.3220784068107605,-4523.080078125,304.1576843261719,0.8978413939476013,0.4069715440273285,0.2862907648086548,293.24859619140625,297.1499938964844,293.1499938964844,0.40884530544281,-7386.9140625,304.1556701660156,0.9626247882843018,0.4919477105140686,0.4676294028759002,293.22900390625,297.1499938964844,293.1499938964844,0.0127308871597051,-3508.777099609375,303.2265625,0.4210902452468872,0.050000000745058,0.2392138987779617,291.0829467773437,291.1499938964844,260.8766784667969,259.32470703125,279.28765869140625,293.358642578125,291.0842590332031,1.0,0.3327418863773346,0.8434517979621887,0.8434517979621887,1.0,1.0,-1.4135243892669678,0.6125144958496094,0.8010098934173584,0.2791085243225097,0.0,0.0,0.8541378974914551,89.84845733642578,99.0,21.925790786743164,-16820.015625,376.3808288574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,307.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.38671875,18000.0,0.0,0.0,0.3755780458450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630635261535645,1.1630758047103882,-1.2244431673025248e-05,0.0,0.0003811639617197,0.0,0.0,186.24139404296875,0.0,0.0,0.0,0.6489715576171875,4.0,0.0,1.0
471420,293.15936279296875,297.1499938964844,293.1499938964844,0.0907766819000244,-2120.300537109375,304.14971923828125,0.6380465030670166,0.1462534517049789,0.134439468383789,293.4683837890625,297.1499938964844,293.1499938964844,0.0092376619577407,-624.3070678710938,301.3336486816406,0.4175871014595032,0.050000000745058,0.0505548864603042,293.2142028808594,297.1499938964844,293.1499938964844,0.3202134966850281,-4502.11572265625,304.1582336425781,0.8904528021812439,0.4053786098957062,0.2852743268013,293.2479858398437,297.1499938964844,293.1499938964844,0.4060965776443481,-7346.4560546875,304.1583251953125,0.9541584253311156,0.4895739555358886,0.4654998779296875,293.2304992675781,297.1499938964844,293.1499938964844,0.0126938410103321,-3504.36962890625,303.1959533691406,0.4175871014595032,0.050000000745058,0.2398106157779693,291.0977783203125,291.1499938964844,260.913330078125,259.3567199707031,279.30615234375,293.357177734375,291.0990600585937,1.0,0.3356717526912689,0.8428063988685608,0.8428063988685608,1.0,1.0,-1.410887360572815,0.6112239956855774,0.7996634244918823,0.2784494459629059,0.0,0.0,0.8601043820381165,92.990478515625,102.0,21.19540405273437,-16782.791015625,382.6260681152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,307.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17863.134765625,18000.0,0.0,0.0,0.3764413297176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175771713256836,1.1757841110229492,-1.2434587915777229e-05,0.0,0.0003820400743279,0.0,0.0,191.5725555419922,0.0,0.0,0.0,0.6549577713012695,4.0,0.0,1.0
471480,293.15936279296875,297.1499938964844,293.1499938964844,0.0907766819000244,-2120.300537109375,304.14971923828125,0.6380465030670166,0.1462534517049789,0.134439468383789,293.4683837890625,297.1499938964844,293.1499938964844,0.0092376619577407,-624.3070678710938,301.3336486816406,0.4175871014595032,0.050000000745058,0.0505548864603042,293.2142028808594,297.1499938964844,293.1499938964844,0.3202134966850281,-4502.11572265625,304.1582336425781,0.8904528021812439,0.4053786098957062,0.2852743268013,293.2479858398437,297.1499938964844,293.1499938964844,0.4060965776443481,-7346.4560546875,304.1583251953125,0.9541584253311156,0.4895739555358886,0.4654998779296875,293.2304992675781,297.1499938964844,293.1499938964844,0.0126938410103321,-3504.36962890625,303.1959533691406,0.4175871014595032,0.050000000745058,0.2398106157779693,291.0977783203125,291.1499938964844,260.913330078125,259.3567199707031,279.30615234375,293.357177734375,291.0990600585937,1.0,0.3356717526912689,0.8428063988685608,0.8428063988685608,1.0,1.0,-1.410887360572815,0.6112239956855774,0.7996634244918823,0.2784494459629059,0.0,0.0,0.8601043820381165,92.990478515625,102.0,21.19540405273437,-16782.791015625,382.6260681152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,307.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17863.134765625,18000.0,0.0,0.0,0.3764413297176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175771713256836,1.1757841110229492,-1.2434587915777229e-05,0.0,0.0003820400743279,0.0,0.0,191.5725555419922,0.0,0.0,0.0,0.6549577713012695,4.0,0.0,1.0
471540,293.1573791503906,297.1499938964844,293.1499938964844,0.0908763408660888,-2121.94677734375,304.149658203125,0.6345159411430359,0.1464203745126724,0.1346995383501052,293.4662170410156,297.1499938964844,293.1499938964844,0.0091055454686284,-618.73388671875,301.2322082519531,0.4143887460231781,0.050000000745058,0.0506792217493057,293.2139587402344,297.1499938964844,293.1499938964844,0.3183532059192657,-4481.22705078125,304.1585693359375,0.883469820022583,0.4038040041923523,0.2842698097229004,293.2470397949219,297.1499938964844,293.1499938964844,0.4033737480640411,-7306.77099609375,304.1600646972656,0.945802927017212,0.4872821271419525,0.4634565114974975,293.23193359375,297.1499938964844,293.1499938964844,0.0126552684232592,-3499.668701171875,303.1651306152344,0.4143887460231781,0.050000000745058,0.240400418639183,291.1128234863281,291.1499938964844,260.95001220703125,259.3889465332031,279.3243713378906,293.3553466796875,291.1141662597656,1.0,0.3385497033596039,0.8421609997749329,0.8421609997749329,1.0,1.0,-1.4083980321884155,0.6100017428398132,0.7983963489532471,0.2778279185295105,0.0,0.0,0.8640580177307129,96.09819793701172,105.0,21.280658721923828,-16749.505859375,388.8382568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06640625,307.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.177734375,18000.0,0.0,0.0,0.3773360550403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1848337650299072,1.18484628200531,-1.2573771527968349e-05,0.0,0.0003829481138382,0.0,0.0,195.46463012695312,0.0,0.0,0.0,0.6592317819595337,4.0,0.0,1.0
471600,293.1573791503906,297.1499938964844,293.1499938964844,0.0908763408660888,-2121.94677734375,304.149658203125,0.6345159411430359,0.1464203745126724,0.1346995383501052,293.4662170410156,297.1499938964844,293.1499938964844,0.0091055454686284,-618.73388671875,301.2322082519531,0.4143887460231781,0.050000000745058,0.0506792217493057,293.2139587402344,297.1499938964844,293.1499938964844,0.3183532059192657,-4481.22705078125,304.1585693359375,0.883469820022583,0.4038040041923523,0.2842698097229004,293.2470397949219,297.1499938964844,293.1499938964844,0.4033737480640411,-7306.77099609375,304.1600646972656,0.945802927017212,0.4872821271419525,0.4634565114974975,293.23193359375,297.1499938964844,293.1499938964844,0.0126552684232592,-3499.668701171875,303.1651306152344,0.4143887460231781,0.050000000745058,0.240400418639183,291.1128234863281,291.1499938964844,260.95001220703125,259.3889465332031,279.3243713378906,293.3553466796875,291.1141662597656,1.0,0.3385497033596039,0.8421609997749329,0.8421609997749329,1.0,1.0,-1.4083980321884155,0.6100017428398132,0.7983963489532471,0.2778279185295105,0.0,0.0,0.8640580177307129,96.09819793701172,105.0,21.280658721923828,-16749.505859375,388.8382568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06640625,307.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.177734375,18000.0,0.0,0.0,0.3773360550403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1848337650299072,1.18484628200531,-1.2573771527968349e-05,0.0,0.0003829481138382,0.0,0.0,195.46463012695312,0.0,0.0,0.0,0.6592317819595337,4.0,0.0,1.0
471660,293.1554870605469,297.1499938964844,293.1499938964844,0.0909929871559143,-2123.89990234375,304.1495666503906,0.6312426328659058,0.1466172039508819,0.134986937046051,293.46356201171875,297.1499938964844,293.1499938964844,0.0089780148118734,-613.2298583984375,301.13330078125,0.4114333391189575,0.050000000745058,0.050802644342184,293.213623046875,297.1499938964844,293.1499938964844,0.3164876103401184,-4460.27587890625,304.1588134765625,0.8768479824066162,0.4022461771965027,0.2832764685153961,293.2459411621094,297.1499938964844,293.1499938964844,0.4006531834602356,-7267.34228515625,304.1612243652344,0.9375977516174316,0.4850474298000335,0.4614701569080353,293.2332763671875,297.1499938964844,293.1499938964844,0.012614949606359,-3494.594482421875,303.1341552734375,0.4114333391189575,0.050000000745058,0.2409858852624893,291.1285705566406,291.1499938964844,260.9866638183594,259.4213562011719,279.34234619140625,293.3532409667969,291.1299743652344,1.0,0.3413857817649841,0.8415115475654602,0.8415115475654602,1.0,1.0,-1.4060170650482178,0.6088283658027649,0.7971886992454529,0.2772361636161804,0.0,0.0,0.8658694624900818,99.1847686767578,108.0,21.97410774230957,-16719.408203125,395.03118896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,307.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.619140625,18000.0,0.0,0.0,0.3781635761260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902397871017456,1.190252423286438,-1.2661113032663708e-05,0.0,0.0003837879339698,0.0,0.0,197.85400390625,0.0,0.0,0.0,0.6617847084999084,4.0,0.0,1.0
471720,293.1554870605469,297.1499938964844,293.1499938964844,0.0909929871559143,-2123.89990234375,304.1495666503906,0.6312426328659058,0.1466172039508819,0.134986937046051,293.46356201171875,297.1499938964844,293.1499938964844,0.0089780148118734,-613.2298583984375,301.13330078125,0.4114333391189575,0.050000000745058,0.050802644342184,293.213623046875,297.1499938964844,293.1499938964844,0.3164876103401184,-4460.27587890625,304.1588134765625,0.8768479824066162,0.4022461771965027,0.2832764685153961,293.2459411621094,297.1499938964844,293.1499938964844,0.4006531834602356,-7267.34228515625,304.1612243652344,0.9375977516174316,0.4850474298000335,0.4614701569080353,293.2332763671875,297.1499938964844,293.1499938964844,0.012614949606359,-3494.594482421875,303.1341552734375,0.4114333391189575,0.050000000745058,0.2409858852624893,291.1285705566406,291.1499938964844,260.9866638183594,259.4213562011719,279.34234619140625,293.3532409667969,291.1299743652344,1.0,0.3413857817649841,0.8415115475654602,0.8415115475654602,1.0,1.0,-1.4060170650482178,0.6088283658027649,0.7971886992454529,0.2772361636161804,0.0,0.0,0.8658694624900818,99.1847686767578,108.0,21.97410774230957,-16719.408203125,395.03118896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,307.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.619140625,18000.0,0.0,0.0,0.3781635761260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902397871017456,1.190252423286438,-1.2661113032663708e-05,0.0,0.0003837879339698,0.0,0.0,197.85400390625,0.0,0.0,0.0,0.6617847084999084,4.0,0.0,1.0
471780,293.1537170410156,297.1499938964844,293.1499938964844,0.0911239236593246,-2126.111083984375,304.1495056152344,0.6281780004501343,0.146838828921318,0.1352971643209457,293.4603881835937,297.1499938964844,293.1499938964844,0.0088552432134747,-607.81591796875,301.0370483398437,0.4086719453334808,0.050000000745058,0.0509254671633243,293.2132873535156,297.1499938964844,293.1499938964844,0.3146219849586487,-4439.31396484375,304.15899658203125,0.8705569505691528,0.4007041752338409,0.2822937965393066,293.2447509765625,297.1499938964844,293.1499938964844,0.3979408144950866,-7228.16162109375,304.1620178222656,0.9296095371246338,0.4828590452671051,0.4595285952091217,293.2345275878906,297.1499938964844,293.1499938964844,0.0125732030719518,-3489.20849609375,303.1030578613281,0.4086719453334808,0.050000000745058,0.2415684908628463,291.1448669433594,291.1499938964844,261.0233459472656,259.4537658691406,279.3601379394531,293.350830078125,291.14630126953125,1.0,0.344186395406723,0.8408621549606323,0.8408621549606323,1.0,1.0,-1.4037258625030518,0.6076948046684265,0.7960310578346252,0.2766723036766052,0.0,0.0,0.8654668927192688,102.25784301757812,111.0,22.603666305541992,-16690.93359375,401.2153625488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,307.6640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.3788459300994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1919236183166504,1.1919362545013428,-1.2695016266661696e-05,0.0,0.0003844804596155,0.0,0.0,198.6738739013672,0.0,0.0,0.0,0.6625832915306091,4.0,0.0,1.0
471840,293.1537170410156,297.1499938964844,293.1499938964844,0.0911239236593246,-2126.111083984375,304.1495056152344,0.6281780004501343,0.146838828921318,0.1352971643209457,293.4603881835937,297.1499938964844,293.1499938964844,0.0088552432134747,-607.81591796875,301.0370483398437,0.4086719453334808,0.050000000745058,0.0509254671633243,293.2132873535156,297.1499938964844,293.1499938964844,0.3146219849586487,-4439.31396484375,304.15899658203125,0.8705569505691528,0.4007041752338409,0.2822937965393066,293.2447509765625,297.1499938964844,293.1499938964844,0.3979408144950866,-7228.16162109375,304.1620178222656,0.9296095371246338,0.4828590452671051,0.4595285952091217,293.2345275878906,297.1499938964844,293.1499938964844,0.0125732030719518,-3489.20849609375,303.1030578613281,0.4086719453334808,0.050000000745058,0.2415684908628463,291.1448669433594,291.1499938964844,261.0233459472656,259.4537658691406,279.3601379394531,293.350830078125,291.14630126953125,1.0,0.344186395406723,0.8408621549606323,0.8408621549606323,1.0,1.0,-1.4037258625030518,0.6076948046684265,0.7960310578346252,0.2766723036766052,0.0,0.0,0.8654668927192688,102.25784301757812,111.0,22.603666305541992,-16690.93359375,401.2153625488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,307.6640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.3788459300994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1919236183166504,1.1919362545013428,-1.2695016266661696e-05,0.0,0.0003844804596155,0.0,0.0,198.6738739013672,0.0,0.0,0.0,0.6625832915306091,4.0,0.0,1.0
471900,293.1528625488281,297.1499938964844,293.1499938964844,0.0911950170993805,-2127.321044921875,304.1494445800781,0.6267113089561462,0.146957516670227,0.1354595571756363,293.4586486816406,297.1499938964844,293.1499938964844,0.0087957847863435,-605.156005859375,300.98992919921875,0.4073507785797119,0.050000000745058,0.0509867146611213,293.2131042480469,297.1499938964844,293.1499938964844,0.3136942386627197,-4428.8876953125,304.1590576171875,0.8675279021263123,0.3999389708042145,0.2818063795566559,293.2441101074219,297.1499938964844,293.1499938964844,0.3965945839881897,-7208.7490234375,304.1622619628906,0.9257220029830932,0.4817804396152496,0.4585726857185364,293.2351379394531,297.1499938964844,293.1499938964844,0.0125520285218954,-3486.451171875,303.0874328613281,0.4073507785797119,0.050000000745058,0.2418590188026428,291.1530456542969,291.1499938964844,261.0416564941406,259.469970703125,279.3689880371094,293.3495178222656,291.15447998046875,1.0,0.3455747663974762,0.840537428855896,0.840537428855896,1.0,1.0,-1.4026105403900146,0.6071415543556213,0.7954689860343933,0.2763994336128235,0.0,0.0,0.864441454410553,103.79086303710938,111.0,22.69097328186035,-16676.734375,404.3064575195313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120544433594,307.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.025390625,18000.0,0.0,0.0,0.3791133165359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1913588047027588,1.1913715600967407,-1.2691636584349908e-05,0.0,0.0003847518237307,0.0,0.0,198.4849853515625,0.0,0.0,0.0,0.662319540977478,4.0,0.0,1.0
471960,293.15203857421875,297.1499938964844,293.1499938964844,0.0912703871726989,-2128.612548828125,304.1494140625,0.6252825260162354,0.147080659866333,0.1356261819601059,293.4567565917969,297.1499938964844,293.1499938964844,0.0087376032024621,-602.53173828125,300.9434814453125,0.4060629606246948,0.050000000745058,0.0510478802025318,293.2129211425781,297.1499938964844,293.1499938964844,0.3127736449241638,-4418.541015625,304.1590576171875,0.8645728230476379,0.399177610874176,0.2813215255737304,293.2434997558594,297.1499938964844,293.1499938964844,0.3952600657939911,-7189.5224609375,304.1624755859375,0.9219204187393188,0.4807116091251373,0.4576260149478912,293.2357482910156,297.1499938964844,293.1499938964844,0.0125307906419038,-3483.68603515625,303.0717468261719,0.4060629606246948,0.050000000745058,0.2421491742134094,291.1611328125,291.1499938964844,261.0599975585937,259.4862060546875,279.37774658203125,293.34814453125,291.1625366210937,1.0,0.3469557464122772,0.8402153849601746,0.8402153849601746,1.0,1.0,-1.4015138149261477,0.6065968871116638,0.7949169278144836,0.2761320769786834,0.0,0.0,0.8628858327865601,105.32213592529295,114.0,22.542654037475582,-16662.255859375,407.3977355957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,307.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.07421875,18000.0,0.0,0.0,0.3793230950832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898620128631592,1.1898747682571411,-1.2674752724706195e-05,0.0,0.0003849647182505,0.0,0.0,197.89944458007807,0.0,0.0,0.0,0.661616861820221,4.0,0.0,1.0
472020,293.1505126953125,297.1499938964844,293.1499938964844,0.0914357155561447,-2131.47900390625,304.1493225097656,0.6225225329399109,0.1473381668329239,0.1359700262546539,293.45269775390625,297.1499938964844,293.1499938964844,0.0086253657937049,-597.41845703125,300.8523864746094,0.4035699665546417,0.050000000745058,0.0511700026690959,293.2124938964844,297.1499938964844,293.1499938964844,0.3109667003154754,-4398.23779296875,304.1590576171875,0.8588753938674927,0.3976662456989288,0.2803595960140228,293.2422180175781,297.1499938964844,293.1499938964844,0.3926429152488708,-7151.8662109375,304.16265869140625,0.9146246910095216,0.4786019325256347,0.4557591378688812,293.23687744140625,297.1499938964844,293.1499938964844,0.0124886604025959,-3478.26025390625,303.0401916503906,0.4035699665546417,0.050000000745058,0.2427284717559814,291.17657470703125,291.1499938964844,261.0966796875,259.5186767578125,279.39520263671875,293.3451843261719,291.1778259277344,1.0,0.3496967554092407,0.8395712971687317,0.8395712971687317,1.0,1.0,-1.3993728160858154,0.6055315136909485,0.7938412427902222,0.2756114304065704,0.0,0.0,0.8582988381385803,108.3803253173828,117.0,21.40190887451172,-16631.642578125,413.5815734863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0434875488281,307.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.908203125,18000.0,0.0,0.0,0.3795512616634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1841545104980469,1.1841670274734497,-1.26017057482386e-05,0.0,0.0003851962974295,0.0,0.0,195.5832061767578,0.0,0.0,0.0,0.6589352488517761,4.0,0.0,1.0
472080,293.1505126953125,297.1499938964844,293.1499938964844,0.0914357155561447,-2131.47900390625,304.1493225097656,0.6225225329399109,0.1473381668329239,0.1359700262546539,293.45269775390625,297.1499938964844,293.1499938964844,0.0086253657937049,-597.41845703125,300.8523864746094,0.4035699665546417,0.050000000745058,0.0511700026690959,293.2124938964844,297.1499938964844,293.1499938964844,0.3109667003154754,-4398.23779296875,304.1590576171875,0.8588753938674927,0.3976662456989288,0.2803595960140228,293.2422180175781,297.1499938964844,293.1499938964844,0.3926429152488708,-7151.8662109375,304.16265869140625,0.9146246910095216,0.4786019325256347,0.4557591378688812,293.23687744140625,297.1499938964844,293.1499938964844,0.0124886604025959,-3478.26025390625,303.0401916503906,0.4035699665546417,0.050000000745058,0.2427284717559814,291.17657470703125,291.1499938964844,261.0966796875,259.5186767578125,279.39520263671875,293.3451843261719,291.1778259277344,1.0,0.3496967554092407,0.8395712971687317,0.8395712971687317,1.0,1.0,-1.3993728160858154,0.6055315136909485,0.7938412427902222,0.2756114304065704,0.0,0.0,0.8582988381385803,108.3803253173828,117.0,21.40190887451172,-16631.642578125,413.5815734863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0434875488281,307.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.908203125,18000.0,0.0,0.0,0.3795512616634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1841545104980469,1.1841670274734497,-1.26017057482386e-05,0.0,0.0003851962974295,0.0,0.0,195.5832061767578,0.0,0.0,0.0,0.6589352488517761,4.0,0.0,1.0
472140,293.14910888671875,297.1499938964844,293.1499938964844,0.0916241109371185,-2134.80224609375,304.14923095703125,0.619870126247406,0.1476088613271713,0.1363251656293869,293.4481811523437,297.1499938964844,293.1499938964844,0.0085190953686833,-592.5313720703125,300.763671875,0.4011610150337219,0.050000000745058,0.0512918569147586,293.2120666503906,297.1499938964844,293.1499938964844,0.3092263042926788,-4378.70068359375,304.158935546875,0.8534473776817322,0.396170437335968,0.2794080078601837,293.2409362792969,297.1499938964844,293.1499938964844,0.3901223242282867,-7115.662109375,304.1626281738281,0.907827854156494,0.4765282869338989,0.4539258778095245,293.23797607421875,297.1499938964844,293.1499938964844,0.0124477921053767,-3473.17529296875,303.00830078125,0.4011610150337219,0.050000000745058,0.2433064728975296,291.1902160644531,291.1499938964844,261.1333312988281,259.5511474609375,279.4124450683594,293.3420104980469,291.1913146972656,1.0,0.3524122834205627,0.8389272093772888,0.8389272093772888,1.0,1.0,-1.3972961902618408,0.6044961810112,0.7928000688552856,0.2751063108444214,0.0,0.0,0.8520007729530334,111.43275451660156,120.0,19.0657901763916,-16597.720703125,419.7653198242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,307.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.498046875,18000.0,0.0,0.0,0.3795011043548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750494241714478,1.175061821937561,-1.2479765246098395e-05,0.0,0.0003851453657262,0.0,0.0,191.8635711669922,0.0,0.0,0.0,0.654660701751709,4.0,0.0,1.0
472200,293.14910888671875,297.1499938964844,293.1499938964844,0.0916241109371185,-2134.80224609375,304.14923095703125,0.619870126247406,0.1476088613271713,0.1363251656293869,293.4481811523437,297.1499938964844,293.1499938964844,0.0085190953686833,-592.5313720703125,300.763671875,0.4011610150337219,0.050000000745058,0.0512918569147586,293.2120666503906,297.1499938964844,293.1499938964844,0.3092263042926788,-4378.70068359375,304.158935546875,0.8534473776817322,0.396170437335968,0.2794080078601837,293.2409362792969,297.1499938964844,293.1499938964844,0.3901223242282867,-7115.662109375,304.1626281738281,0.907827854156494,0.4765282869338989,0.4539258778095245,293.23797607421875,297.1499938964844,293.1499938964844,0.0124477921053767,-3473.17529296875,303.00830078125,0.4011610150337219,0.050000000745058,0.2433064728975296,291.1902160644531,291.1499938964844,261.1333312988281,259.5511474609375,279.4124450683594,293.3420104980469,291.1913146972656,1.0,0.3524122834205627,0.8389272093772888,0.8389272093772888,1.0,1.0,-1.3972961902618408,0.6044961810112,0.7928000688552856,0.2751063108444214,0.0,0.0,0.8520007729530334,111.43275451660156,120.0,19.0657901763916,-16597.720703125,419.7653198242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,307.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.498046875,18000.0,0.0,0.0,0.3795011043548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750494241714478,1.175061821937561,-1.2479765246098395e-05,0.0,0.0003851453657262,0.0,0.0,191.8635711669922,0.0,0.0,0.0,0.654660701751709,4.0,0.0,1.0
