time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.1476135253906,297.1499938964844,293.1499938964844,0.0918644815683364,-2139.140625,304.1490783691406,0.617347776889801,0.1479378342628479,0.136718288064003,293.4424133300781,297.1499938964844,293.1499938964844,0.0084228487685322,-588.0870971679688,300.6794738769531,0.3988089859485626,0.050000000745058,0.0514133162796497,293.2115478515625,297.1499938964844,293.1499938964844,0.3075849413871765,-4360.31005859375,304.15869140625,0.8482805490493774,0.3947030305862427,0.278472751379013,293.23956298828125,297.1499938964844,293.1499938964844,0.3877378106117248,-7081.48828125,304.1623840332031,0.901642918586731,0.4745015501976013,0.4521324932575226,293.239013671875,297.1499938964844,293.1499938964844,0.0124091617763042,-3468.675048828125,302.9760131835937,0.3988089859485626,0.050000000745058,0.2438826411962509,291.20123291015625,291.1499938964844,261.1700134277344,259.58367919921875,279.4291076660156,293.3380126953125,291.2020568847656,1.0,0.3551059067249298,0.8382874727249146,0.8382874727249146,1.0,1.0,-1.3953299522399902,0.6035129427909851,0.7918170094490051,0.274626076221466,0.0,0.0,0.8443998694419861,114.47712707519533,108.0,15.465188026428224,-16560.19921875,425.9684448242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,307.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6484375,18000.0,0.0,0.0,0.3791569769382477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629716157913208,1.162984013557434,-1.2315561434661504e-05,0.0,0.0003847961488645,0.0,0.0,186.9674835205078,0.0,0.0,0.0,0.6490001678466797,4.0,0.0,1.0
472320,293.1476135253906,297.1499938964844,293.1499938964844,0.0918644815683364,-2139.140625,304.1490783691406,0.617347776889801,0.1479378342628479,0.136718288064003,293.4424133300781,297.1499938964844,293.1499938964844,0.0084228487685322,-588.0870971679688,300.6794738769531,0.3988089859485626,0.050000000745058,0.0514133162796497,293.2115478515625,297.1499938964844,293.1499938964844,0.3075849413871765,-4360.31005859375,304.15869140625,0.8482805490493774,0.3947030305862427,0.278472751379013,293.23956298828125,297.1499938964844,293.1499938964844,0.3877378106117248,-7081.48828125,304.1623840332031,0.901642918586731,0.4745015501976013,0.4521324932575226,293.239013671875,297.1499938964844,293.1499938964844,0.0124091617763042,-3468.675048828125,302.9760131835937,0.3988089859485626,0.050000000745058,0.2438826411962509,291.20123291015625,291.1499938964844,261.1700134277344,259.58367919921875,279.4291076660156,293.3380126953125,291.2020568847656,1.0,0.3551059067249298,0.8382874727249146,0.8382874727249146,1.0,1.0,-1.3953299522399902,0.6035129427909851,0.7918170094490051,0.274626076221466,0.0,0.0,0.8443998694419861,114.47712707519533,108.0,15.465188026428224,-16560.19921875,425.9684448242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,307.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6484375,18000.0,0.0,0.0,0.3791569769382477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629716157913208,1.162984013557434,-1.2315561434661504e-05,0.0,0.0003847961488645,0.0,0.0,186.9674835205078,0.0,0.0,0.0,0.6490001678466797,4.0,0.0,1.0
472380,293.1458435058594,297.1499938964844,293.1499938964844,0.0920314341783523,-2142.10791015625,304.14910888671875,0.619493305683136,0.1483546793460846,0.1370058506727218,293.43511962890625,297.1499938964844,293.1499938964844,0.0082967597991228,-581.9267578125,300.6011657714844,0.4001203179359436,0.050000000745058,0.0513454042375087,293.2107849121094,297.1499938964844,293.1499938964844,0.3058593869209289,-4340.8994140625,304.15869140625,0.8496025204658508,0.3932969868183136,0.277432233095169,293.23797607421875,297.1499938964844,293.1499938964844,0.3852927684783935,-7046.31103515625,304.162353515625,0.902985692024231,0.4725493788719177,0.4502108991146087,293.23980712890625,297.1499938964844,293.1499938964844,0.0123003991320729,-3451.999755859375,302.9440612792969,0.4001203179359436,0.050000000745058,0.2435604929924011,291.2105407714844,291.1499938964844,261.2066650390625,259.6162109375,279.4462280273437,293.3330078125,291.21142578125,1.0,0.3526158332824707,0.8376477360725403,0.8376477360725403,1.0,1.0,-1.3916523456573486,0.6017428636550903,0.7899094820022583,0.2737101018428802,0.0,0.0,0.8357182145118713,112.6976318359375,96.0,13.931426048278809,-16505.5234375,419.8208923339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,307.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18168.125,18000.0,0.0,0.0,0.3784970045089721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1484335660934448,1.1484456062316897,-1.2117718142690135e-05,0.0,0.0003841263242065,0.0,0.0,181.1687469482422,0.0,0.0,0.0,0.6421940326690674,4.0,0.0,1.0
472440,293.1458435058594,297.1499938964844,293.1499938964844,0.0920314341783523,-2142.10791015625,304.14910888671875,0.619493305683136,0.1483546793460846,0.1370058506727218,293.43511962890625,297.1499938964844,293.1499938964844,0.0082967597991228,-581.9267578125,300.6011657714844,0.4001203179359436,0.050000000745058,0.0513454042375087,293.2107849121094,297.1499938964844,293.1499938964844,0.3058593869209289,-4340.8994140625,304.15869140625,0.8496025204658508,0.3932969868183136,0.277432233095169,293.23797607421875,297.1499938964844,293.1499938964844,0.3852927684783935,-7046.31103515625,304.162353515625,0.902985692024231,0.4725493788719177,0.4502108991146087,293.23980712890625,297.1499938964844,293.1499938964844,0.0123003991320729,-3451.999755859375,302.9440612792969,0.4001203179359436,0.050000000745058,0.2435604929924011,291.2105407714844,291.1499938964844,261.2066650390625,259.6162109375,279.4462280273437,293.3330078125,291.21142578125,1.0,0.3526158332824707,0.8376477360725403,0.8376477360725403,1.0,1.0,-1.3916523456573486,0.6017428636550903,0.7899094820022583,0.2737101018428802,0.0,0.0,0.8357182145118713,112.6976318359375,96.0,13.931426048278809,-16505.5234375,419.8208923339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,307.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18168.125,18000.0,0.0,0.0,0.3784970045089721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1484335660934448,1.1484456062316897,-1.2117718142690135e-05,0.0,0.0003841263242065,0.0,0.0,181.1687469482422,0.0,0.0,0.0,0.6421940326690674,4.0,0.0,1.0
472500,293.1448669433594,297.1499938964844,293.1499938964844,0.0920966416597366,-2143.24462890625,304.149169921875,0.6219580173492432,0.1485996097326278,0.1371304839849472,293.4311218261719,297.1499938964844,293.1499938964844,0.0082254409790039,-578.3344116210938,300.5640869140625,0.4018620252609253,0.050000000745058,0.051256138831377,293.21026611328125,297.1499938964844,293.1499938964844,0.3049668669700622,-4330.833984375,304.1587219238281,0.8522325158119202,0.3926274478435516,0.276893675327301,293.2370910644531,297.1499938964844,293.1499938964844,0.3840415477752685,-7028.26171875,304.1623840332031,0.9059475660324096,0.4716093838214874,0.4492280185222626,293.2400207519531,297.1499938964844,293.1499938964844,0.0122259780764579,-3440.011474609375,302.9285583496094,0.4018620252609253,0.050000000745058,0.2431370466947555,291.21551513671875,291.1499938964844,261.2250061035156,259.63250732421875,279.45489501953125,293.3302917480469,291.21636962890625,1.0,0.3500983715057373,0.8373278379440308,0.8373278379440308,1.0,1.0,-1.3893603086471558,0.6006520986557007,0.7887082099914551,0.2731291353702545,0.0,0.0,0.830851674079895,110.39952087402344,96.0,13.79753875732422,-16472.8515625,413.19281005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291564941406,307.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.923828125,18000.0,0.0,0.0,0.3780314326286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140114665031433,1.1401267051696775,-1.200568203785224e-05,0.0,0.0003836538526229,0.0,0.0,177.91004943847656,0.0,0.0,0.0,0.6383067965507507,4.0,0.0,1.0
472560,293.14385986328125,297.1499938964844,293.1499938964844,0.092158667743206,-2144.324462890625,304.1492004394531,0.6251317858695984,0.1488644480705261,0.1372498422861099,293.42694091796875,297.1499938964844,293.1499938964844,0.0081510618329048,-574.5363159179688,300.5281066894531,0.4041568636894226,0.050000000745058,0.0511409491300582,293.2096862792969,297.1499938964844,293.1499938964844,0.304073691368103,-4320.75927734375,304.15875244140625,0.8559269309043884,0.3919784724712372,0.2763507068157196,293.23614501953125,297.1499938964844,293.1499938964844,0.3827927708625793,-7010.24072265625,304.1623840332031,0.9102658033370972,0.4706918597221374,0.4482408761978149,293.2401123046875,297.1499938964844,293.1499938964844,0.0121431667357683,-3426.444091796875,302.913330078125,0.4041568636894226,0.050000000745058,0.2425906509160995,291.2203369140625,291.1499938964844,261.24334716796875,259.6488037109375,279.4635925292969,293.3274230957031,291.2211303710937,1.0,0.3469215333461761,0.837017834186554,0.837017834186554,1.0,1.0,-1.3868727684020996,0.5994736552238464,0.7873991131782532,0.2724958956241607,0.0,0.0,0.8256779313087463,107.44176483154295,84.0,13.44101905822754,-16437.087890625,404.9283142089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,307.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.005859375,18000.0,0.0,0.0,0.3774706721305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310536861419678,1.1310656070709229,-1.1884353625646328e-05,0.0,0.0003830847272183,0.0,0.0,174.40663146972656,0.0,0.0,0.0,0.6340813040733337,4.0,0.0,1.0
472620,293.1417541503906,297.1499938964844,293.1499938964844,0.0922859162092208,-2146.56494140625,304.1492614746094,0.6334056854248047,0.1494427770376205,0.1374813318252563,293.4182434082031,297.1499938964844,293.1499938964844,0.0079976571723818,-566.579345703125,300.4591064453125,0.410281628370285,0.050000000745058,0.0508531853556633,293.2083740234375,297.1499938964844,293.1499938964844,0.3023180365562439,-4300.96826171875,304.15875244140625,0.8662627339363098,0.3907352387905121,0.2752622067928314,293.234130859375,297.1499938964844,293.1499938964844,0.3803411424160003,-6974.87646484375,304.162353515625,0.9228184223175048,0.4689180552959442,0.4462687969207763,293.2398986816406,297.1499938964844,293.1499938964844,0.011961524374783,-3396.15966796875,302.8837585449219,0.410281628370285,0.050000000745058,0.2412256151437759,291.2287902832031,291.1499938964844,261.2799987792969,259.681396484375,279.48095703125,293.3214111328125,291.2294006347656,1.0,0.3390207886695862,0.8363978862762451,0.8363978862762451,1.0,1.0,-1.3814928531646729,0.5969352126121521,0.7845577001571655,0.2711166739463806,0.0,0.0,0.8145890831947327,100.06624603271484,72.0,11.62330150604248,-16357.2412109375,384.849365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450622558594,307.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18230.083984375,18000.0,0.0,0.0,0.3760570585727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1108479499816897,1.110859513282776,-1.1616075425990855e-05,0.0,0.0003816501121036,0.0,0.0,166.7615203857422,0.0,0.0,0.0,0.6246869564056396,4.0,0.0,1.0
472680,293.1417541503906,297.1499938964844,293.1499938964844,0.0922859162092208,-2146.56494140625,304.1492614746094,0.6334056854248047,0.1494427770376205,0.1374813318252563,293.4182434082031,297.1499938964844,293.1499938964844,0.0079976571723818,-566.579345703125,300.4591064453125,0.410281628370285,0.050000000745058,0.0508531853556633,293.2083740234375,297.1499938964844,293.1499938964844,0.3023180365562439,-4300.96826171875,304.15875244140625,0.8662627339363098,0.3907352387905121,0.2752622067928314,293.234130859375,297.1499938964844,293.1499938964844,0.3803411424160003,-6974.87646484375,304.162353515625,0.9228184223175048,0.4689180552959442,0.4462687969207763,293.2398986816406,297.1499938964844,293.1499938964844,0.011961524374783,-3396.15966796875,302.8837585449219,0.410281628370285,0.050000000745058,0.2412256151437759,291.2287902832031,291.1499938964844,261.2799987792969,259.681396484375,279.48095703125,293.3214111328125,291.2294006347656,1.0,0.3390207886695862,0.8363978862762451,0.8363978862762451,1.0,1.0,-1.3814928531646729,0.5969352126121521,0.7845577001571655,0.2711166739463806,0.0,0.0,0.8145890831947327,100.06624603271484,72.0,11.62330150604248,-16357.2412109375,384.849365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450622558594,307.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18230.083984375,18000.0,0.0,0.0,0.3760570585727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1108479499816897,1.110859513282776,-1.1616075425990855e-05,0.0,0.0003816501121036,0.0,0.0,166.7615203857422,0.0,0.0,0.0,0.6246869564056396,4.0,0.0,1.0
472740,293.1397705078125,297.1499938964844,293.1499938964844,0.0924280285835266,-2149.126953125,304.1492614746094,0.6443882584571838,0.1500564664602279,0.1377056986093521,293.40924072265625,297.1499938964844,293.1499938964844,0.007843199186027,-558.443115234375,300.3932189941406,0.4187298715114593,0.050000000745058,0.0505129843950271,293.2069091796875,297.1499938964844,293.1499938964844,0.3006447851657867,-4282.1474609375,304.1586303710937,0.8804976344108582,0.3895547986030578,0.2741807699203491,293.2320251464844,297.1499938964844,293.1499938964844,0.3780008256435394,-6941.177734375,304.1621398925781,0.9401113986968994,0.4672166705131531,0.4443149864673614,293.2392883300781,297.1499938964844,293.1499938964844,0.0117691373452544,-3363.564453125,302.855224609375,0.4187298715114593,0.050000000745058,0.2396118491888046,291.2345886230469,291.1499938964844,261.3166809082031,259.7140197753906,279.497802734375,293.3143005371094,291.23492431640625,1.0,0.3295340538024902,0.8357779383659363,0.8357779383659363,1.0,1.0,-1.3757730722427368,0.5942466855049133,0.7815264463424683,0.2696376144886017,0.0,0.0,0.8028842210769653,91.35733032226562,60.0,8.119718551635742,-16267.982421875,361.6343688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305114746094,307.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18253.3828125,18000.0,0.0,0.0,0.3742517530918121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08832049369812,1.0883318185806274,-1.1320503290335182e-05,0.0,0.0003798179386649,0.0,0.0,158.505126953125,0.0,0.0,0.0,0.6142579913139343,4.0,0.0,1.0
472800,293.1397705078125,297.1499938964844,293.1499938964844,0.0924280285835266,-2149.126953125,304.1492614746094,0.6443882584571838,0.1500564664602279,0.1377056986093521,293.40924072265625,297.1499938964844,293.1499938964844,0.007843199186027,-558.443115234375,300.3932189941406,0.4187298715114593,0.050000000745058,0.0505129843950271,293.2069091796875,297.1499938964844,293.1499938964844,0.3006447851657867,-4282.1474609375,304.1586303710937,0.8804976344108582,0.3895547986030578,0.2741807699203491,293.2320251464844,297.1499938964844,293.1499938964844,0.3780008256435394,-6941.177734375,304.1621398925781,0.9401113986968994,0.4672166705131531,0.4443149864673614,293.2392883300781,297.1499938964844,293.1499938964844,0.0117691373452544,-3363.564453125,302.855224609375,0.4187298715114593,0.050000000745058,0.2396118491888046,291.2345886230469,291.1499938964844,261.3166809082031,259.7140197753906,279.497802734375,293.3143005371094,291.23492431640625,1.0,0.3295340538024902,0.8357779383659363,0.8357779383659363,1.0,1.0,-1.3757730722427368,0.5942466855049133,0.7815264463424683,0.2696376144886017,0.0,0.0,0.8028842210769653,91.35733032226562,60.0,8.119718551635742,-16267.982421875,361.6343688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305114746094,307.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18253.3828125,18000.0,0.0,0.0,0.3742517530918121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08832049369812,1.0883318185806274,-1.1320503290335182e-05,0.0,0.0003798179386649,0.0,0.0,158.505126953125,0.0,0.0,0.0,0.6142579913139343,4.0,0.0,1.0
472860,293.13800048828125,297.1499938964844,293.1499938964844,0.0925761237740516,-2151.85302734375,304.1492614746094,0.6586391925811768,0.1506742686033249,0.1379038095474243,293.4001159667969,297.1499938964844,293.1499938964844,0.0076916846446692,-550.3721313476562,300.3298034667969,0.4303884506225586,0.050000000745058,0.0501408763229846,293.2053527832031,297.1499938964844,293.1499938964844,0.2990854382514953,-4264.66455078125,304.1583557128906,0.89887934923172,0.3884262144565582,0.2731135785579681,293.2298583984375,297.1499938964844,293.1499938964844,0.3758105933666229,-6909.72216796875,304.1617431640625,0.9609643816947936,0.4655776023864746,0.4423900246620178,293.2383117675781,297.1499938964844,293.1499938964844,0.0115744732320308,-3330.20849609375,302.8274841308594,0.4303884506225586,0.050000000745058,0.2378467321395874,291.2369384765625,291.1499938964844,261.35333251953125,259.7466735839844,279.5143737792969,293.3068542480469,291.2369689941406,1.0,0.3188553154468536,0.835203230381012,0.835203230381012,1.0,1.0,-1.3698536157608032,0.5914768576622009,0.7783767580986023,0.2680974304676056,0.0,0.0,0.791103184223175,81.83724975585938,48.0,3.639967679977417,-16171.2080078125,336.62164306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187072753906,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18265.751953125,18000.0,0.0,0.0,0.3720701038837433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0644038915634155,1.0644148588180542,-1.1010653906851076e-05,0.0,0.0003776038647629,0.0,0.0,150.04151916503906,0.0,0.0,0.0,0.6032358407974243,4.0,0.0,1.0
472920,293.13800048828125,297.1499938964844,293.1499938964844,0.0925761237740516,-2151.85302734375,304.1492614746094,0.6586391925811768,0.1506742686033249,0.1379038095474243,293.4001159667969,297.1499938964844,293.1499938964844,0.0076916846446692,-550.3721313476562,300.3298034667969,0.4303884506225586,0.050000000745058,0.0501408763229846,293.2053527832031,297.1499938964844,293.1499938964844,0.2990854382514953,-4264.66455078125,304.1583557128906,0.89887934923172,0.3884262144565582,0.2731135785579681,293.2298583984375,297.1499938964844,293.1499938964844,0.3758105933666229,-6909.72216796875,304.1617431640625,0.9609643816947936,0.4655776023864746,0.4423900246620178,293.2383117675781,297.1499938964844,293.1499938964844,0.0115744732320308,-3330.20849609375,302.8274841308594,0.4303884506225586,0.050000000745058,0.2378467321395874,291.2369384765625,291.1499938964844,261.35333251953125,259.7466735839844,279.5143737792969,293.3068542480469,291.2369689941406,1.0,0.3188553154468536,0.835203230381012,0.835203230381012,1.0,1.0,-1.3698536157608032,0.5914768576622009,0.7783767580986023,0.2680974304676056,0.0,0.0,0.791103184223175,81.83724975585938,48.0,3.639967679977417,-16171.2080078125,336.62164306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187072753906,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18265.751953125,18000.0,0.0,0.0,0.3720701038837433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0644038915634155,1.0644148588180542,-1.1010653906851076e-05,0.0,0.0003776038647629,0.0,0.0,150.04151916503906,0.0,0.0,0.0,0.6032358407974243,4.0,0.0,1.0
472980,293.1363220214844,297.1499938964844,293.1499938964844,0.0927530005574226,-2155.16943359375,304.1492004394531,0.6770996451377869,0.1513201892375946,0.138105034828186,293.3910217285156,297.1499938964844,293.1499938964844,0.0075447093695402,-542.46630859375,300.2684631347656,0.4467127025127411,0.050000000745058,0.0497494339942932,293.20379638671875,297.1499938964844,293.1499938964844,0.2976399064064026,-4248.505859375,304.157958984375,0.923686385154724,0.3873402774333954,0.2720633149147033,293.2276916503906,297.1499938964844,293.1499938964844,0.3737704753875732,-6880.4873046875,304.1612243652344,0.9836660623550416,0.4639919698238373,0.4404979348182678,293.237060546875,297.1499938964844,293.1499938964844,0.0113816102966666,-3296.824462890625,302.8004150390625,0.4467127025127411,0.050000000745058,0.235989898443222,291.2359619140625,291.1499938964844,261.3900146484375,259.7793884277344,279.5311279296875,293.2998962402344,291.2357177734375,1.0,0.307212233543396,0.8346285223960876,0.8346285223960876,1.0,1.0,-1.363864183425903,0.5886819362640381,0.7751822471618652,0.2665249705314636,0.0,0.0,0.7796742916107178,71.82649993896484,36.0,-0.892562985420227,-16069.240234375,310.64776611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60595703125,307.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18266.841796875,18000.0,0.0,0.0,0.3695446848869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040107488632202,1.0401180982589722,-1.0700400707719382e-05,0.0,0.0003750408941414,0.0,0.0,141.75950622558594,0.0,0.0,0.0,0.5920910239219666,4.0,0.0,1.0
473040,293.1363220214844,297.1499938964844,293.1499938964844,0.0927530005574226,-2155.16943359375,304.1492004394531,0.6770996451377869,0.1513201892375946,0.138105034828186,293.3910217285156,297.1499938964844,293.1499938964844,0.0075447093695402,-542.46630859375,300.2684631347656,0.4467127025127411,0.050000000745058,0.0497494339942932,293.20379638671875,297.1499938964844,293.1499938964844,0.2976399064064026,-4248.505859375,304.157958984375,0.923686385154724,0.3873402774333954,0.2720633149147033,293.2276916503906,297.1499938964844,293.1499938964844,0.3737704753875732,-6880.4873046875,304.1612243652344,0.9836660623550416,0.4639919698238373,0.4404979348182678,293.237060546875,297.1499938964844,293.1499938964844,0.0113816102966666,-3296.824462890625,302.8004150390625,0.4467127025127411,0.050000000745058,0.235989898443222,291.2359619140625,291.1499938964844,261.3900146484375,259.7793884277344,279.5311279296875,293.2998962402344,291.2357177734375,1.0,0.307212233543396,0.8346285223960876,0.8346285223960876,1.0,1.0,-1.363864183425903,0.5886819362640381,0.7751822471618652,0.2665249705314636,0.0,0.0,0.7796742916107178,71.82649993896484,36.0,-0.892562985420227,-16069.240234375,310.64776611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60595703125,307.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18266.841796875,18000.0,0.0,0.0,0.3695446848869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040107488632202,1.0401180982589722,-1.0700400707719382e-05,0.0,0.0003750408941414,0.0,0.0,141.75950622558594,0.0,0.0,0.0,0.5920910239219666,4.0,0.0,1.0
473100,293.135498046875,297.1499938964844,293.1499938964844,0.0928548127412796,-2157.094970703125,304.149169921875,0.6882227659225464,0.1516530066728592,0.1382108330726623,293.38653564453125,297.1499938964844,293.1499938964844,0.0074731917120516,-538.5930786132812,300.23846435546875,0.4572018682956695,0.050000000745058,0.0495491996407508,293.2030334472656,297.1499938964844,293.1499938964844,0.2969574928283691,-4240.89306640625,304.15777587890625,0.9392777681350708,0.3868108093738556,0.2715447247028351,293.22662353515625,297.1499938964844,293.1499938964844,0.3728038370609283,-6866.65380859375,304.16094970703125,0.9950533509254456,0.4632166624069214,0.4395645260810852,293.23638916015625,297.1499938964844,293.1499938964844,0.0112866191193461,-3280.26123046875,302.787109375,0.4572018682956695,0.050000000745058,0.235040083527565,291.2343444824219,291.1499938964844,261.4083251953125,259.7957458496094,279.53955078125,293.2965393066406,291.2339782714844,1.0,0.301075279712677,0.8343411684036255,0.8343411684036255,1.0,1.0,-1.360867619514465,0.5872861742973328,0.7735813856124878,0.2657327651977539,0.0,0.0,0.774211585521698,66.70685577392578,36.0,-3.0185139179229736,-16017.044921875,297.4783020019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64801025390625,307.925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18263.3125,18000.0,0.0,0.0,0.3681689202785492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281256437301636,1.028136134147644,-1.054911899700528e-05,0.0,0.000373644666979,0.0,0.0,137.79103088378906,0.0,0.0,0.0,0.5866149067878723,4.0,0.0,1.0
473160,293.1347045898437,297.1499938964844,293.1499938964844,0.0929731279611587,-2159.302001953125,304.14910888671875,0.6986191272735596,0.151995912194252,0.1383554935455322,293.3819885253906,297.1499938964844,293.1499938964844,0.0074094976298511,-535.1014404296875,300.2097473144531,0.4670846164226532,0.050000000745058,0.0493817031383514,293.2021484375,297.1499938964844,293.1499938964844,0.2962719798088074,-4233.20166015625,304.1575927734375,0.9531854391098022,0.3863077163696289,0.2710605561733246,293.2230834960937,297.1499938964844,293.1499938964844,0.3642069399356842,-6734.9501953125,304.1750793457031,0.9990000128746032,0.4629347324371338,0.430635005235672,293.23553466796875,297.1499938964844,293.1499938964844,0.0112037854269146,-3265.630126953125,302.7744140625,0.4670846164226532,0.050000000745058,0.2342455387115478,291.2340087890625,291.1499938964844,261.4266662597656,259.8121032714844,279.5528259277344,293.2918701171875,291.2349548339844,1.0,0.2945081293582916,0.8340652585029602,0.8340652585029602,1.0,1.0,-1.3486148118972778,0.5816235542297363,0.7669911980628967,0.2626934945583343,0.0,0.0,0.7686802744865417,62.268497467041016,39.0,4.456721305847168,-15897.318359375,282.0663452148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916809082031,307.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18259.611328125,18000.0,0.0,0.0,0.3666930794715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016339898109436,1.016350269317627,-1.040196275425842e-05,0.0,0.0003721468383446,0.0,0.0,133.9661407470703,0.0,0.0,0.0,0.5812313556671143,4.0,0.0,1.0
473220,293.1348571777344,297.1499938964844,293.1499938964844,0.092881791293621,-2156.977783203125,304.1495666503906,0.7114224433898926,0.1523558944463729,0.1386135667562484,293.3733825683594,297.1499938964844,293.1499938964844,0.0072962483391165,-528.229248046875,300.1650390625,0.4771318137645721,0.050000000745058,0.049196008592844,293.2008972167969,297.1499938964844,293.1499938964844,0.2940762341022491,-4207.6591796875,304.1587219238281,0.9687451124191284,0.385244220495224,0.2702043652534485,293.1914978027344,297.1499938964844,293.1499938964844,0.3422317206859588,-6401.2001953125,304.2025451660156,0.9990000128746032,0.4674431979656219,0.4096656739711761,293.2339172363281,297.1499938964844,293.1499938964844,0.0110584395006299,-3236.734619140625,302.7534484863281,0.4771318137645721,0.050000000745058,0.2333646863698959,291.27130126953125,291.1499938964844,261.4633483886719,259.8448791503906,279.5740661621094,293.2720642089844,291.2744445800781,1.0,0.2857784628868103,0.8335134983062744,0.8335134983062744,1.0,1.0,-1.3214235305786133,0.5692148208618164,0.7522087693214417,0.25558802485466,0.0,0.0,0.7502316832542419,57.1235580444336,42.0,40.07571029663086,-15626.638671875,259.368408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8204650878906,308.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18383.625,18000.0,0.0,0.0,0.3629957735538482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844284057617188,0.9844384789466858,-1.004229488899e-05,0.0,0.0003683945396915,0.0,0.0,124.26705169677734,0.0,0.0,0.0,0.5667219161987305,4.0,0.0,1.0
473280,293.1348571777344,297.1499938964844,293.1499938964844,0.092881791293621,-2156.977783203125,304.1495666503906,0.7114224433898926,0.1523558944463729,0.1386135667562484,293.3733825683594,297.1499938964844,293.1499938964844,0.0072962483391165,-528.229248046875,300.1650390625,0.4771318137645721,0.050000000745058,0.049196008592844,293.2008972167969,297.1499938964844,293.1499938964844,0.2940762341022491,-4207.6591796875,304.1587219238281,0.9687451124191284,0.385244220495224,0.2702043652534485,293.1914978027344,297.1499938964844,293.1499938964844,0.3422317206859588,-6401.2001953125,304.2025451660156,0.9990000128746032,0.4674431979656219,0.4096656739711761,293.2339172363281,297.1499938964844,293.1499938964844,0.0110584395006299,-3236.734619140625,302.7534484863281,0.4771318137645721,0.050000000745058,0.2333646863698959,291.27130126953125,291.1499938964844,261.4633483886719,259.8448791503906,279.5740661621094,293.2720642089844,291.2744445800781,1.0,0.2857784628868103,0.8335134983062744,0.8335134983062744,1.0,1.0,-1.3214235305786133,0.5692148208618164,0.7522087693214417,0.25558802485466,0.0,0.0,0.7502316832542419,57.1235580444336,42.0,40.07571029663086,-15626.638671875,259.368408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8204650878906,308.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18383.625,18000.0,0.0,0.0,0.3629957735538482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844284057617188,0.9844384789466858,-1.004229488899e-05,0.0,0.0003683945396915,0.0,0.0,124.26705169677734,0.0,0.0,0.0,0.5667219161987305,4.0,0.0,1.0
473340,293.1370544433594,297.1499938964844,293.1499938964844,0.092654176056385,-2152.375244140625,304.15008544921875,0.719097912311554,0.152298092842102,0.1385339051485061,293.3656311035156,297.1499938964844,293.1499938964844,0.0072036138735711,-522.8197631835938,300.11639404296875,0.4830028116703033,0.050000000745058,0.0490815229713916,293.2001342773437,297.1499938964844,293.1499938964844,0.2923143208026886,-4187.51708984375,304.1587219238281,0.9780529737472534,0.3841131031513214,0.2693422436714172,293.1507263183594,297.1499938964844,293.1499938964844,0.3277030289173126,-6183.53125,304.2088317871094,0.9990000128746032,0.4746571481227875,0.3961834609508514,293.2322082519531,297.1499938964844,293.1499938964844,0.0109555479139089,-3217.1708984375,302.7315979003906,0.4830028116703033,0.050000000745058,0.2328216135501861,291.29296875,291.1499938964844,261.5,259.8776550292969,279.5906677246094,293.2537536621094,291.2936706542969,1.0,0.2800207436084747,0.8329616785049438,0.8329616785049438,1.0,1.0,-1.3033162355422974,0.5609608888626099,0.7423552870750427,0.2508460879325866,0.0,0.0,0.7294325828552246,53.9349250793457,60.0,25.86885070800781,-15381.4345703125,245.22726440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98162841796875,308.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18476.033203125,18000.0,0.0,0.0,0.3583855628967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403203129768372,0.9403298497200012,-9.547656190989072e-06,0.0,0.0003637157788034,0.0,0.0,111.5830307006836,0.0,0.0,0.0,0.5471100807189941,4.0,0.0,1.0
473400,293.1370544433594,297.1499938964844,293.1499938964844,0.092654176056385,-2152.375244140625,304.15008544921875,0.719097912311554,0.152298092842102,0.1385339051485061,293.3656311035156,297.1499938964844,293.1499938964844,0.0072036138735711,-522.8197631835938,300.11639404296875,0.4830028116703033,0.050000000745058,0.0490815229713916,293.2001342773437,297.1499938964844,293.1499938964844,0.2923143208026886,-4187.51708984375,304.1587219238281,0.9780529737472534,0.3841131031513214,0.2693422436714172,293.1507263183594,297.1499938964844,293.1499938964844,0.3277030289173126,-6183.53125,304.2088317871094,0.9990000128746032,0.4746571481227875,0.3961834609508514,293.2322082519531,297.1499938964844,293.1499938964844,0.0109555479139089,-3217.1708984375,302.7315979003906,0.4830028116703033,0.050000000745058,0.2328216135501861,291.29296875,291.1499938964844,261.5,259.8776550292969,279.5906677246094,293.2537536621094,291.2936706542969,1.0,0.2800207436084747,0.8329616785049438,0.8329616785049438,1.0,1.0,-1.3033162355422974,0.5609608888626099,0.7423552870750427,0.2508460879325866,0.0,0.0,0.7294325828552246,53.9349250793457,60.0,25.86885070800781,-15381.4345703125,245.22726440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98162841796875,308.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18476.033203125,18000.0,0.0,0.0,0.3583855628967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403203129768372,0.9403298497200012,-9.547656190989072e-06,0.0,0.0003637157788034,0.0,0.0,111.5830307006836,0.0,0.0,0.0,0.5471100807189941,4.0,0.0,1.0
473460,293.1390075683594,297.1499938964844,293.1499938964844,0.0927652567625045,-2154.7978515625,304.1498413085937,0.7161804437637329,0.1522235125303268,0.1384631097316742,293.3588256835937,297.1499938964844,293.1499938964844,0.0071549648419022,-520.6958618164062,300.0550842285156,0.4809145033359527,0.050000000745058,0.0491223856806755,293.1997375488281,297.1499938964844,293.1499938964844,0.29171884059906,-4181.59423828125,304.15673828125,0.9734898209571838,0.3829236626625061,0.2685576677322387,293.1244812011719,297.1499938964844,293.1499938964844,0.3317829966545105,-6256.1513671875,304.1815795898437,0.9990000128746032,0.4800240397453308,0.4010416269302368,293.2306213378906,297.1499938964844,293.1499938964844,0.0109413815662264,-3218.156005859375,302.7054443359375,0.4809145033359527,0.050000000745058,0.2330154478549957,291.2742004394531,291.1499938964844,261.5366516113281,259.9104919433594,279.5990600585937,293.2455749511719,291.26922607421875,1.0,0.2826213240623474,0.83266681432724,0.83266681432724,1.0,1.0,-1.3083889484405518,0.5632919073104858,0.7450970411300659,0.2519527375698089,0.0,0.0,0.713386595249176,55.04458236694336,78.0,-30.42544746398925,-15292.4697265625,249.63885498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1314697265625,308.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18421.943359375,18000.0,0.0,0.0,0.3532433807849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977696299552917,0.8977786898612976,-9.0604826255003e-06,0.0,0.0003584971127565,0.0,0.0,100.0184097290039,0.0,0.0,0.0,0.528393030166626,4.0,0.0,1.0
473520,293.1390075683594,297.1499938964844,293.1499938964844,0.0927652567625045,-2154.7978515625,304.1498413085937,0.7161804437637329,0.1522235125303268,0.1384631097316742,293.3588256835937,297.1499938964844,293.1499938964844,0.0071549648419022,-520.6958618164062,300.0550842285156,0.4809145033359527,0.050000000745058,0.0491223856806755,293.1997375488281,297.1499938964844,293.1499938964844,0.29171884059906,-4181.59423828125,304.15673828125,0.9734898209571838,0.3829236626625061,0.2685576677322387,293.1244812011719,297.1499938964844,293.1499938964844,0.3317829966545105,-6256.1513671875,304.1815795898437,0.9990000128746032,0.4800240397453308,0.4010416269302368,293.2306213378906,297.1499938964844,293.1499938964844,0.0109413815662264,-3218.156005859375,302.7054443359375,0.4809145033359527,0.050000000745058,0.2330154478549957,291.2742004394531,291.1499938964844,261.5366516113281,259.9104919433594,279.5990600585937,293.2455749511719,291.26922607421875,1.0,0.2826213240623474,0.83266681432724,0.83266681432724,1.0,1.0,-1.3083889484405518,0.5632919073104858,0.7450970411300659,0.2519527375698089,0.0,0.0,0.713386595249176,55.04458236694336,78.0,-30.42544746398925,-15292.4697265625,249.63885498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1314697265625,308.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18421.943359375,18000.0,0.0,0.0,0.3532433807849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977696299552917,0.8977786898612976,-9.0604826255003e-06,0.0,0.0003584971127565,0.0,0.0,100.0184097290039,0.0,0.0,0.0,0.528393030166626,4.0,0.0,1.0
473580,293.13873291015625,297.1499938964844,293.1499938964844,0.0936780571937561,-2173.109375,304.1483459472656,0.7049573063850403,0.1525545120239257,0.1388291120529174,293.3529357910156,297.1499938964844,293.1499938964844,0.0071523999795317,-522.2365112304688,299.97528076171875,0.4717966914176941,0.050000000745058,0.0492972210049629,293.1995849609375,297.1499938964844,293.1499938964844,0.2926428914070129,-4193.98828125,304.1529235839844,0.956674337387085,0.3816929757595062,0.2678379416465759,293.1339111328125,297.1499938964844,293.1499938964844,0.3527401089668274,-6586.51904296875,304.1358642578125,0.9990000128746032,0.4788331985473633,0.4212134182453155,293.2299499511719,297.1499938964844,293.1499938964844,0.0110162189230322,-3241.141845703125,302.6708068847656,0.4717966914176941,0.050000000745058,0.2338448017835617,291.1991577148437,291.1499938964844,261.5733337402344,259.943359375,279.6023864746094,293.2486572265625,291.19073486328125,1.0,0.2916021645069122,0.8323719501495361,0.8323719501495361,1.0,1.0,-1.3333758115768433,0.574668824672699,0.7587069869041443,0.2582039535045624,0.0,0.0,0.7114100456237793,59.8676872253418,81.0,-94.05392456054688,-15394.9736328125,270.3476257324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1932678222656,308.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.3359375,18000.0,0.0,0.0,0.3485357761383056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8780590295791626,0.8780677914619446,-8.787636033957824e-06,0.0,0.0003537194861564,0.0,0.0,94.53435516357422,0.0,0.0,0.0,0.5195964574813843,4.0,0.0,1.0
473640,293.13873291015625,297.1499938964844,293.1499938964844,0.0936780571937561,-2173.109375,304.1483459472656,0.7049573063850403,0.1525545120239257,0.1388291120529174,293.3529357910156,297.1499938964844,293.1499938964844,0.0071523999795317,-522.2365112304688,299.97528076171875,0.4717966914176941,0.050000000745058,0.0492972210049629,293.1995849609375,297.1499938964844,293.1499938964844,0.2926428914070129,-4193.98828125,304.1529235839844,0.956674337387085,0.3816929757595062,0.2678379416465759,293.1339111328125,297.1499938964844,293.1499938964844,0.3527401089668274,-6586.51904296875,304.1358642578125,0.9990000128746032,0.4788331985473633,0.4212134182453155,293.2299499511719,297.1499938964844,293.1499938964844,0.0110162189230322,-3241.141845703125,302.6708068847656,0.4717966914176941,0.050000000745058,0.2338448017835617,291.1991577148437,291.1499938964844,261.5733337402344,259.943359375,279.6023864746094,293.2486572265625,291.19073486328125,1.0,0.2916021645069122,0.8323719501495361,0.8323719501495361,1.0,1.0,-1.3333758115768433,0.574668824672699,0.7587069869041443,0.2582039535045624,0.0,0.0,0.7114100456237793,59.8676872253418,81.0,-94.05392456054688,-15394.9736328125,270.3476257324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1932678222656,308.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.3359375,18000.0,0.0,0.0,0.3485357761383056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8780590295791626,0.8780677914619446,-8.787636033957824e-06,0.0,0.0003537194861564,0.0,0.0,94.53435516357422,0.0,0.0,0.0,0.5195964574813843,4.0,0.0,1.0
473700,293.1376342773437,297.1499938964844,293.1499938964844,0.0943304598331451,-2186.0419921875,304.1474609375,0.6997930407524109,0.1529129445552826,0.1391676813364029,293.3502502441406,297.1499938964844,293.1499938964844,0.0071552614681422,-523.3834228515625,299.9322204589844,0.4668327271938324,0.050000000745058,0.0493861809372901,293.19952392578125,297.1499938964844,293.1499938964844,0.293320894241333,-4202.66552734375,304.15118408203125,0.94814133644104,0.3810762763023376,0.2674728631973266,293.1510925292969,297.1499938964844,293.1499938964844,0.3637933731079101,-6756.6259765625,304.1184387207031,0.9990000128746032,0.4756715297698974,0.4311168491840362,293.2301025390625,297.1499938964844,293.1499938964844,0.0110592059791088,-3254.453125,302.6510925292969,0.4668327271938324,0.050000000745058,0.2342667877674102,291.1527099609375,291.1499938964844,261.5916748046875,259.9598083496094,279.60577392578125,293.253173828125,291.1449279785156,1.0,0.2956634759902954,0.8322244882583618,0.8322244882583618,1.0,1.0,-1.3458495140075684,0.5803374648094177,0.7655121088027954,0.2614010274410248,0.0,0.0,0.7158913612365723,62.32334518432617,81.0,-107.88520050048828,-15477.7431640625,281.0533447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1737365722656,307.970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.318359375,18000.0,0.0,0.0,0.3466586470603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802197575569153,0.8802285194396973,-8.77338788995985e-06,0.0,0.0003518144367262,0.0,0.0,94.77478790283205,0.0,0.0,0.0,0.5203724503517151,4.0,0.0,1.0
473760,293.1361083984375,297.1499938964844,293.1499938964844,0.0950115397572517,-2199.3681640625,304.1466979980469,0.6954669952392578,0.1533709019422531,0.139616847038269,293.3478088378906,297.1499938964844,293.1499938964844,0.0071540167555212,-524.1415405273438,299.8914794921875,0.4618952870368957,0.050000000745058,0.0494689270853996,293.1994934082031,297.1499938964844,293.1499938964844,0.2937986552715301,-4208.78759765625,304.15008544921875,0.9402825832366944,0.38045734167099,0.2671048641204834,293.17218017578125,297.1499938964844,293.1499938964844,0.3739863336086273,-6911.31396484375,304.105712890625,0.9990000128746032,0.4715184867382049,0.4401278495788574,293.2305908203125,297.1499938964844,293.1499938964844,0.0110915880650281,-3265.07763671875,302.63134765625,0.4618952870368957,0.050000000745058,0.2346592843532562,291.1140441894531,291.1499938964844,261.6099853515625,259.97625732421875,279.61065673828125,293.2587890625,291.1079406738281,1.0,0.2995649576187134,0.8318425416946411,0.8318425416946411,1.0,1.0,-1.3573349714279177,0.5855552554130554,0.7717797160148621,0.2642914652824402,0.0,0.0,0.7222011685371399,64.60627746582031,84.0,-103.88871002197266,-15569.9697265625,291.1173095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1214599609375,307.9345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17851.607421875,18000.0,0.0,0.0,0.3451816737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889955282211304,0.8890043497085571,-8.83630127646029e-06,0.0,0.00035031553125,0.0,0.0,96.72808837890624,0.0,0.0,0.0,0.5240193009376526,4.0,0.0,1.0
473820,293.13360595703125,297.1499938964844,293.1499938964844,0.0962162315845489,-2222.470703125,304.14581298828125,0.6844785213470459,0.15422984957695,0.1406482309103012,293.3433837890625,297.1499938964844,293.1499938964844,0.0071492819115519,-524.92626953125,299.8204345703125,0.4494960308074951,0.050000000745058,0.0496931858360767,293.19940185546875,297.1499938964844,293.1499938964844,0.293958306312561,-4211.0869140625,304.14990234375,0.9205614924430848,0.3792214095592499,0.2664134204387665,293.2109375,297.1499938964844,293.1499938964844,0.3771853446960449,-6952.09521484375,304.1168212890625,0.9873056411743164,0.4630492925643921,0.4408912360668182,293.2319641113281,297.1499938964844,293.1499938964844,0.0111452648416161,-3281.3125,302.5942077636719,0.4494960308074951,0.050000000745058,0.235723078250885,291.0701904296875,291.1499938964844,261.64666748046875,260.0092163085937,279.6316223144531,293.26873779296875,291.0702819824219,1.0,0.3063135147094726,0.8310785889625549,0.8310785889625549,1.0,1.0,-1.360295057296753,0.5868258476257324,0.7734692692756653,0.2650258839130401,0.0,0.0,0.7365584969520569,70.33570098876953,87.0,-52.068843841552734,-15629.8310546875,305.6163024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9447631835937,307.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17699.248046875,18000.0,0.0,0.0,0.3433991074562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171901345252992,0.9171992540359496,-9.11108509171754e-06,0.0,0.0003485064662527,0.0,0.0,103.77713775634766,0.0,0.0,0.0,0.5361899733543396,4.0,0.0,1.0
473880,293.13360595703125,297.1499938964844,293.1499938964844,0.0962162315845489,-2222.470703125,304.14581298828125,0.6844785213470459,0.15422984957695,0.1406482309103012,293.3433837890625,297.1499938964844,293.1499938964844,0.0071492819115519,-524.92626953125,299.8204345703125,0.4494960308074951,0.050000000745058,0.0496931858360767,293.19940185546875,297.1499938964844,293.1499938964844,0.293958306312561,-4211.0869140625,304.14990234375,0.9205614924430848,0.3792214095592499,0.2664134204387665,293.2109375,297.1499938964844,293.1499938964844,0.3771853446960449,-6952.09521484375,304.1168212890625,0.9873056411743164,0.4630492925643921,0.4408912360668182,293.2319641113281,297.1499938964844,293.1499938964844,0.0111452648416161,-3281.3125,302.5942077636719,0.4494960308074951,0.050000000745058,0.235723078250885,291.0701904296875,291.1499938964844,261.64666748046875,260.0092163085937,279.6316223144531,293.26873779296875,291.0702819824219,1.0,0.3063135147094726,0.8310785889625549,0.8310785889625549,1.0,1.0,-1.360295057296753,0.5868258476257324,0.7734692692756653,0.2650258839130401,0.0,0.0,0.7365584969520569,70.33570098876953,87.0,-52.068843841552734,-15629.8310546875,305.6163024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9447631835937,307.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17699.248046875,18000.0,0.0,0.0,0.3433991074562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171901345252992,0.9171992540359496,-9.11108509171754e-06,0.0,0.0003485064662527,0.0,0.0,103.77713775634766,0.0,0.0,0.0,0.5361899733543396,4.0,0.0,1.0
473940,293.13433837890625,297.1499938964844,293.1499938964844,0.0966545641422271,-2230.389404296875,304.1465148925781,0.6745087504386902,0.1545071601867675,0.1412370651960373,293.3399963378906,297.1499938964844,293.1499938964844,0.0071194972842931,-523.3732299804688,299.7652893066406,0.4394431114196777,0.050000000745058,0.0499093942344188,293.1997375488281,297.1499938964844,293.1499938964844,0.2927856147289276,-4197.17822265625,304.1518859863281,0.9041401743888856,0.3779022991657257,0.2656730413436889,293.22564697265625,297.1499938964844,293.1499938964844,0.372744470834732,-6879.7333984375,304.1349182128906,0.9707111120224,0.4584890604019165,0.4360327124595642,293.23358154296875,297.1499938964844,293.1499938964844,0.0111491773277521,-3283.904541015625,302.5621032714844,0.4394431114196777,0.050000000745058,0.2367486804723739,291.0787048339844,291.1499938964844,261.6833190917969,260.04217529296875,279.6506042480469,293.2679748535156,291.0793762207031,1.0,0.3117668330669403,0.8303146362304688,0.8303146362304688,1.0,1.0,-1.35569429397583,0.5846852660179138,0.7710090279579163,0.2636867761611938,0.0,0.0,0.7455332279205322,75.73191833496094,90.0,-5.893213748931885,-15602.4697265625,316.0872802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7458801269531,307.7811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17759.58984375,18000.0,0.0,0.0,0.3426069617271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409601092338562,0.940969467163086,-9.39294204727048e-06,0.0,0.0003477025020401,0.0,0.0,110.38048553466795,0.0,0.0,0.0,0.5467838644981384,4.0,0.0,1.0
