time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.13433837890625,297.1499938964844,293.1499938964844,0.0966545641422271,-2230.389404296875,304.1465148925781,0.6745087504386902,0.1545071601867675,0.1412370651960373,293.3399963378906,297.1499938964844,293.1499938964844,0.0071194972842931,-523.3732299804688,299.7652893066406,0.4394431114196777,0.050000000745058,0.0499093942344188,293.1997375488281,297.1499938964844,293.1499938964844,0.2927856147289276,-4197.17822265625,304.1518859863281,0.9041401743888856,0.3779022991657257,0.2656730413436889,293.22564697265625,297.1499938964844,293.1499938964844,0.372744470834732,-6879.7333984375,304.1349182128906,0.9707111120224,0.4584890604019165,0.4360327124595642,293.23358154296875,297.1499938964844,293.1499938964844,0.0111491773277521,-3283.904541015625,302.5621032714844,0.4394431114196777,0.050000000745058,0.2367486804723739,291.0787048339844,291.1499938964844,261.6833190917969,260.04217529296875,279.6506042480469,293.2679748535156,291.0793762207031,1.0,0.3117668330669403,0.8303146362304688,0.8303146362304688,1.0,1.0,-1.35569429397583,0.5846852660179138,0.7710090279579163,0.2636867761611938,0.0,0.0,0.7455332279205322,75.73191833496094,90.0,-5.893213748931885,-15602.4697265625,316.0872802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7458801269531,307.7811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17759.58984375,18000.0,0.0,0.0,0.3426069617271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409601092338562,0.940969467163086,-9.39294204727048e-06,0.0,0.0003477025020401,0.0,0.0,110.38048553466795,0.0,0.0,0.0,0.5467838644981384,4.0,0.0,1.0
474060,293.1360778808594,297.1499938964844,293.1499938964844,0.096810832619667,-2233.068115234375,304.1473999023437,0.6665063500404358,0.154549241065979,0.1414744704961776,293.3374938964844,297.1499938964844,293.1499938964844,0.0070827021263539,-521.4228515625,299.70855712890625,0.4321267008781433,0.050000000745058,0.0500932671129703,293.2001953125,297.1499938964844,293.1499938964844,0.2915468215942383,-4182.68505859375,304.1532897949219,0.8921808004379272,0.3765490055084228,0.2648718655109405,293.2306213378906,297.1499938964844,293.1499938964844,0.3700294196605682,-6835.93896484375,304.1443176269531,0.9568674564361572,0.4555547833442688,0.4331856071949005,293.2352600097656,297.1499938964844,293.1499938964844,0.0111416019499301,-3284.491455078125,302.5292663574219,0.4321267008781433,0.050000000745058,0.2376208901405334,291.0859069824219,291.1499938964844,261.7200012207031,260.0752258300781,279.66845703125,293.2673645019531,291.0865478515625,1.0,0.3164549767971039,0.8296491503715515,0.8296491503715515,1.0,1.0,-1.3528671264648438,0.5833645462989807,0.7695025205612183,0.2628089487552643,0.0,0.0,0.7535951733589172,80.33867645263672,93.0,6.342537879943848,-15565.666015625,325.4456787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539855957031,307.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17796.505859375,18000.0,0.0,0.0,0.3425323069095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9601028561592102,0.9601125121116638,-9.62227841228014e-06,0.0,0.0003476267447695,0.0,0.0,115.89122009277344,0.0,0.0,0.0,0.5554325580596924,4.0,0.0,1.0
474120,293.1360778808594,297.1499938964844,293.1499938964844,0.096810832619667,-2233.068115234375,304.1473999023437,0.6665063500404358,0.154549241065979,0.1414744704961776,293.3374938964844,297.1499938964844,293.1499938964844,0.0070827021263539,-521.4228515625,299.70855712890625,0.4321267008781433,0.050000000745058,0.0500932671129703,293.2001953125,297.1499938964844,293.1499938964844,0.2915468215942383,-4182.68505859375,304.1532897949219,0.8921808004379272,0.3765490055084228,0.2648718655109405,293.2306213378906,297.1499938964844,293.1499938964844,0.3700294196605682,-6835.93896484375,304.1443176269531,0.9568674564361572,0.4555547833442688,0.4331856071949005,293.2352600097656,297.1499938964844,293.1499938964844,0.0111416019499301,-3284.491455078125,302.5292663574219,0.4321267008781433,0.050000000745058,0.2376208901405334,291.0859069824219,291.1499938964844,261.7200012207031,260.0752258300781,279.66845703125,293.2673645019531,291.0865478515625,1.0,0.3164549767971039,0.8296491503715515,0.8296491503715515,1.0,1.0,-1.3528671264648438,0.5833645462989807,0.7695025205612183,0.2628089487552643,0.0,0.0,0.7535951733589172,80.33867645263672,93.0,6.342537879943848,-15565.666015625,325.4456787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539855957031,307.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17796.505859375,18000.0,0.0,0.0,0.3425323069095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9601028561592102,0.9601125121116638,-9.62227841228014e-06,0.0,0.0003476267447695,0.0,0.0,115.89122009277344,0.0,0.0,0.0,0.5554325580596924,4.0,0.0,1.0
474180,293.1376953125,297.1499938964844,293.1499938964844,0.0969128310680389,-2234.763916015625,304.1481018066406,0.6599600911140442,0.1545746773481369,0.1416534185409546,293.3355712890625,297.1499938964844,293.1499938964844,0.0070415898226201,-519.1962280273438,299.6510925292969,0.4264063537120819,0.050000000745058,0.0502573326230049,293.2006225585937,297.1499938964844,293.1499938964844,0.2902590632438659,-4167.72900390625,304.1543273925781,0.8821784257888794,0.3751927316188812,0.2640509009361267,293.232177734375,297.1499938964844,293.1499938964844,0.3678066730499267,-6801.04052734375,304.1498413085937,0.9447253346443176,0.4531929790973663,0.4310333132743835,293.2368469238281,297.1499938964844,293.1499938964844,0.0111262518912553,-3283.58447265625,302.4960632324219,0.4264063537120819,0.050000000745058,0.2383991330862045,291.0932006835937,291.1499938964844,261.75665283203125,260.1082763671875,279.6861572265625,293.26708984375,291.0938720703125,1.0,0.3206080198287964,0.8289836049079895,0.8289836049079895,1.0,1.0,-1.350643754005432,0.582319974899292,0.7683237195014954,0.2620860040187835,0.0,0.0,0.7606815099716187,84.45392608642578,96.0,9.780314445495604,-15528.9716796875,333.90838623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38153076171875,307.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.4140625,18000.0,0.0,0.0,0.3429957628250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9768248200416564,0.9768346548080444,-9.824820153880864e-06,0.0,0.0003480970917735,0.0,0.0,120.85242462158205,0.0,0.0,0.0,0.5629990696907043,4.0,0.0,1.0
474240,293.1376953125,297.1499938964844,293.1499938964844,0.0969128310680389,-2234.763916015625,304.1481018066406,0.6599600911140442,0.1545746773481369,0.1416534185409546,293.3355712890625,297.1499938964844,293.1499938964844,0.0070415898226201,-519.1962280273438,299.6510925292969,0.4264063537120819,0.050000000745058,0.0502573326230049,293.2006225585937,297.1499938964844,293.1499938964844,0.2902590632438659,-4167.72900390625,304.1543273925781,0.8821784257888794,0.3751927316188812,0.2640509009361267,293.232177734375,297.1499938964844,293.1499938964844,0.3678066730499267,-6801.04052734375,304.1498413085937,0.9447253346443176,0.4531929790973663,0.4310333132743835,293.2368469238281,297.1499938964844,293.1499938964844,0.0111262518912553,-3283.58447265625,302.4960632324219,0.4264063537120819,0.050000000745058,0.2383991330862045,291.0932006835937,291.1499938964844,261.75665283203125,260.1082763671875,279.6861572265625,293.26708984375,291.0938720703125,1.0,0.3206080198287964,0.8289836049079895,0.8289836049079895,1.0,1.0,-1.350643754005432,0.582319974899292,0.7683237195014954,0.2620860040187835,0.0,0.0,0.7606815099716187,84.45392608642578,96.0,9.780314445495604,-15528.9716796875,333.90838623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38153076171875,307.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.4140625,18000.0,0.0,0.0,0.3429957628250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9768248200416564,0.9768346548080444,-9.824820153880864e-06,0.0,0.0003480970917735,0.0,0.0,120.85242462158205,0.0,0.0,0.0,0.5629990696907043,4.0,0.0,1.0
474300,293.138427734375,297.1499938964844,293.1499938964844,0.096957117319107,-2235.494384765625,304.1483459472656,0.6570879220962524,0.154587835073471,0.1417382061481475,293.3348083496094,297.1499938964844,293.1499938964844,0.0070197721943259,-517.998046875,299.6221923828125,0.4239550232887268,0.050000000745058,0.0503341779112815,293.2008056640625,297.1499938964844,293.1499938964844,0.2896007299423218,-4160.1103515625,304.1547546386719,0.877701461315155,0.3745152056217193,0.263636827468872,293.232421875,297.1499938964844,293.1499938964844,0.3667523860931396,-6784.7880859375,304.1517944335937,0.9391258955001832,0.4521049261093139,0.4300653338432312,293.23760986328125,297.1499938964844,293.1499938964844,0.0111163705587387,-3282.6923828125,302.4794006347656,0.4239550232887268,0.050000000745058,0.2387636750936508,291.0970153808594,291.1499938964844,261.7749938964844,260.12481689453125,279.69500732421875,293.26708984375,291.09771728515625,1.0,0.322533518075943,0.8286508321762085,0.8286508321762085,1.0,1.0,-1.349616289138794,0.5818362236022949,0.767780065536499,0.2617459893226623,0.0,0.0,0.763831615447998,86.38166809082031,96.0,10.5445556640625,-15511.35546875,337.869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050231933594,307.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.916015625,18000.0,0.0,0.0,0.343376874923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9843029379844666,0.9843128323554992,-9.91670458461158e-06,0.0,0.0003484838816802,0.0,0.0,123.12183380126952,0.0,0.0,0.0,0.5663921236991882,4.0,0.0,1.0
474360,293.1390991210937,297.1499938964844,293.1499938964844,0.0969960838556289,-2236.127197265625,304.1485900878906,0.6544206142425537,0.1545993834733963,0.1418199688196182,293.33416748046875,297.1499938964844,293.1499938964844,0.006997222546488,-516.7471923828125,299.5932006835937,0.4217097759246826,0.050000000745058,0.0504084452986717,293.2009582519531,297.1499938964844,293.1499938964844,0.2889311909675598,-4152.37255859375,304.15509033203125,0.8734986186027527,0.3738380372524261,0.2632211148738861,293.23248291015625,297.1499938964844,293.1499938964844,0.3657048344612121,-6768.787109375,304.1533508300781,0.9337882995605468,0.4510492086410522,0.4291329979896545,293.2383728027344,297.1499938964844,293.1499938964844,0.0111052235588431,-3281.533935546875,302.4626770019531,0.4217097759246826,0.050000000745058,0.2391159534454345,291.1010437011719,291.1499938964844,261.7933349609375,260.1413879394531,279.7037658691406,293.26708984375,291.101806640625,1.0,0.324379563331604,0.8283632397651672,0.8283632397651672,1.0,1.0,-1.3486082553863523,0.5813651084899902,0.7672431468963623,0.2614148557186126,0.0,0.0,0.7666886448860168,88.24437713623047,99.0,11.24005889892578,-15494.49609375,341.6833190917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,307.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.953125,18000.0,0.0,0.0,0.343829333782196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9911707043647766,0.9911807179450988,-1.0002038834500128e-05,0.0,0.0003489430528134,0.0,0.0,125.23609161376952,0.0,0.0,0.0,0.5695136785507202,4.0,0.0,1.0
474420,293.1405334472656,297.1499938964844,293.1499938964844,0.0970420911908149,-2236.794189453125,304.14898681640625,0.6495517492294312,0.1545875668525695,0.141956478357315,293.3332214355469,297.1499938964844,293.1499938964844,0.0069501092657446,-514.0946044921875,299.5349426269531,0.4177075028419494,0.050000000745058,0.0505509153008461,293.2012939453125,297.1499938964844,293.1499938964844,0.2875568270683288,-4136.50830078125,304.1556701660156,0.865767240524292,0.3724839389324188,0.2623856365680694,293.2322998046875,297.1499938964844,293.1499938964844,0.3635964095592499,-6736.916015625,304.1557312011719,0.9238350987434388,0.4489982426166534,0.4273316860198974,293.2397766113281,297.1499938964844,293.1499938964844,0.0110795646905899,-3278.481201171875,302.42919921875,0.4177075028419494,0.050000000745058,0.2397917807102203,291.1100769042969,291.1499938964844,261.8299865722656,260.1745300292969,279.7207336425781,293.26611328125,291.1109619140625,1.0,0.3278755843639374,0.8277880549430847,0.8277880549430847,1.0,1.0,-1.3465890884399414,0.5804216861724854,0.7661674618721008,0.2607535719871521,0.0,0.0,0.7714180946350098,91.81644439697266,102.0,12.77102279663086,-15463.3310546875,348.9410400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17876.771484375,18000.0,0.0,0.0,0.3448768556118011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028921365737915,1.002902269363403,-1.0150490197702313e-05,0.0,0.0003500061866361,0.0,0.0,128.91819763183594,0.0,0.0,0.0,0.5748555660247803,4.0,0.0,1.0
474480,293.1405334472656,297.1499938964844,293.1499938964844,0.0970420911908149,-2236.794189453125,304.14898681640625,0.6495517492294312,0.1545875668525695,0.141956478357315,293.3332214355469,297.1499938964844,293.1499938964844,0.0069501092657446,-514.0946044921875,299.5349426269531,0.4177075028419494,0.050000000745058,0.0505509153008461,293.2012939453125,297.1499938964844,293.1499938964844,0.2875568270683288,-4136.50830078125,304.1556701660156,0.865767240524292,0.3724839389324188,0.2623856365680694,293.2322998046875,297.1499938964844,293.1499938964844,0.3635964095592499,-6736.916015625,304.1557312011719,0.9238350987434388,0.4489982426166534,0.4273316860198974,293.2397766113281,297.1499938964844,293.1499938964844,0.0110795646905899,-3278.481201171875,302.42919921875,0.4177075028419494,0.050000000745058,0.2397917807102203,291.1100769042969,291.1499938964844,261.8299865722656,260.1745300292969,279.7207336425781,293.26611328125,291.1109619140625,1.0,0.3278755843639374,0.8277880549430847,0.8277880549430847,1.0,1.0,-1.3465890884399414,0.5804216861724854,0.7661674618721008,0.2607535719871521,0.0,0.0,0.7714180946350098,91.81644439697266,102.0,12.77102279663086,-15463.3310546875,348.9410400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17876.771484375,18000.0,0.0,0.0,0.3448768556118011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028921365737915,1.002902269363403,-1.0150490197702313e-05,0.0,0.0003500061866361,0.0,0.0,128.91819763183594,0.0,0.0,0.0,0.5748555660247803,4.0,0.0,1.0
474540,293.1419677734375,297.1499938964844,293.1499938964844,0.0970342308282852,-2236.44287109375,304.1493225097656,0.6451416611671448,0.1545363664627075,0.1420471966266632,293.332763671875,297.1499938964844,293.1499938964844,0.0069003435783088,-511.2350769042969,299.4763488769531,0.4141975045204162,0.050000000745058,0.0506874844431877,293.2015686035156,297.1499938964844,293.1499938964844,0.2861284613609314,-4120.02294921875,304.1561584472656,0.8587508797645569,0.3711287081241607,0.2615453004837036,293.2318725585937,297.1499938964844,293.1499938964844,0.3614396750926971,-6704.60302734375,304.15740966796875,0.9148010015487672,0.4469957649707794,0.425577700138092,293.2411499023437,297.1499938964844,293.1499938964844,0.0110497623682022,-3274.472412109375,302.3956298828125,0.4141975045204162,0.050000000745058,0.2404396086931228,291.1207580566406,291.1499938964844,261.8666687011719,260.2077331542969,279.73785400390625,293.265380859375,291.1217956542969,1.0,0.331168532371521,0.8272128701210022,0.8272128701210022,1.0,1.0,-1.3445253372192385,0.57945716381073,0.7650682330131531,0.2600835859775543,0.0,0.0,0.7746203541755676,95.23837280273438,105.0,14.8770170211792,-15434.4130859375,355.8115539550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380554199219,307.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.5390625,18000.0,0.0,0.0,0.3459988534450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115854740142822,1.0115957260131836,-1.02644708022126e-05,0.0,0.0003511448740027,0.0,0.0,131.72439575195312,0.0,0.0,0.0,0.5788313150405884,4.0,0.0,1.0
474600,293.1419677734375,297.1499938964844,293.1499938964844,0.0970342308282852,-2236.44287109375,304.1493225097656,0.6451416611671448,0.1545363664627075,0.1420471966266632,293.332763671875,297.1499938964844,293.1499938964844,0.0069003435783088,-511.2350769042969,299.4763488769531,0.4141975045204162,0.050000000745058,0.0506874844431877,293.2015686035156,297.1499938964844,293.1499938964844,0.2861284613609314,-4120.02294921875,304.1561584472656,0.8587508797645569,0.3711287081241607,0.2615453004837036,293.2318725585937,297.1499938964844,293.1499938964844,0.3614396750926971,-6704.60302734375,304.15740966796875,0.9148010015487672,0.4469957649707794,0.425577700138092,293.2411499023437,297.1499938964844,293.1499938964844,0.0110497623682022,-3274.472412109375,302.3956298828125,0.4141975045204162,0.050000000745058,0.2404396086931228,291.1207580566406,291.1499938964844,261.8666687011719,260.2077331542969,279.73785400390625,293.265380859375,291.1217956542969,1.0,0.331168532371521,0.8272128701210022,0.8272128701210022,1.0,1.0,-1.3445253372192385,0.57945716381073,0.7650682330131531,0.2600835859775543,0.0,0.0,0.7746203541755676,95.23837280273438,105.0,14.8770170211792,-15434.4130859375,355.8115539550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380554199219,307.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.5390625,18000.0,0.0,0.0,0.3459988534450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115854740142822,1.0115957260131836,-1.02644708022126e-05,0.0,0.0003511448740027,0.0,0.0,131.72439575195312,0.0,0.0,0.0,0.5788313150405884,4.0,0.0,1.0
474660,293.143310546875,297.1499938964844,293.1499938964844,0.0969899445772171,-2235.399658203125,304.1496276855469,0.6411004662513733,0.1544631868600845,0.1421119123697281,293.332763671875,297.1499938964844,293.1499938964844,0.006848192308098,-508.1847534179688,299.4173278808594,0.4110487997531891,0.050000000745058,0.050819844007492,293.2018127441406,297.1499938964844,293.1499938964844,0.2846508324146271,-4102.96240234375,304.1565856933594,0.852298378944397,0.3697707951068878,0.2607001960277557,293.2313842773437,297.1499938964844,293.1499938964844,0.359233558177948,-6671.72216796875,304.1585998535156,0.9067118763923644,0.445024162530899,0.4238516688346863,293.2424621582031,297.1499938964844,293.1499938964844,0.0110164964571595,-3269.6396484375,302.36199951171875,0.4110487997531891,0.050000000745058,0.2410674542188644,291.1330261230469,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2649841308594,291.1341857910156,1.0,0.3343092799186706,0.8266400694847107,0.8266400694847107,1.0,1.0,-1.3424291610717771,0.5784766674041748,0.7639524936676025,0.2594101130962372,0.0,0.0,0.7760716080665588,98.55340576171876,108.0,16.895002365112305,-15406.400390625,362.4003601074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,307.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4140625,18000.0,0.0,0.0,0.3470732569694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167639255523682,1.016774296760559,-1.0337046660424676e-05,0.0,0.000352235219907,0.0,0.0,133.45559692382812,0.0,0.0,0.0,0.5812129974365234,4.0,0.0,1.0
474720,293.143310546875,297.1499938964844,293.1499938964844,0.0969899445772171,-2235.399658203125,304.1496276855469,0.6411004662513733,0.1544631868600845,0.1421119123697281,293.332763671875,297.1499938964844,293.1499938964844,0.006848192308098,-508.1847534179688,299.4173278808594,0.4110487997531891,0.050000000745058,0.050819844007492,293.2018127441406,297.1499938964844,293.1499938964844,0.2846508324146271,-4102.96240234375,304.1565856933594,0.852298378944397,0.3697707951068878,0.2607001960277557,293.2313842773437,297.1499938964844,293.1499938964844,0.359233558177948,-6671.72216796875,304.1585998535156,0.9067118763923644,0.445024162530899,0.4238516688346863,293.2424621582031,297.1499938964844,293.1499938964844,0.0110164964571595,-3269.6396484375,302.36199951171875,0.4110487997531891,0.050000000745058,0.2410674542188644,291.1330261230469,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2649841308594,291.1341857910156,1.0,0.3343092799186706,0.8266400694847107,0.8266400694847107,1.0,1.0,-1.3424291610717771,0.5784766674041748,0.7639524936676025,0.2594101130962372,0.0,0.0,0.7760716080665588,98.55340576171876,108.0,16.895002365112305,-15406.400390625,362.4003601074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,307.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4140625,18000.0,0.0,0.0,0.3470732569694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167639255523682,1.016774296760559,-1.0337046660424676e-05,0.0,0.000352235219907,0.0,0.0,133.45559692382812,0.0,0.0,0.0,0.5812129974365234,4.0,0.0,1.0
474780,293.1446228027344,297.1499938964844,293.1499938964844,0.0969194918870925,-2233.8642578125,304.1498718261719,0.6373509764671326,0.1543707400560379,0.142156183719635,293.33319091796875,297.1499938964844,293.1499938964844,0.0067940787412226,-504.9788513183594,299.3576354980469,0.4081681370735168,0.050000000745058,0.0509491637349128,293.2020568847656,297.1499938964844,293.1499938964844,0.2831419706344604,-4085.537353515625,304.1568908691406,0.8463017344474792,0.3684096336364746,0.2598505914211273,293.2308044433594,297.1499938964844,293.1499938964844,0.3570003807544708,-6638.54833984375,304.1594543457031,0.8995668888092041,0.4430755972862243,0.4221456348896026,293.2437438964844,297.1499938964844,293.1499938964844,0.0109807047992944,-3264.216064453125,302.3282165527344,0.4081681370735168,0.050000000745058,0.2416809052228927,291.146240234375,291.1499938964844,261.94000244140625,260.2742614746094,279.7728271484375,293.2648620605469,291.1474609375,1.0,0.3373350799083709,0.8260672688484192,0.8260672688484192,1.0,1.0,-1.3403061628341677,0.5774819850921631,0.7628241181373596,0.2587361931800842,0.0,0.0,0.7756873965263367,101.79129791259766,96.0,18.19970321655273,-15377.7158203125,368.7786865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,307.3548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2734375,18000.0,0.0,0.0,0.3479974865913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0181394815444946,1.0181498527526855,-1.0363510227762164e-05,0.0,0.0003531732072588,0.0,0.0,133.98388671875,0.0,0.0,0.0,0.5818636417388916,4.0,0.0,1.0
474840,293.1446228027344,297.1499938964844,293.1499938964844,0.0969194918870925,-2233.8642578125,304.1498718261719,0.6373509764671326,0.1543707400560379,0.142156183719635,293.33319091796875,297.1499938964844,293.1499938964844,0.0067940787412226,-504.9788513183594,299.3576354980469,0.4081681370735168,0.050000000745058,0.0509491637349128,293.2020568847656,297.1499938964844,293.1499938964844,0.2831419706344604,-4085.537353515625,304.1568908691406,0.8463017344474792,0.3684096336364746,0.2598505914211273,293.2308044433594,297.1499938964844,293.1499938964844,0.3570003807544708,-6638.54833984375,304.1594543457031,0.8995668888092041,0.4430755972862243,0.4221456348896026,293.2437438964844,297.1499938964844,293.1499938964844,0.0109807047992944,-3264.216064453125,302.3282165527344,0.4081681370735168,0.050000000745058,0.2416809052228927,291.146240234375,291.1499938964844,261.94000244140625,260.2742614746094,279.7728271484375,293.2648620605469,291.1474609375,1.0,0.3373350799083709,0.8260672688484192,0.8260672688484192,1.0,1.0,-1.3403061628341677,0.5774819850921631,0.7628241181373596,0.2587361931800842,0.0,0.0,0.7756873965263367,101.79129791259766,96.0,18.19970321655273,-15377.7158203125,368.7786865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,307.3548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2734375,18000.0,0.0,0.0,0.3479974865913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0181394815444946,1.0181498527526855,-1.0363510227762164e-05,0.0,0.0003531732072588,0.0,0.0,133.98388671875,0.0,0.0,0.0,0.5818636417388916,4.0,0.0,1.0
474900,293.1451721191406,297.1499938964844,293.1499938964844,0.0968235954642295,-2231.952392578125,304.1500549316406,0.6374274492263794,0.1543271243572235,0.1421087831258773,293.3335266113281,297.1499938964844,293.1499938964844,0.0067557790316641,-502.6552429199219,299.3276062011719,0.40827676653862,0.050000000745058,0.050944160670042,293.2021179199219,297.1499938964844,293.1499938964844,0.2823143303394317,-4075.95068359375,304.1571350097656,0.845999538898468,0.3677355051040649,0.2593753635883331,293.2304992675781,297.1499938964844,293.1499938964844,0.3558103442192077,-6620.8505859375,304.1598815917969,0.8991175293922424,0.4421154260635376,0.4212323725223541,293.2443542480469,297.1499938964844,293.1499938964844,0.0109400898218154,-3256.962158203125,302.3113708496094,0.40827676653862,0.050000000745058,0.2416571676731109,291.1531982421875,291.1499938964844,261.9583435058594,260.2909240722656,279.7820739746094,293.26483154296875,291.1545715332031,1.0,0.3366749286651611,0.8257809281349182,0.8257809281349182,1.0,1.0,-1.3385488986968994,0.5766647458076477,0.7618841528892517,0.2582309544086456,0.0,0.0,0.7747815847396851,101.6353759765625,96.0,19.32502174377441,-15357.80859375,367.58197021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96435546875,307.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.875,18000.0,0.0,0.0,0.3483738303184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173656940460205,1.0173760652542114,-1.0358831787016244e-05,0.0,0.0003535551368258,0.0,0.0,133.78073120117188,0.0,0.0,0.0,0.5815218091011047,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0966919735074043,-2229.358642578125,304.1502990722656,0.6387752890586853,0.1543017327785492,0.1420299112796783,293.3338623046875,297.1499938964844,293.1499938964844,0.0067100510932505,-499.8356018066406,299.2978820800781,0.4093793928623199,0.050000000745058,0.0508938841521739,293.2021179199219,297.1499938964844,293.1499938964844,0.2814274728298187,-4065.654541015625,304.157470703125,0.8474256992340088,0.3670780956745147,0.2588755786418915,293.2301025390625,297.1499938964844,293.1499938964844,0.3545545935630798,-6602.1484375,304.1603698730469,0.9006503820419312,0.4411748647689819,0.4202893078327179,293.244873046875,297.1499938964844,293.1499938964844,0.010884472168982,-3246.589111328125,302.2948608398437,0.4093793928623199,0.050000000745058,0.2414186596870422,291.1612243652344,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,293.2648010253906,291.16278076171875,1.0,0.3350267708301544,0.8254996538162231,0.8254996538162231,1.0,1.0,-1.3363758325576782,0.5756599307060242,0.760715901851654,0.2576164007186889,0.0,0.0,0.7732305526733398,100.32617950439452,84.0,21.307132720947266,-15334.2138671875,363.5668029785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,307.3623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.44921875,18000.0,0.0,0.0,0.3486686944961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154576301574707,1.0154680013656616,-1.0340835615352262e-05,0.0,0.0003538544115144,0.0,0.0,133.22108459472656,0.0,0.0,0.0,0.5806596875190735,4.0,0.0,1.0
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.0963850915431976,-2223.343505859375,304.15069580078125,0.6443305611610413,0.1543072015047073,0.1418367773294448,293.3346252441406,297.1499938964844,293.1499938964844,0.0066047459840774,-493.2522277832031,299.2388916015625,0.4138148128986358,0.050000000745058,0.0507031716406345,293.20184326171875,297.1499938964844,293.1499938964844,0.2795710265636444,-4044.08349609375,304.1580505371094,0.8540927767753601,0.3658118546009063,0.2578435838222503,293.22906494140625,297.1499938964844,293.1499938964844,0.3519529700279236,-6563.40234375,304.1612548828125,0.9081829190254213,0.4393525123596191,0.4183682203292846,293.2455749511719,297.1499938964844,293.1499938964844,0.0107456389814615,-3219.952880859375,302.26275634765625,0.4138148128986358,0.050000000745058,0.2405140101909637,291.17901611328125,291.1499938964844,262.0133361816406,260.3409729003906,279.8108825683594,293.2646484375,291.1806640625,1.0,0.3293573558330536,0.824937105178833,0.824937105178833,1.0,1.0,-1.331284761428833,0.5733106136322021,0.7579740881919861,0.2562019228935241,0.0,0.0,0.7681812047958374,95.41336059570312,72.0,24.08105659484864,-15276.703125,350.0252990722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072631835937,307.3840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.84765625,18000.0,0.0,0.0,0.3489609956741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076171159744265,1.0076273679733276,-1.02574940683553e-05,0.0,0.0003541510377544,0.0,0.0,130.8506317138672,0.0,0.0,0.0,0.5771186947822571,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0963850915431976,-2223.343505859375,304.15069580078125,0.6443305611610413,0.1543072015047073,0.1418367773294448,293.3346252441406,297.1499938964844,293.1499938964844,0.0066047459840774,-493.2522277832031,299.2388916015625,0.4138148128986358,0.050000000745058,0.0507031716406345,293.20184326171875,297.1499938964844,293.1499938964844,0.2795710265636444,-4044.08349609375,304.1580505371094,0.8540927767753601,0.3658118546009063,0.2578435838222503,293.22906494140625,297.1499938964844,293.1499938964844,0.3519529700279236,-6563.40234375,304.1612548828125,0.9081829190254213,0.4393525123596191,0.4183682203292846,293.2455749511719,297.1499938964844,293.1499938964844,0.0107456389814615,-3219.952880859375,302.26275634765625,0.4138148128986358,0.050000000745058,0.2405140101909637,291.17901611328125,291.1499938964844,262.0133361816406,260.3409729003906,279.8108825683594,293.2646484375,291.1806640625,1.0,0.3293573558330536,0.824937105178833,0.824937105178833,1.0,1.0,-1.331284761428833,0.5733106136322021,0.7579740881919861,0.2562019228935241,0.0,0.0,0.7681812047958374,95.41336059570312,72.0,24.08105659484864,-15276.703125,350.0252990722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072631835937,307.3840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.84765625,18000.0,0.0,0.0,0.3489609956741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076171159744265,1.0076273679733276,-1.02574940683553e-05,0.0,0.0003541510377544,0.0,0.0,130.8506317138672,0.0,0.0,0.0,0.5771186947822571,4.0,0.0,1.0
475140,293.1462707519531,297.1499938964844,293.1499938964844,0.0960622802376747,-2217.0498046875,304.1510009765625,0.6534047722816467,0.1543748080730438,0.141623243689537,293.3354187011719,297.1499938964844,293.1499938964844,0.0064882505685091,-485.8909606933594,299.1796569824219,0.4211440682411194,0.050000000745058,0.050427958369255,293.2013244628906,297.1499938964844,293.1499938964844,0.2776920199394226,-4022.27099609375,304.15850830078125,0.8653454780578613,0.3646022081375122,0.2567906975746155,293.2278137207031,297.1499938964844,293.1499938964844,0.3493387103080749,-6524.53076171875,304.1618347167969,0.9217754602432252,0.437603235244751,0.4164330065250397,293.245849609375,297.1499938964844,293.1499938964844,0.0105847539380192,-3188.44921875,302.23162841796875,0.4211440682411194,0.050000000745058,0.2392085194587707,291.19659423828125,291.1499938964844,262.04998779296875,260.3743896484375,279.8305969238281,293.2644348144531,291.1981201171875,1.0,0.321317195892334,0.8243746161460876,0.8243746161460876,1.0,1.0,-1.3255442380905151,0.5706648826599121,0.754879355430603,0.254630833864212,0.0,0.0,0.7607777714729309,88.35101318359375,60.0,24.01729202270508,-15206.2998046875,331.4379272460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,307.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18152.455078125,18000.0,0.0,0.0,0.3487825691699981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994382381439209,0.9943925142288208,-1.0109625691256952e-05,0.0,0.0003539699828252,0.0,0.0,126.8419952392578,0.0,0.0,0.0,0.5711490511894226,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.0960622802376747,-2217.0498046875,304.1510009765625,0.6534047722816467,0.1543748080730438,0.141623243689537,293.3354187011719,297.1499938964844,293.1499938964844,0.0064882505685091,-485.8909606933594,299.1796569824219,0.4211440682411194,0.050000000745058,0.050427958369255,293.2013244628906,297.1499938964844,293.1499938964844,0.2776920199394226,-4022.27099609375,304.15850830078125,0.8653454780578613,0.3646022081375122,0.2567906975746155,293.2278137207031,297.1499938964844,293.1499938964844,0.3493387103080749,-6524.53076171875,304.1618347167969,0.9217754602432252,0.437603235244751,0.4164330065250397,293.245849609375,297.1499938964844,293.1499938964844,0.0105847539380192,-3188.44921875,302.23162841796875,0.4211440682411194,0.050000000745058,0.2392085194587707,291.19659423828125,291.1499938964844,262.04998779296875,260.3743896484375,279.8305969238281,293.2644348144531,291.1981201171875,1.0,0.321317195892334,0.8243746161460876,0.8243746161460876,1.0,1.0,-1.3255442380905151,0.5706648826599121,0.754879355430603,0.254630833864212,0.0,0.0,0.7607777714729309,88.35101318359375,60.0,24.01729202270508,-15206.2998046875,331.4379272460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,307.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18152.455078125,18000.0,0.0,0.0,0.3487825691699981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994382381439209,0.9943925142288208,-1.0109625691256952e-05,0.0,0.0003539699828252,0.0,0.0,126.8419952392578,0.0,0.0,0.0,0.5711490511894226,4.0,0.0,1.0
475260,293.1412048339844,297.1499938964844,293.1499938964844,0.0963730067014694,-2222.767578125,304.1501159667969,0.6676770448684692,0.155505359172821,0.1421276181936264,293.3301696777344,297.1499938964844,293.1499938964844,0.006385379936546,-479.3301086425781,299.13494873046875,0.4322123229503631,0.050000000745058,0.0500912144780159,293.1958923339844,297.1499938964844,293.1499938964844,0.2766232192516327,-4010.18701171875,304.15740966796875,0.8822886347770691,0.3644145131111145,0.2562737166881561,293.2215270996094,297.1499938964844,293.1499938964844,0.3476144671440124,-6499.52734375,304.1607360839844,0.942211389541626,0.4369138777256012,0.4152503609657287,293.2396545410156,297.1499938964844,293.1499938964844,0.0104473857209086,-3160.393798828125,302.2175598144531,0.4322123229503631,0.050000000745058,0.2376111447811126,291.20880126953125,291.1499938964844,262.0821838378906,260.4040222167969,279.8446960449219,293.2594299316406,291.2093811035156,1.0,0.3116292357444763,0.8238582015037537,0.8238582015037537,1.0,1.0,-1.321786642074585,0.5689232349395752,0.752863347530365,0.2535795569419861,0.0,0.0,0.7519882321357727,79.76290893554688,48.0,15.774463653564451,-15143.28515625,310.4354858398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,307.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.359375,18000.0,0.0,0.0,0.3481055200099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9766359329223632,0.976645827293396,-9.906921150104608e-06,0.0,0.0003532828704919,0.0,0.0,121.54277801513672,0.0,0.0,0.0,0.5631804466247559,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0963730067014694,-2222.767578125,304.1501159667969,0.6676770448684692,0.155505359172821,0.1421276181936264,293.3301696777344,297.1499938964844,293.1499938964844,0.006385379936546,-479.3301086425781,299.13494873046875,0.4322123229503631,0.050000000745058,0.0500912144780159,293.1958923339844,297.1499938964844,293.1499938964844,0.2766232192516327,-4010.18701171875,304.15740966796875,0.8822886347770691,0.3644145131111145,0.2562737166881561,293.2215270996094,297.1499938964844,293.1499938964844,0.3476144671440124,-6499.52734375,304.1607360839844,0.942211389541626,0.4369138777256012,0.4152503609657287,293.2396545410156,297.1499938964844,293.1499938964844,0.0104473857209086,-3160.393798828125,302.2175598144531,0.4322123229503631,0.050000000745058,0.2376111447811126,291.20880126953125,291.1499938964844,262.0821838378906,260.4040222167969,279.8446960449219,293.2594299316406,291.2093811035156,1.0,0.3116292357444763,0.8238582015037537,0.8238582015037537,1.0,1.0,-1.321786642074585,0.5689232349395752,0.752863347530365,0.2535795569419861,0.0,0.0,0.7519882321357727,79.76290893554688,48.0,15.774463653564451,-15143.28515625,310.4354858398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,307.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.359375,18000.0,0.0,0.0,0.3481055200099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9766359329223632,0.976645827293396,-9.906921150104608e-06,0.0,0.0003532828704919,0.0,0.0,121.54277801513672,0.0,0.0,0.0,0.5631804466247559,4.0,0.0,1.0
475380,293.1390686035156,297.1499938964844,293.1499938964844,0.096595749258995,-2226.878662109375,304.14971923828125,0.6858590245246887,0.1561673879623413,0.1424469202756881,293.3267517089844,297.1499938964844,293.1499938964844,0.0062764091417193,-472.45452880859375,299.0841369628906,0.4478895664215088,0.050000000745058,0.0497257187962532,293.19366455078125,297.1499938964844,293.1499938964844,0.2755198180675506,-3997.63623046875,304.15679931640625,0.9040537476539612,0.3637061417102813,0.2555773556232452,293.2184143066406,297.1499938964844,293.1499938964844,0.3459371030330658,-6475.095703125,304.15997314453125,0.9663439989089966,0.4357397556304931,0.4138653576374054,293.23504638671875,297.1499938964844,293.1499938964844,0.0103000570088624,-3130.923828125,302.2001953125,0.4478895664215088,0.050000000745058,0.2358774095773697,291.21368408203125,291.1499938964844,262.1058044433594,260.42626953125,279.8572998046875,293.2570495605469,291.21405029296875,1.0,0.3006576299667358,0.8233417868614197,0.8233417868614197,1.0,1.0,-1.3171521425247192,0.5667732954025269,0.7503789067268372,0.2523390650749206,0.0,0.0,0.7431470155715942,70.43412017822266,36.0,8.71906852722168,-15072.3115234375,287.5234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,307.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18207.63671875,18000.0,0.0,0.0,0.3469633162021637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574779272079468,0.9574875831604004,-9.6846888482105e-06,0.0,0.0003521236649248,0.0,0.0,115.94094848632812,0.0,0.0,0.0,0.5545838475227356,4.0,0.0,1.0
475440,293.1390686035156,297.1499938964844,293.1499938964844,0.096595749258995,-2226.878662109375,304.14971923828125,0.6858590245246887,0.1561673879623413,0.1424469202756881,293.3267517089844,297.1499938964844,293.1499938964844,0.0062764091417193,-472.45452880859375,299.0841369628906,0.4478895664215088,0.050000000745058,0.0497257187962532,293.19366455078125,297.1499938964844,293.1499938964844,0.2755198180675506,-3997.63623046875,304.15679931640625,0.9040537476539612,0.3637061417102813,0.2555773556232452,293.2184143066406,297.1499938964844,293.1499938964844,0.3459371030330658,-6475.095703125,304.15997314453125,0.9663439989089966,0.4357397556304931,0.4138653576374054,293.23504638671875,297.1499938964844,293.1499938964844,0.0103000570088624,-3130.923828125,302.2001953125,0.4478895664215088,0.050000000745058,0.2358774095773697,291.21368408203125,291.1499938964844,262.1058044433594,260.42626953125,279.8572998046875,293.2570495605469,291.21405029296875,1.0,0.3006576299667358,0.8233417868614197,0.8233417868614197,1.0,1.0,-1.3171521425247192,0.5667732954025269,0.7503789067268372,0.2523390650749206,0.0,0.0,0.7431470155715942,70.43412017822266,36.0,8.71906852722168,-15072.3115234375,287.5234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,307.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18207.63671875,18000.0,0.0,0.0,0.3469633162021637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574779272079468,0.9574875831604004,-9.6846888482105e-06,0.0,0.0003521236649248,0.0,0.0,115.94094848632812,0.0,0.0,0.0,0.5545838475227356,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0966462641954422,-2227.79541015625,304.1496887207031,0.6965821385383606,0.1564409434795379,0.1425248086452484,293.3255920410156,297.1499938964844,293.1499938964844,0.0062209358438849,-468.94146728515625,299.0575561523437,0.4579677879810333,0.050000000745058,0.0495361201465129,293.1930236816406,297.1499938964844,293.1499938964844,0.2748916745185852,-3990.43359375,304.1567077636719,0.9179983139038086,0.3632772266864776,0.2551523745059967,293.21734619140625,297.1499938964844,293.1499938964844,0.3450316488742828,-6461.80322265625,304.1598205566406,0.9790418148040771,0.4350840151309967,0.4130755066871643,293.2331848144531,297.1499938964844,293.1499938964844,0.0102247335016727,-3115.80419921875,302.1908569335937,0.4579677879810333,0.050000000745058,0.2349780201911926,291.2154541015625,291.1499938964844,262.11456298828125,260.4347839355469,279.8628234863281,293.25634765625,291.2156982421875,1.0,0.2947566211223602,0.8230835795402527,0.8230835795402527,1.0,1.0,-1.3144803047180176,0.5655359029769897,0.7489444017410278,0.251634269952774,0.0,0.0,0.7386026382446289,65.59082794189453,36.0,6.521639347076416,-15033.7529296875,275.58209228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972717285156,307.5062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.369140625,18000.0,0.0,0.0,0.3462204039096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9475457072257996,0.9475552439689636,-9.570861038810108e-06,0.0,0.000351369701093,0.0,0.0,113.1092758178711,0.0,0.0,0.0,0.550140380859375,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.0966828763484954,-2228.45947265625,304.1496887207031,0.708579421043396,0.1566969454288482,0.1425790637731552,293.3246459960937,297.1499938964844,293.1499938964844,0.0061651491560041,-465.402587890625,299.0301818847656,0.4692890346050262,0.050000000745058,0.0493430644273757,293.19256591796875,297.1499938964844,293.1499938964844,0.274251252412796,-3983.083984375,304.1566467285156,0.9346246123313904,0.3628275692462921,0.2547043561935425,293.2164306640625,297.1499938964844,293.1499938964844,0.3441217243671417,-6448.42919921875,304.15966796875,0.9917569756507874,0.4344117343425751,0.4122583866119385,293.23150634765625,297.1499938964844,293.1499938964844,0.0101490104570984,-3100.57861328125,302.1811218261719,0.4692890346050262,0.050000000745058,0.2340622544288635,291.2165832519531,291.1499938964844,262.1213684082031,260.4416198730469,279.8677062988281,293.255859375,291.2167053222656,1.0,0.2886066138744354,0.82282954454422,0.82282954454422,1.0,1.0,-1.3116958141326904,0.5642467737197876,0.7474490404129028,0.250905692577362,0.0,0.0,0.7340465188026428,60.65848922729492,25.0,4.443126678466797,-14993.826171875,263.4446716308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34783935546875,307.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18215.6328125,18000.0,0.0,0.0,0.3453677892684936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9374374151229858,0.9374468922615052,-9.455894542043096e-06,0.0,0.0003505044151097,0.0,0.0,110.27684783935548,0.0,0.0,0.0,0.5456327199935913,4.0,0.0,1.0
475620,293.1371459960937,297.1499938964844,293.1499938964844,0.0966594070196151,-2227.733642578125,304.1498413085937,0.7288506031036377,0.1571470648050308,0.1427256911993026,293.3232727050781,297.1499938964844,293.1499938964844,0.0060636335983872,-458.6832275390625,298.9799499511719,0.4852637648582458,0.050000000745058,0.0490376725792884,293.191650390625,297.1499938964844,293.1499938964844,0.2726685106754303,-3964.550048828125,304.1571350097656,0.9637371897697448,0.3619292974472046,0.2538560926914215,293.2024841308594,297.1499938964844,293.1499938964844,0.3231265246868133,-6122.138671875,304.1932983398437,0.9990000128746032,0.435473620891571,0.3908877968788147,293.2284851074219,297.1499938964844,293.1499938964844,0.0100140431895852,-3071.915771484375,302.1637878417969,0.4852637648582458,0.050000000745058,0.2326136082410812,291.2319641113281,291.1499938964844,262.1294250488281,260.4505310058594,279.88531494140625,293.2505187988281,291.2371826171875,1.0,0.2753221988677978,0.822321355342865,0.822321355342865,1.0,1.0,-1.2831114530563354,0.5512080192565918,0.7319033741950989,0.2437154352664947,0.0,0.0,0.7226881980895996,52.48232650756836,28.0,36.19824981689453,-14754.388671875,234.4470977783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671936035156,307.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.865234375,18000.0,0.0,0.0,0.3431620001792907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158963561058044,0.9159055948257446,-9.220300853485242e-06,0.0,0.0003482658066786,0.0,0.0,104.45855712890624,0.0,0.0,0.0,0.5359995365142822,4.0,0.0,1.0
475680,293.1371459960937,297.1499938964844,293.1499938964844,0.0966594070196151,-2227.733642578125,304.1498413085937,0.7288506031036377,0.1571470648050308,0.1427256911993026,293.3232727050781,297.1499938964844,293.1499938964844,0.0060636335983872,-458.6832275390625,298.9799499511719,0.4852637648582458,0.050000000745058,0.0490376725792884,293.191650390625,297.1499938964844,293.1499938964844,0.2726685106754303,-3964.550048828125,304.1571350097656,0.9637371897697448,0.3619292974472046,0.2538560926914215,293.2024841308594,297.1499938964844,293.1499938964844,0.3231265246868133,-6122.138671875,304.1932983398437,0.9990000128746032,0.435473620891571,0.3908877968788147,293.2284851074219,297.1499938964844,293.1499938964844,0.0100140431895852,-3071.915771484375,302.1637878417969,0.4852637648582458,0.050000000745058,0.2326136082410812,291.2319641113281,291.1499938964844,262.1294250488281,260.4505310058594,279.88531494140625,293.2505187988281,291.2371826171875,1.0,0.2753221988677978,0.822321355342865,0.822321355342865,1.0,1.0,-1.2831114530563354,0.5512080192565918,0.7319033741950989,0.2437154352664947,0.0,0.0,0.7226881980895996,52.48232650756836,28.0,36.19824981689453,-14754.388671875,234.4470977783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671936035156,307.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.865234375,18000.0,0.0,0.0,0.3431620001792907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158963561058044,0.9159055948257446,-9.220300853485242e-06,0.0,0.0003482658066786,0.0,0.0,104.45855712890624,0.0,0.0,0.0,0.5359995365142822,4.0,0.0,1.0
