time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.1390380859375,297.1499938964844,293.1499938964844,0.0961458086967468,-2217.27587890625,304.1507568359375,0.7423422336578369,0.1570942997932434,0.1426486670970916,293.3228759765625,297.1499938964844,293.1499938964844,0.0059648528695106,-451.5419006347656,298.94366455078125,0.4950994849205017,0.050000000745058,0.0488563887774944,293.19146728515625,297.1499938964844,293.1499938964844,0.2702500820159912,-3935.667724609375,304.15875244140625,0.9812031388282776,0.3609181642532348,0.2530451416969299,293.1552734375,297.1499938964844,293.1499938964844,0.2992950975894928,-5753.44384765625,304.2177429199219,0.9990000128746032,0.4436793327331543,0.3682246804237366,293.225830078125,297.1499938964844,293.1499938964844,0.0098890122026205,-3042.027587890625,302.1525573730469,0.4950994849205017,0.050000000745058,0.2317536622285843,291.28717041015625,291.1499938964844,262.1304626464844,260.4533996582031,279.8944702148437,293.2359924316406,291.2906799316406,1.0,0.2659433484077453,0.8218132257461548,0.8218132257461548,1.0,1.0,-1.2535837888717651,0.537857174873352,0.7157265543937683,0.2361131757497787,0.0,0.0,0.7004479169845581,47.43836975097656,46.0,56.90299224853516,-14458.88671875,212.9649200439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,307.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18455.65234375,18000.0,0.0,0.0,0.3396449983119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754991888999939,0.8755080103874207,-8.828294085105881e-06,0.0,0.0003446964838076,0.0,0.0,94.43865203857422,0.0,0.0,0.0,0.518430769443512,4.0,0.0,1.0
475800,293.1390380859375,297.1499938964844,293.1499938964844,0.0961458086967468,-2217.27587890625,304.1507568359375,0.7423422336578369,0.1570942997932434,0.1426486670970916,293.3228759765625,297.1499938964844,293.1499938964844,0.0059648528695106,-451.5419006347656,298.94366455078125,0.4950994849205017,0.050000000745058,0.0488563887774944,293.19146728515625,297.1499938964844,293.1499938964844,0.2702500820159912,-3935.667724609375,304.15875244140625,0.9812031388282776,0.3609181642532348,0.2530451416969299,293.1552734375,297.1499938964844,293.1499938964844,0.2992950975894928,-5753.44384765625,304.2177429199219,0.9990000128746032,0.4436793327331543,0.3682246804237366,293.225830078125,297.1499938964844,293.1499938964844,0.0098890122026205,-3042.027587890625,302.1525573730469,0.4950994849205017,0.050000000745058,0.2317536622285843,291.28717041015625,291.1499938964844,262.1304626464844,260.4533996582031,279.8944702148437,293.2359924316406,291.2906799316406,1.0,0.2659433484077453,0.8218132257461548,0.8218132257461548,1.0,1.0,-1.2535837888717651,0.537857174873352,0.7157265543937683,0.2361131757497787,0.0,0.0,0.7004479169845581,47.43836975097656,46.0,56.90299224853516,-14458.88671875,212.9649200439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,307.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18455.65234375,18000.0,0.0,0.0,0.3396449983119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754991888999939,0.8755080103874207,-8.828294085105881e-06,0.0,0.0003446964838076,0.0,0.0,94.43865203857422,0.0,0.0,0.0,0.518430769443512,4.0,0.0,1.0
475860,293.1415405273437,297.1499938964844,293.1499938964844,0.0959069430828094,-2212.798828125,304.1508483886719,0.7431830763816833,0.1568621695041656,0.1423910707235336,293.3234558105469,297.1499938964844,293.1499938964844,0.0059006977826356,-447.4892883300781,298.8851928710937,0.4959965646266937,0.050000000745058,0.0488410480320453,293.1918029785156,297.1499938964844,293.1499938964844,0.2690828442573547,-3922.478271484375,304.1576843261719,0.981881022453308,0.3597978353500366,0.2522733211517334,293.1138610839844,297.1499938964844,293.1499938964844,0.2961272597312927,-5712.63232421875,304.1994323730469,0.9990000128746032,0.4519988000392914,0.3662371635437011,293.223388671875,297.1499938964844,293.1499938964844,0.0098491283133625,-3034.604736328125,302.134033203125,0.4959965646266937,0.050000000745058,0.2316808998584747,291.29302978515625,291.1499938964844,262.1250915527344,260.45074462890625,279.8901672363281,293.2273864746094,291.2897033691406,1.0,0.2656465470790863,0.8215880393981934,0.8215880393981934,1.0,1.0,-1.2498422861099243,0.5361737608909607,0.7136684656143188,0.2350768148899078,0.0,0.0,0.68015456199646,46.99093627929688,64.0,-0.0966947674751281,-14305.017578125,210.7157440185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722839355469,307.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18484.263671875,18000.0,0.0,0.0,0.335021436214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264291286468506,0.8264374732971191,-8.327628165716305e-06,0.0,0.0003400041605345,0.0,0.0,82.88770294189453,0.0,0.0,0.0,0.4974922835826874,4.0,0.0,1.0
475920,293.1415405273437,297.1499938964844,293.1499938964844,0.0959069430828094,-2212.798828125,304.1508483886719,0.7431830763816833,0.1568621695041656,0.1423910707235336,293.3234558105469,297.1499938964844,293.1499938964844,0.0059006977826356,-447.4892883300781,298.8851928710937,0.4959965646266937,0.050000000745058,0.0488410480320453,293.1918029785156,297.1499938964844,293.1499938964844,0.2690828442573547,-3922.478271484375,304.1576843261719,0.981881022453308,0.3597978353500366,0.2522733211517334,293.1138610839844,297.1499938964844,293.1499938964844,0.2961272597312927,-5712.63232421875,304.1994323730469,0.9990000128746032,0.4519988000392914,0.3662371635437011,293.223388671875,297.1499938964844,293.1499938964844,0.0098491283133625,-3034.604736328125,302.134033203125,0.4959965646266937,0.050000000745058,0.2316808998584747,291.29302978515625,291.1499938964844,262.1250915527344,260.45074462890625,279.8901672363281,293.2273864746094,291.2897033691406,1.0,0.2656465470790863,0.8215880393981934,0.8215880393981934,1.0,1.0,-1.2498422861099243,0.5361737608909607,0.7136684656143188,0.2350768148899078,0.0,0.0,0.68015456199646,46.99093627929688,64.0,-0.0966947674751281,-14305.017578125,210.7157440185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722839355469,307.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18484.263671875,18000.0,0.0,0.0,0.335021436214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264291286468506,0.8264374732971191,-8.327628165716305e-06,0.0,0.0003400041605345,0.0,0.0,82.88770294189453,0.0,0.0,0.0,0.4974922835826874,4.0,0.0,1.0
475980,293.1425476074219,297.1499938964844,293.1499938964844,0.0964973047375679,-2224.861572265625,304.1495666503906,0.7339205741882324,0.1568683087825775,0.1424856781959533,293.3244934082031,297.1499938964844,293.1499938964844,0.0058738342486321,-446.9185180664063,298.7976379394531,0.4892549216747284,0.050000000745058,0.0489617735147476,293.1924133300781,297.1499938964844,293.1499938964844,0.2695348858833313,-3929.311279296875,304.1543273925781,0.9686038494110109,0.3586156666278839,0.2515501081943512,293.1073913574219,297.1499938964844,293.1499938964844,0.3113507032394409,-5960.884765625,304.1571655273437,0.9990000128746032,0.4543068408966064,0.3815525770187378,293.2216186523437,297.1499938964844,293.1499938964844,0.00989331305027,-3050.80615234375,302.1038818359375,0.4892549216747284,0.050000000745058,0.2322535812854766,291.232421875,291.1499938964844,262.1138000488281,260.4429931640625,279.8778381347656,293.2290344238281,291.22442626953125,1.0,0.2724546492099762,0.8213627934455872,0.8213627934455872,1.0,1.0,-1.2682955265045166,0.544459342956543,0.7238361239433289,0.2397653609514236,0.0,0.0,0.6726646423339844,50.32804870605469,82.0,-74.57714080810547,-14350.310546875,224.3750457763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0296936035156,307.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18259.79296875,18000.0,0.0,0.0,0.3302101492881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962884902954102,0.7962964773178101,-7.979861038620584e-06,0.0,0.0003351212944835,0.0,0.0,75.93971252441406,0.0,0.0,0.0,0.4845307171344757,4.0,0.0,1.0
476040,293.1425476074219,297.1499938964844,293.1499938964844,0.0964973047375679,-2224.861572265625,304.1495666503906,0.7339205741882324,0.1568683087825775,0.1424856781959533,293.3244934082031,297.1499938964844,293.1499938964844,0.0058738342486321,-446.9185180664063,298.7976379394531,0.4892549216747284,0.050000000745058,0.0489617735147476,293.1924133300781,297.1499938964844,293.1499938964844,0.2695348858833313,-3929.311279296875,304.1543273925781,0.9686038494110109,0.3586156666278839,0.2515501081943512,293.1073913574219,297.1499938964844,293.1499938964844,0.3113507032394409,-5960.884765625,304.1571655273437,0.9990000128746032,0.4543068408966064,0.3815525770187378,293.2216186523437,297.1499938964844,293.1499938964844,0.00989331305027,-3050.80615234375,302.1038818359375,0.4892549216747284,0.050000000745058,0.2322535812854766,291.232421875,291.1499938964844,262.1138000488281,260.4429931640625,279.8778381347656,293.2290344238281,291.22442626953125,1.0,0.2724546492099762,0.8213627934455872,0.8213627934455872,1.0,1.0,-1.2682955265045166,0.544459342956543,0.7238361239433289,0.2397653609514236,0.0,0.0,0.6726646423339844,50.32804870605469,82.0,-74.57714080810547,-14350.310546875,224.3750457763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0296936035156,307.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18259.79296875,18000.0,0.0,0.0,0.3302101492881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962884902954102,0.7962964773178101,-7.979861038620584e-06,0.0,0.0003351212944835,0.0,0.0,75.93971252441406,0.0,0.0,0.0,0.4845307171344757,4.0,0.0,1.0
476100,293.14306640625,297.1499938964844,293.1499938964844,0.0969551131129264,-2234.12646484375,304.1488037109375,0.7266629338264465,0.1568628102540969,0.1425864398479461,293.3251647949219,297.1499938964844,293.1499938964844,0.005870257038623,-447.505859375,298.7470703125,0.483795702457428,0.050000000745058,0.0490662679076194,293.1928100585937,297.1499938964844,293.1499938964844,0.2701267898082733,-3937.154541015625,304.1524658203125,0.9573017954826356,0.3580026030540466,0.2512062788009643,293.11871337890625,297.1499938964844,293.1499938964844,0.3245362937450409,-6170.06201171875,304.13189697265625,0.9990000128746032,0.4526280462741852,0.3943298161029815,293.2213134765625,297.1499938964844,293.1499938964844,0.0099360700696706,-3064.602783203125,302.0851135253906,0.483795702457428,0.050000000745058,0.2327492535114288,291.1875915527344,291.1499938964844,262.1060791015625,260.4373474121094,279.869384765625,293.2334899902344,291.17852783203125,1.0,0.278042584657669,0.8212502002716064,0.8212502002716064,1.0,1.0,-1.2840580940246582,0.5515555143356323,0.7325025796890259,0.243797481060028,0.0,0.0,0.6746169924736023,53.2173080444336,82.0,-101.82061004638672,-14451.400390625,236.40933227539065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.061279296875,307.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.251953125,18000.0,0.0,0.0,0.3280973434448242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928469181060791,0.7928548455238342,-7.911474313004874e-06,0.0,0.0003329770988784,0.0,0.0,74.96249389648438,0.0,0.0,0.0,0.4828832745552063,4.0,0.0,1.0
476160,293.1431884765625,297.1499938964844,293.1499938964844,0.0974814370274543,-2244.72216796875,304.1480712890625,0.7181348204612732,0.1569240838289261,0.1427232027053833,293.325927734375,297.1499938964844,293.1499938964844,0.0058712749741971,-448.470703125,298.6939392089844,0.477033406496048,0.050000000745058,0.049198143184185,293.1932678222656,297.1499938964844,293.1499938964844,0.2708438038825989,-3946.455322265625,304.1507263183594,0.9433214664459229,0.3573715984821319,0.2508710026741028,293.1398010253906,297.1499938964844,293.1499938964844,0.3408518731594085,-6425.0810546875,304.10552978515625,0.9990000128746032,0.4488942921161651,0.409887284040451,293.2215270996094,297.1499938964844,293.1499938964844,0.0099879680201411,-3080.8037109375,302.0642395019531,0.477033406496048,0.050000000745058,0.2333748042583465,291.1380920410156,291.1499938964844,262.0971069335937,260.4305725097656,279.8601989746094,293.2405700683594,291.128662109375,1.0,0.2848432958126068,0.8209357857704163,0.8209357857704163,1.0,1.0,-1.3034005165100098,0.5602654218673706,0.7431351542472839,0.2487445026636123,0.0,0.0,0.6803508400917053,56.859825134277344,85.0,-120.53352355957033,-14599.908203125,251.7527008056641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05078125,307.6764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6796875,18000.0,0.0,0.0,0.3263835608959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976925373077393,0.7977004051208496,-7.921057658677455e-06,0.0,0.0003312378248665,0.0,0.0,75.71327209472656,0.0,0.0,0.0,0.4847111403942108,4.0,0.0,1.0
476220,293.1408996582031,297.1499938964844,293.1499938964844,0.0987194776535034,-2268.937255859375,304.14666748046875,0.7010332942008972,0.1575561910867691,0.1434552520513534,293.32745361328125,297.1499938964844,293.1499938964844,0.0058732335455715,-449.99749755859375,298.595458984375,0.4607524573802948,0.050000000745058,0.0494883246719837,293.1940002441406,297.1499938964844,293.1499938964844,0.2717540264129638,-3958.204833984375,304.1490783691406,0.9151579737663268,0.3561225831508636,0.2502133846282959,293.19317626953125,297.1499938964844,293.1499938964844,0.3529502153396606,-6598.064453125,304.1029663085937,0.9857067465782166,0.4383011162281036,0.418028861284256,293.2228088378906,297.1499938964844,293.1499938964844,0.0100809959694743,-3108.819091796875,302.02294921875,0.4607524573802948,0.050000000745058,0.2347513139247894,291.0599975585937,291.1499938964844,262.0755920410156,260.4139709472656,279.85626220703125,293.2575378417969,291.0587463378906,1.0,0.2949781417846679,0.8203068375587463,0.8203068375587463,1.0,1.0,-1.3166123628616333,0.5662014484405518,0.7504109144210815,0.2520418465137481,0.0,0.0,0.6984850764274597,64.41771697998047,88.0,-81.37752532958984,-14787.3828125,273.5443725585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9116516113281,307.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17661.80078125,18000.0,0.0,0.0,0.3244118392467499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289823532104492,0.8289905190467834,-8.16729516373016e-06,0.0,0.0003292367910034,0.0,0.0,82.06626892089844,0.0,0.0,0.0,0.4975723326206207,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.0987194776535034,-2268.937255859375,304.14666748046875,0.7010332942008972,0.1575561910867691,0.1434552520513534,293.32745361328125,297.1499938964844,293.1499938964844,0.0058732335455715,-449.99749755859375,298.595458984375,0.4607524573802948,0.050000000745058,0.0494883246719837,293.1940002441406,297.1499938964844,293.1499938964844,0.2717540264129638,-3958.204833984375,304.1490783691406,0.9151579737663268,0.3561225831508636,0.2502133846282959,293.19317626953125,297.1499938964844,293.1499938964844,0.3529502153396606,-6598.064453125,304.1029663085937,0.9857067465782166,0.4383011162281036,0.418028861284256,293.2228088378906,297.1499938964844,293.1499938964844,0.0100809959694743,-3108.819091796875,302.02294921875,0.4607524573802948,0.050000000745058,0.2347513139247894,291.0599975585937,291.1499938964844,262.0755920410156,260.4139709472656,279.85626220703125,293.2575378417969,291.0587463378906,1.0,0.2949781417846679,0.8203068375587463,0.8203068375587463,1.0,1.0,-1.3166123628616333,0.5662014484405518,0.7504109144210815,0.2520418465137481,0.0,0.0,0.6984850764274597,64.41771697998047,88.0,-81.37752532958984,-14787.3828125,273.5443725585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9116516113281,307.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17661.80078125,18000.0,0.0,0.0,0.3244118392467499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289823532104492,0.8289905190467834,-8.16729516373016e-06,0.0,0.0003292367910034,0.0,0.0,82.06626892089844,0.0,0.0,0.0,0.4975723326206207,4.0,0.0,1.0
476340,293.14166259765625,297.1499938964844,293.1499938964844,0.0990848392248153,-2275.4404296875,304.147216796875,0.6852215528488159,0.1576439291238784,0.1439939141273498,293.3294982910156,297.1499938964844,293.1499938964844,0.0058472985401749,-448.3121948242188,298.532470703125,0.4448815584182739,0.050000000745058,0.049788299947977,293.1951599121094,297.1499938964844,293.1499938964844,0.2706067562103271,-3944.278564453125,304.1513061523437,0.8925051093101501,0.3547748923301697,0.2495229244232177,293.2159423828125,297.1499938964844,293.1499938964844,0.3464048206806183,-6497.3974609375,304.1287841796875,0.9602360129356384,0.4325399398803711,0.4117392003536224,293.2247009277344,297.1499938964844,293.1499938964844,0.0101114129647612,-3116.22607421875,301.994140625,0.4448815584182739,0.050000000745058,0.2361742705106735,291.0709533691406,291.1499938964844,262.0497436523437,260.39361572265625,279.8523864746094,293.25958251953125,291.0718994140625,1.0,0.3027272522449493,0.8196779489517212,0.8196779489517212,1.0,1.0,-1.309620380401611,0.5628249645233154,0.7467954158782959,0.2506403923034668,0.0,0.0,0.7084680199623108,71.91399383544922,91.0,-10.71918487548828,-14794.828125,287.7066345214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170715332031,307.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17731.03125,18000.0,0.0,0.0,0.3236942589282989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574898838996887,0.8574983477592468,-8.47489991429029e-06,0.0,0.0003285085258539,0.0,0.0,88.77696990966797,0.0,0.0,0.0,0.5098363161087036,4.0,0.0,1.0
476400,293.14166259765625,297.1499938964844,293.1499938964844,0.0990848392248153,-2275.4404296875,304.147216796875,0.6852215528488159,0.1576439291238784,0.1439939141273498,293.3294982910156,297.1499938964844,293.1499938964844,0.0058472985401749,-448.3121948242188,298.532470703125,0.4448815584182739,0.050000000745058,0.049788299947977,293.1951599121094,297.1499938964844,293.1499938964844,0.2706067562103271,-3944.278564453125,304.1513061523437,0.8925051093101501,0.3547748923301697,0.2495229244232177,293.2159423828125,297.1499938964844,293.1499938964844,0.3464048206806183,-6497.3974609375,304.1287841796875,0.9602360129356384,0.4325399398803711,0.4117392003536224,293.2247009277344,297.1499938964844,293.1499938964844,0.0101114129647612,-3116.22607421875,301.994140625,0.4448815584182739,0.050000000745058,0.2361742705106735,291.0709533691406,291.1499938964844,262.0497436523437,260.39361572265625,279.8523864746094,293.25958251953125,291.0718994140625,1.0,0.3027272522449493,0.8196779489517212,0.8196779489517212,1.0,1.0,-1.309620380401611,0.5628249645233154,0.7467954158782959,0.2506403923034668,0.0,0.0,0.7084680199623108,71.91399383544922,91.0,-10.71918487548828,-14794.828125,287.7066345214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170715332031,307.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17731.03125,18000.0,0.0,0.0,0.3236942589282989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574898838996887,0.8574983477592468,-8.47489991429029e-06,0.0,0.0003285085258539,0.0,0.0,88.77696990966797,0.0,0.0,0.0,0.5098363161087036,4.0,0.0,1.0
476460,293.14385986328125,297.1499938964844,293.1499938964844,0.0990836471319198,-2275.1953125,304.14813232421875,0.6736574769020081,0.1574062407016754,0.1440427601337433,293.3321228027344,297.1499938964844,293.1499938964844,0.0058107268996536,-445.9906005859375,298.4656066894531,0.4346214532852173,0.050000000745058,0.0500279851257801,293.1965026855469,297.1499938964844,293.1499938964844,0.2694142758846283,-3930.06689453125,304.15283203125,0.8769389986991882,0.3533602058887481,0.248723566532135,293.2239074707031,297.1499938964844,293.1499938964844,0.3434168696403503,-6448.1123046875,304.140625,0.9406110048294068,0.4292418658733368,0.4084615707397461,293.2266845703125,297.1499938964844,293.1499938964844,0.0101242987439036,-3120.508056640625,301.9637145996094,0.4346214532852173,0.050000000745058,0.2373112142086029,291.0779113769531,291.1499938964844,262.0201416015625,260.3699645996094,279.8456420898437,293.2622985839844,291.07843017578125,1.0,0.3090552091598511,0.8189984560012817,0.8189984560012817,1.0,1.0,-1.3064368963241575,0.5612764358520508,0.7451605200767517,0.2498873770236969,0.0,0.0,0.717567503452301,77.93575286865234,94.0,4.017038822174072,-14786.5810546875,299.776611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180358886719,307.4955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17774.314453125,18000.0,0.0,0.0,0.3238180577754974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789734840393066,0.8789821863174438,-8.711224836588372e-06,0.0,0.00032863416709,0.0,0.0,94.0753173828125,0.0,0.0,0.0,0.519332230091095,4.0,0.0,1.0
476520,293.14385986328125,297.1499938964844,293.1499938964844,0.0990836471319198,-2275.1953125,304.14813232421875,0.6736574769020081,0.1574062407016754,0.1440427601337433,293.3321228027344,297.1499938964844,293.1499938964844,0.0058107268996536,-445.9906005859375,298.4656066894531,0.4346214532852173,0.050000000745058,0.0500279851257801,293.1965026855469,297.1499938964844,293.1499938964844,0.2694142758846283,-3930.06689453125,304.15283203125,0.8769389986991882,0.3533602058887481,0.248723566532135,293.2239074707031,297.1499938964844,293.1499938964844,0.3434168696403503,-6448.1123046875,304.140625,0.9406110048294068,0.4292418658733368,0.4084615707397461,293.2266845703125,297.1499938964844,293.1499938964844,0.0101242987439036,-3120.508056640625,301.9637145996094,0.4346214532852173,0.050000000745058,0.2373112142086029,291.0779113769531,291.1499938964844,262.0201416015625,260.3699645996094,279.8456420898437,293.2622985839844,291.07843017578125,1.0,0.3090552091598511,0.8189984560012817,0.8189984560012817,1.0,1.0,-1.3064368963241575,0.5612764358520508,0.7451605200767517,0.2498873770236969,0.0,0.0,0.717567503452301,77.93575286865234,94.0,4.017038822174072,-14786.5810546875,299.776611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180358886719,307.4955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17774.314453125,18000.0,0.0,0.0,0.3238180577754974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789734840393066,0.8789821863174438,-8.711224836588372e-06,0.0,0.00032863416709,0.0,0.0,94.0753173828125,0.0,0.0,0.0,0.519332230091095,4.0,0.0,1.0
476580,293.1458740234375,297.1499938964844,293.1499938964844,0.0990234315395355,-2273.9140625,304.1488647460937,0.66478031873703,0.1571548134088516,0.1440078914165496,293.3349304199219,297.1499938964844,293.1499938964844,0.005768509581685,-443.300048828125,298.3965148925781,0.4272710084915161,0.050000000745058,0.0502315834164619,293.1977233886719,297.1499938964844,293.1499938964844,0.2681916952133178,-3915.6318359375,304.1539306640625,0.8649247884750366,0.3519315123558044,0.2478825598955154,293.2265930175781,297.1499938964844,293.1499938964844,0.3412888348102569,-6413.787109375,304.1471862792969,0.9250274300575256,0.4268176853656769,0.406237244606018,293.2286071777344,297.1499938964844,293.1499938964844,0.0101269204169511,-3122.79541015625,301.9325256347656,0.4272710084915161,0.050000000745058,0.2382770031690597,291.0828857421875,291.1499938964844,261.9872741699219,260.34344482421875,279.83709716796875,293.26495361328125,291.0832824707031,1.0,0.314359188079834,0.8183190226554871,0.8183190226554871,1.0,1.0,-1.3041189908981323,0.5601158738136292,0.7440031170845032,0.2493680566549301,0.0,0.0,0.7261709570884705,83.0579833984375,97.0,6.531489372253418,-14778.865234375,310.1636657714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,307.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.892578125,18000.0,0.0,0.0,0.3245998322963714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989017009735107,0.8989105820655823,-8.93012202141108e-06,0.0,0.0003294275375083,0.0,0.0,99.14875793457033,0.0,0.0,0.0,0.528132438659668,4.0,0.0,1.0
476640,293.1458740234375,297.1499938964844,293.1499938964844,0.0990234315395355,-2273.9140625,304.1488647460937,0.66478031873703,0.1571548134088516,0.1440078914165496,293.3349304199219,297.1499938964844,293.1499938964844,0.005768509581685,-443.300048828125,298.3965148925781,0.4272710084915161,0.050000000745058,0.0502315834164619,293.1977233886719,297.1499938964844,293.1499938964844,0.2681916952133178,-3915.6318359375,304.1539306640625,0.8649247884750366,0.3519315123558044,0.2478825598955154,293.2265930175781,297.1499938964844,293.1499938964844,0.3412888348102569,-6413.787109375,304.1471862792969,0.9250274300575256,0.4268176853656769,0.406237244606018,293.2286071777344,297.1499938964844,293.1499938964844,0.0101269204169511,-3122.79541015625,301.9325256347656,0.4272710084915161,0.050000000745058,0.2382770031690597,291.0828857421875,291.1499938964844,261.9872741699219,260.34344482421875,279.83709716796875,293.26495361328125,291.0832824707031,1.0,0.314359188079834,0.8183190226554871,0.8183190226554871,1.0,1.0,-1.3041189908981323,0.5601158738136292,0.7440031170845032,0.2493680566549301,0.0,0.0,0.7261709570884705,83.0579833984375,97.0,6.531489372253418,-14778.865234375,310.1636657714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,307.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.892578125,18000.0,0.0,0.0,0.3245998322963714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989017009735107,0.8989105820655823,-8.93012202141108e-06,0.0,0.0003294275375083,0.0,0.0,99.14875793457033,0.0,0.0,0.0,0.528132438659668,4.0,0.0,1.0
476700,293.146728515625,297.1499938964844,293.1499938964844,0.0989917367696762,-2273.2607421875,304.14910888671875,0.6610503792762756,0.1570365130901336,0.1439869254827499,293.3363342285156,297.1499938964844,293.1499938964844,0.0057458239607512,-441.8460693359375,298.3614196777344,0.4242923557758331,0.050000000745058,0.0503237135708332,293.19830322265625,297.1499938964844,293.1499938964844,0.2675712704658508,-3908.33935546875,304.1543273925781,0.8598188161849976,0.3512150645256042,0.2474531084299087,293.22711181640625,297.1499938964844,293.1499938964844,0.3403427302837372,-6398.818359375,304.1494140625,0.9184178709983826,0.425745815038681,0.4052863717079162,293.2294921875,297.1499938964844,293.1499938964844,0.0101253353059291,-3123.35888671875,301.916748046875,0.4242923557758331,0.050000000745058,0.2387140244245529,291.08502197265625,291.1499938964844,261.96978759765625,260.3292541503906,279.8323059082031,293.2662353515625,291.0853881835937,1.0,0.3167250752449035,0.8179792761802673,0.8179792761802673,1.0,1.0,-1.3030720949172974,0.5595853924751282,0.743486762046814,0.2491400837898254,0.0,0.0,0.7302886843681335,85.37615203857422,97.0,6.541023254394531,-14775.95703125,314.8529663085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,307.35601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.20703125,18000.0,0.0,0.0,0.3251844346523285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908377170562744,0.90838623046875,-9.035540642798878e-06,0.0,0.0003300208481959,0.0,0.0,101.62702941894533,0.0,0.0,0.0,0.5323334336280823,4.0,0.0,1.0
476760,293.14752197265625,297.1499938964844,293.1499938964844,0.0989587232470512,-2272.5888671875,304.1493225097656,0.6576797366142273,0.1569223403930664,0.1439653038978576,293.3377380371094,297.1499938964844,293.1499938964844,0.0057223099283874,-440.3305358886719,298.3261413574219,0.4216514825820923,0.050000000745058,0.0504107847809791,293.1988525390625,297.1499938964844,293.1499938964844,0.2669420540332794,-3900.956787109375,304.1546936035156,0.8551673293113708,0.3504972755908966,0.2470189929008484,293.2273254394531,297.1499938964844,293.1499938964844,0.339427649974823,-6384.4990234375,304.15118408203125,0.9124876260757446,0.4247248768806457,0.404390811920166,293.2303771972656,297.1499938964844,293.1499938964844,0.010122112929821,-3123.575439453125,301.90093994140625,0.4216514825820923,0.050000000745058,0.2391270697116851,291.0871276855469,291.1499938964844,261.9516906738281,260.3145446777344,279.8270874023437,293.2675170898437,291.0875244140625,1.0,0.3189380168914795,0.8177245259284973,0.8177245259284973,1.0,1.0,-1.3020503520965576,0.5590734481811523,0.7429769039154053,0.2489276677370071,0.0,0.0,0.7342666983604431,87.56668853759766,100.0,6.520715713500977,-14774.1982421875,319.2626647949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,307.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17803.330078125,18000.0,0.0,0.0,0.3258724212646484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175451397895812,0.917554259300232,-9.138578207057437e-06,0.0,0.0003307190781924,0.0,0.0,104.06768035888672,0.0,0.0,0.0,0.536408543586731,4.0,0.0,1.0
476820,293.14892578125,297.1499938964844,293.1499938964844,0.0988830924034118,-2271.06982421875,304.1496887207031,0.651770830154419,0.1567014902830124,0.1439191102981567,293.3404541015625,297.1499938964844,293.1499938964844,0.0056731533259153,-437.1280517578125,298.2554016113281,0.4171290397644043,0.050000000745058,0.0505730062723159,293.1998291015625,297.1499938964844,293.1499938964844,0.2656471133232116,-3885.7802734375,304.1552734375,0.8469167351722717,0.3490567803382873,0.2461388111114502,293.2272644042969,297.1499938964844,293.1499938964844,0.3376213312149048,-6356.5849609375,304.1537780761719,0.9024496078491212,0.4227755665779114,0.4026939868927002,293.2320251464844,297.1499938964844,293.1499938964844,0.0101112788543105,-3123.02099609375,301.86920166015625,0.4171290397644043,0.050000000745058,0.2398965805768966,291.09197998046875,291.1499938964844,261.9139404296875,260.28369140625,279.8158874511719,293.2699890136719,291.0924987792969,1.0,0.3229973614215851,0.8172150254249573,0.8172150254249573,1.0,1.0,-1.3000199794769287,0.5580556392669678,0.7419643402099609,0.2485102862119674,0.0,0.0,0.7416876554489136,91.64620971679688,88.0,7.265373706817627,-14774.1982421875,327.3993530273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272521972656,307.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17817.8203125,18000.0,0.0,0.0,0.3274813592433929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348054528236388,0.9348148107528688,-9.336005859950092e-06,0.0,0.0003323519486002,0.0,0.0,108.78400421142578,0.0,0.0,0.0,0.5441112518310547,4.0,0.0,1.0
476880,293.14892578125,297.1499938964844,293.1499938964844,0.0988830924034118,-2271.06982421875,304.1496887207031,0.651770830154419,0.1567014902830124,0.1439191102981567,293.3404541015625,297.1499938964844,293.1499938964844,0.0056731533259153,-437.1280517578125,298.2554016113281,0.4171290397644043,0.050000000745058,0.0505730062723159,293.1998291015625,297.1499938964844,293.1499938964844,0.2656471133232116,-3885.7802734375,304.1552734375,0.8469167351722717,0.3490567803382873,0.2461388111114502,293.2272644042969,297.1499938964844,293.1499938964844,0.3376213312149048,-6356.5849609375,304.1537780761719,0.9024496078491212,0.4227755665779114,0.4026939868927002,293.2320251464844,297.1499938964844,293.1499938964844,0.0101112788543105,-3123.02099609375,301.86920166015625,0.4171290397644043,0.050000000745058,0.2398965805768966,291.09197998046875,291.1499938964844,261.9139404296875,260.28369140625,279.8158874511719,293.2699890136719,291.0924987792969,1.0,0.3229973614215851,0.8172150254249573,0.8172150254249573,1.0,1.0,-1.3000199794769287,0.5580556392669678,0.7419643402099609,0.2485102862119674,0.0,0.0,0.7416876554489136,91.64620971679688,88.0,7.265373706817627,-14774.1982421875,327.3993530273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272521972656,307.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17817.8203125,18000.0,0.0,0.0,0.3274813592433929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348054528236388,0.9348148107528688,-9.336005859950092e-06,0.0,0.0003323519486002,0.0,0.0,108.78400421142578,0.0,0.0,0.0,0.5441112518310547,4.0,0.0,1.0
476940,293.14990234375,297.1499938964844,293.1499938964844,0.0986513569951057,-2266.589599609375,304.1501770019531,0.6524003148078918,0.1565267890691757,0.1437202095985412,293.3428955078125,297.1499938964844,293.1499938964844,0.0055998489260673,-432.1748962402344,298.1859741210937,0.4178431034088135,0.050000000745058,0.0505462512373924,293.2005920410156,297.1499938964844,293.1499938964844,0.264103353023529,-3867.606689453125,304.1560974121094,0.8469576835632324,0.3476403355598449,0.2451265454292297,293.2267150878906,297.1499938964844,293.1499938964844,0.3355871140956878,-6325.40869140625,304.1558837890625,0.9023947715759276,0.4209299981594085,0.400906354188919,293.2334289550781,297.1499938964844,293.1499938964844,0.0100443558767437,-3110.09912109375,301.8383178710937,0.4178431034088135,0.050000000745058,0.2397696524858474,291.1000061035156,291.1499938964844,261.87457275390625,260.2513427734375,279.804931640625,293.2723083496094,291.1010437011719,1.0,0.321376770734787,0.816705584526062,0.816705584526062,1.0,1.0,-1.2962369918823242,0.5562416911125183,0.7399953007698059,0.2476553469896316,0.0,0.0,0.7478880882263184,90.91343688964844,76.0,11.96318531036377,-14766.1845703125,324.1072082519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205627441406,307.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17841.87109375,18000.0,0.0,0.0,0.3292643427848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500222206115724,0.9500317573547364,-9.515610145172104e-06,0.0,0.0003341614210512,0.0,0.0,113.09129333496094,0.0,0.0,0.0,0.5509322285652161,4.0,0.0,1.0
477000,293.14990234375,297.1499938964844,293.1499938964844,0.0986513569951057,-2266.589599609375,304.1501770019531,0.6524003148078918,0.1565267890691757,0.1437202095985412,293.3428955078125,297.1499938964844,293.1499938964844,0.0055998489260673,-432.1748962402344,298.1859741210937,0.4178431034088135,0.050000000745058,0.0505462512373924,293.2005920410156,297.1499938964844,293.1499938964844,0.264103353023529,-3867.606689453125,304.1560974121094,0.8469576835632324,0.3476403355598449,0.2451265454292297,293.2267150878906,297.1499938964844,293.1499938964844,0.3355871140956878,-6325.40869140625,304.1558837890625,0.9023947715759276,0.4209299981594085,0.400906354188919,293.2334289550781,297.1499938964844,293.1499938964844,0.0100443558767437,-3110.09912109375,301.8383178710937,0.4178431034088135,0.050000000745058,0.2397696524858474,291.1000061035156,291.1499938964844,261.87457275390625,260.2513427734375,279.804931640625,293.2723083496094,291.1010437011719,1.0,0.321376770734787,0.816705584526062,0.816705584526062,1.0,1.0,-1.2962369918823242,0.5562416911125183,0.7399953007698059,0.2476553469896316,0.0,0.0,0.7478880882263184,90.91343688964844,76.0,11.96318531036377,-14766.1845703125,324.1072082519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205627441406,307.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17841.87109375,18000.0,0.0,0.0,0.3292643427848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500222206115724,0.9500317573547364,-9.515610145172104e-06,0.0,0.0003341614210512,0.0,0.0,113.09129333496094,0.0,0.0,0.0,0.5509322285652161,4.0,0.0,1.0
477060,293.15045166015625,297.1499938964844,293.1499938964844,0.0983174666762352,-2260.142333984375,304.1506652832031,0.6581059694290161,0.1564178466796875,0.1434530913829803,293.3449401855469,297.1499938964844,293.1499938964844,0.0055091571994125,-425.8904724121094,298.1193542480469,0.4226176738739013,0.050000000745058,0.0503783859312534,293.2009582519531,297.1499938964844,293.1499938964844,0.2623518407344818,-3846.927978515625,304.156982421875,0.8533259034156799,0.3462848961353302,0.2440496534109115,293.2256774902344,297.1499938964844,293.1499938964844,0.3333343267440796,-6291.03271484375,304.1576843261719,0.909858226776123,0.4191950559616089,0.3990826308727264,293.2343444824219,297.1499938964844,293.1499938964844,0.0099358484148979,-3087.560791015625,301.8091735839844,0.4226176738739013,0.050000000745058,0.2389733791351318,291.1132507324219,291.1499938964844,261.8340759277344,260.21795654296875,279.7931213378906,293.2729187011719,291.1146240234375,1.0,0.3160994946956634,0.8162034749984741,0.8162034749984741,1.0,1.0,-1.2912776470184326,0.5538996458053589,0.7373780012130737,0.2464940100908279,0.0,0.0,0.7519424557685852,86.58924102783203,64.0,17.719205856323242,-14750.552734375,312.42486572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,307.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.388671875,18000.0,0.0,0.0,0.3310320675373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9613600373268129,0.9613696932792664,-9.657047485234216e-06,0.0,0.000335955468472,0.0,0.0,116.43031311035156,0.0,0.0,0.0,0.5560507774353027,4.0,0.0,1.0
477120,293.15045166015625,297.1499938964844,293.1499938964844,0.0983174666762352,-2260.142333984375,304.1506652832031,0.6581059694290161,0.1564178466796875,0.1434530913829803,293.3449401855469,297.1499938964844,293.1499938964844,0.0055091571994125,-425.8904724121094,298.1193542480469,0.4226176738739013,0.050000000745058,0.0503783859312534,293.2009582519531,297.1499938964844,293.1499938964844,0.2623518407344818,-3846.927978515625,304.156982421875,0.8533259034156799,0.3462848961353302,0.2440496534109115,293.2256774902344,297.1499938964844,293.1499938964844,0.3333343267440796,-6291.03271484375,304.1576843261719,0.909858226776123,0.4191950559616089,0.3990826308727264,293.2343444824219,297.1499938964844,293.1499938964844,0.0099358484148979,-3087.560791015625,301.8091735839844,0.4226176738739013,0.050000000745058,0.2389733791351318,291.1132507324219,291.1499938964844,261.8340759277344,260.21795654296875,279.7931213378906,293.2729187011719,291.1146240234375,1.0,0.3160994946956634,0.8162034749984741,0.8162034749984741,1.0,1.0,-1.2912776470184326,0.5538996458053589,0.7373780012130737,0.2464940100908279,0.0,0.0,0.7519424557685852,86.58924102783203,64.0,17.719205856323242,-14750.552734375,312.42486572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,307.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.388671875,18000.0,0.0,0.0,0.3310320675373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9613600373268129,0.9613696932792664,-9.657047485234216e-06,0.0,0.000335955468472,0.0,0.0,116.43031311035156,0.0,0.0,0.0,0.5560507774353027,4.0,0.0,1.0
477180,293.1507568359375,297.1499938964844,293.1499938964844,0.0979148671030998,-2252.385498046875,304.151123046875,0.6680253744125366,0.1563467979431152,0.1431340277194976,293.34649658203125,297.1499938964844,293.1499938964844,0.0054089147597551,-418.84124755859375,298.0548400878906,0.4311186671257019,0.050000000745058,0.0501212626695632,293.20098876953125,297.1499938964844,293.1499938964844,0.2604962885379791,-3825.010986328125,304.1577453613281,0.8649147152900696,0.3449859619140625,0.2429472655057907,293.22430419921875,297.1499938964844,293.1499938964844,0.3309791684150696,-6255.22802734375,304.1590270996094,0.9242137670516968,0.4175574779510498,0.3972642123699188,293.2348327636719,297.1499938964844,293.1499938964844,0.0098035270348191,-3059.266357421875,301.78155517578125,0.4311186671257019,0.050000000745058,0.237753689289093,291.1293640136719,291.1499938964844,261.7929992675781,260.1839904785156,279.7810363769531,293.2727966308594,291.1309814453125,1.0,0.3082264363765716,0.815701425075531,0.815701425075531,1.0,1.0,-1.285616159439087,0.5512429475784302,0.7343732714653015,0.2451505959033966,0.0,0.0,0.7536402940750122,79.99415588378906,52.0,21.89808464050293,-14728.013671875,295.5626220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189392089844,307.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.015625,18000.0,0.0,0.0,0.3326224386692047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678666591644288,0.9678763747215272,-9.745175702846607e-06,0.0,0.0003375694795977,0.0,0.0,118.432861328125,0.0,0.0,0.0,0.5590156316757202,4.0,0.0,1.0
477240,293.1507568359375,297.1499938964844,293.1499938964844,0.0979148671030998,-2252.385498046875,304.151123046875,0.6680253744125366,0.1563467979431152,0.1431340277194976,293.34649658203125,297.1499938964844,293.1499938964844,0.0054089147597551,-418.84124755859375,298.0548400878906,0.4311186671257019,0.050000000745058,0.0501212626695632,293.20098876953125,297.1499938964844,293.1499938964844,0.2604962885379791,-3825.010986328125,304.1577453613281,0.8649147152900696,0.3449859619140625,0.2429472655057907,293.22430419921875,297.1499938964844,293.1499938964844,0.3309791684150696,-6255.22802734375,304.1590270996094,0.9242137670516968,0.4175574779510498,0.3972642123699188,293.2348327636719,297.1499938964844,293.1499938964844,0.0098035270348191,-3059.266357421875,301.78155517578125,0.4311186671257019,0.050000000745058,0.237753689289093,291.1293640136719,291.1499938964844,261.7929992675781,260.1839904785156,279.7810363769531,293.2727966308594,291.1309814453125,1.0,0.3082264363765716,0.815701425075531,0.815701425075531,1.0,1.0,-1.285616159439087,0.5512429475784302,0.7343732714653015,0.2451505959033966,0.0,0.0,0.7536402940750122,79.99415588378906,52.0,21.89808464050293,-14728.013671875,295.5626220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189392089844,307.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.015625,18000.0,0.0,0.0,0.3326224386692047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678666591644288,0.9678763747215272,-9.745175702846607e-06,0.0,0.0003375694795977,0.0,0.0,118.432861328125,0.0,0.0,0.0,0.5590156316757202,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.0977047979831695,-2248.340087890625,304.1513061523437,0.6745859980583191,0.1563331186771392,0.1429708898067474,293.3470764160156,297.1499938964844,293.1499938964844,0.0053568677976727,-415.1495361328125,298.0232849121094,0.4369543492794037,0.050000000745058,0.0499696135520935,293.200927734375,297.1499938964844,293.1499938964844,0.2595482766628265,-3813.813232421875,304.1580505371094,0.8726763725280762,0.344355434179306,0.2423926591873169,293.2235107421875,297.1499938964844,293.1499938964844,0.3297853171825409,-6237.1171875,304.1595458984375,0.933863878250122,0.4167713224887848,0.3963636755943298,293.23492431640625,297.1499938964844,293.1499938964844,0.009731963276863,-3043.7265625,301.76824951171875,0.4369543492794037,0.050000000745058,0.2370343208312988,291.1380615234375,291.1499938964844,261.7724304199219,260.1669311523437,279.7749938964844,293.2726135253906,291.13970947265625,1.0,0.3035459220409393,0.8154504299163818,0.8154504299163818,1.0,1.0,-1.282628059387207,0.5498447418212891,0.7327833771705627,0.2444374859333038,0.0,0.0,0.7535660266876221,76.10965728759766,52.0,23.22669219970703,-14714.30859375,285.8388366699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,307.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.306640625,18000.0,0.0,0.0,0.3333091139793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691617488861084,0.9691715240478516,-9.766807124833576e-06,0.0,0.0003382663999218,0.0,0.0,118.86968994140624,0.0,0.0,0.0,0.5596190094947815,4.0,0.0,1.0
477360,293.1507263183594,297.1499938964844,293.1499938964844,0.0974957570433616,-2244.3154296875,304.15142822265625,0.6822821497917175,0.1563343256711959,0.1428103893995285,293.3475036621094,297.1499938964844,293.1499938964844,0.0053040999919176,-411.3902282714844,297.9920959472656,0.4440376162528991,0.050000000745058,0.0498066209256649,293.2007751464844,297.1499938964844,293.1499938964844,0.2585969269275665,-3802.57958984375,304.1583251953125,0.8818454742431641,0.3437364995479584,0.2418379783630371,293.2226867675781,297.1499938964844,293.1499938964844,0.3285930454730987,-6219.05517578125,304.15997314453125,0.9449599385261536,0.4160054326057434,0.3954713046550751,293.2348937988281,297.1499938964844,293.1499938964844,0.00965819042176,-3027.578369140625,301.7552490234375,0.4440376162528991,0.050000000745058,0.236261174082756,291.1468811035156,291.1499938964844,261.7518920898437,260.14990234375,279.7689208984375,293.2723999023437,291.1485595703125,1.0,0.2984541058540344,0.8152227401733398,0.8152227401733398,1.0,1.0,-1.2795748710632324,0.5484201312065125,0.73115473985672,0.243708923459053,0.0,0.0,0.7528871893882751,71.93710327148438,40.0,23.95796012878418,-14699.0009765625,275.505126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233642578125,307.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.3339042961597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691197276115416,0.9691295027732848,-9.772791599971242e-06,0.0,0.0003388704208191,0.0,0.0,118.91423797607422,0.0,0.0,0.0,0.5596210956573486,4.0,0.0,1.0
477420,293.1504211425781,297.1499938964844,293.1499938964844,0.0970936566591262,-2236.58056640625,304.151611328125,0.7013639211654663,0.1563778072595596,0.1425040811300277,293.3479919433594,297.1499938964844,293.1499938964844,0.0051980083808302,-403.7937316894531,297.9305419921875,0.4627194404602051,0.050000000745058,0.0494559220969677,293.20037841796875,297.1499938964844,293.1499938964844,0.2567117810249328,-3780.3359375,304.15869140625,0.9048842787742616,0.3425321877002716,0.2407338917255401,293.2208557128906,297.1499938964844,293.1499938964844,0.3262458443641662,-6183.5693359375,304.1605529785156,0.970343291759491,0.414529949426651,0.3937162458896637,293.234619140625,297.1499938964844,293.1499938964844,0.0095072668045759,-2994.2255859375,301.7298583984375,0.4627194404602051,0.050000000745058,0.2345975935459137,291.1640625,291.1499938964844,261.7113037109375,260.1161193847656,279.75689697265625,293.2717590332031,291.1656494140625,1.0,0.2872231006622314,0.8147673606872559,0.8147673606872559,1.0,1.0,-1.273357391357422,0.5455241203308105,0.7278332710266113,0.2422206252813339,0.0,0.0,0.7498489022254944,62.96453857421875,28.0,23.690093994140625,-14663.5263671875,253.5779266357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86016845703125,307.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.48828125,18000.0,0.0,0.0,0.3347773253917694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651657342910768,0.965175449848175,-9.73890746536199e-06,0.0,0.0003397564287297,0.0,0.0,117.86446380615234,0.0,0.0,0.0,0.5578845739364624,4.0,0.0,1.0
