time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0970936566591262,-2236.58056640625,304.151611328125,0.7013639211654663,0.1563778072595596,0.1425040811300277,293.3479919433594,297.1499938964844,293.1499938964844,0.0051980083808302,-403.7937316894531,297.9305419921875,0.4627194404602051,0.050000000745058,0.0494559220969677,293.20037841796875,297.1499938964844,293.1499938964844,0.2567117810249328,-3780.3359375,304.15869140625,0.9048842787742616,0.3425321877002716,0.2407338917255401,293.2208557128906,297.1499938964844,293.1499938964844,0.3262458443641662,-6183.5693359375,304.1605529785156,0.970343291759491,0.414529949426651,0.3937162458896637,293.234619140625,297.1499938964844,293.1499938964844,0.0095072668045759,-2994.2255859375,301.7298583984375,0.4627194404602051,0.050000000745058,0.2345975935459137,291.1640625,291.1499938964844,261.7113037109375,260.1161193847656,279.75689697265625,293.2717590332031,291.1656494140625,1.0,0.2872231006622314,0.8147673606872559,0.8147673606872559,1.0,1.0,-1.273357391357422,0.5455241203308105,0.7278332710266113,0.2422206252813339,0.0,0.0,0.7498489022254944,62.96453857421875,28.0,23.690093994140625,-14663.5263671875,253.5779266357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86016845703125,307.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.48828125,18000.0,0.0,0.0,0.3347773253917694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651657342910768,0.965175449848175,-9.73890746536199e-06,0.0,0.0003397564287297,0.0,0.0,117.86446380615234,0.0,0.0,0.0,0.5578845739364624,4.0,0.0,1.0
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0967267006635665,-2229.537353515625,304.1517028808594,0.7249408960342407,0.1564697921276092,0.1422220468521118,293.34771728515625,297.1499938964844,293.1499938964844,0.0050934674218297,-396.2724304199219,297.8702087402344,0.4829323589801788,0.050000000745058,0.0490831695497036,293.19976806640625,297.1499938964844,293.1499938964844,0.254889577627182,-3758.8681640625,304.1588134765625,0.93894761800766,0.3413766324520111,0.2396462857723236,293.21893310546875,297.1499938964844,293.1499938964844,0.3239908218383789,-6149.57080078125,304.1607971191406,0.997389018535614,0.4131236672401428,0.3920058310031891,293.23406982421875,297.1499938964844,293.1499938964844,0.0093556130304932,-2960.3896484375,301.7050476074219,0.4829323589801788,0.050000000745058,0.2328294366598129,291.179443359375,291.1499938964844,261.6717224121094,260.0831604003906,279.7450561523437,293.2707214355469,291.1807861328125,1.0,0.2747986912727356,0.8143119812011719,0.8143119812011719,1.0,1.0,-1.2670903205871582,0.5426099896430969,0.7244803309440613,0.2407146543264389,0.0,0.0,0.7448676228523254,53.43326187133789,25.0,21.3804874420166,-14621.5732421875,230.63487243652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,307.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.00390625,18000.0,0.0,0.0,0.3351759910583496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956494152545929,0.9565038084983826,-9.648914783610962e-06,0.0,0.0003401610301807,0.0,0.0,115.44623565673828,0.0,0.0,0.0,0.5540317296981812,4.0,0.0,1.0
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0967267006635665,-2229.537353515625,304.1517028808594,0.7249408960342407,0.1564697921276092,0.1422220468521118,293.34771728515625,297.1499938964844,293.1499938964844,0.0050934674218297,-396.2724304199219,297.8702087402344,0.4829323589801788,0.050000000745058,0.0490831695497036,293.19976806640625,297.1499938964844,293.1499938964844,0.254889577627182,-3758.8681640625,304.1588134765625,0.93894761800766,0.3413766324520111,0.2396462857723236,293.21893310546875,297.1499938964844,293.1499938964844,0.3239908218383789,-6149.57080078125,304.1607971191406,0.997389018535614,0.4131236672401428,0.3920058310031891,293.23406982421875,297.1499938964844,293.1499938964844,0.0093556130304932,-2960.3896484375,301.7050476074219,0.4829323589801788,0.050000000745058,0.2328294366598129,291.179443359375,291.1499938964844,261.6717224121094,260.0831604003906,279.7450561523437,293.2707214355469,291.1807861328125,1.0,0.2747986912727356,0.8143119812011719,0.8143119812011719,1.0,1.0,-1.2670903205871582,0.5426099896430969,0.7244803309440613,0.2407146543264389,0.0,0.0,0.7448676228523254,53.43326187133789,25.0,21.3804874420166,-14621.5732421875,230.63487243652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,307.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.00390625,18000.0,0.0,0.0,0.3351759910583496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956494152545929,0.9565038084983826,-9.648914783610962e-06,0.0,0.0003401610301807,0.0,0.0,115.44623565673828,0.0,0.0,0.0,0.5540317296981812,4.0,0.0,1.0
477660,293.1498413085937,297.1499938964844,293.1499938964844,0.0962931886315345,-2220.90673828125,304.1518859863281,0.7406675219535828,0.1564867943525314,0.1420810222625732,293.3462829589844,297.1499938964844,293.1499938964844,0.005008328706026,-389.773193359375,297.822998046875,0.4945665001869201,0.050000000745058,0.0488657318055629,293.1989440917969,297.1499938964844,293.1499938964844,0.2527881264686584,-3733.69970703125,304.1594543457031,0.9620978832244872,0.340285986661911,0.238721415400505,293.1995849609375,297.1499938964844,293.1499938964844,0.3011652827262878,-5792.60595703125,304.1955871582031,0.9990000128746032,0.415223628282547,0.3694147169589996,293.23309326171875,297.1499938964844,293.1499938964844,0.0092373052611947,-2931.716552734375,301.68536376953125,0.4945665001869201,0.050000000745058,0.231797993183136,291.2148132324219,291.1499938964844,261.6336975097656,260.0514221191406,279.7420654296875,293.26153564453125,291.2209167480469,1.0,0.2639372944831848,0.8138858675956726,0.8138858675956726,1.0,1.0,-1.2369441986083984,0.5289323329925537,0.7080118656158447,0.2332485169172287,0.0,0.0,0.7345302104949951,47.4773063659668,28.0,57.20669555664063,-14403.03125,207.3544464111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361633300781,307.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.400390625,18000.0,0.0,0.0,0.3347625732421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9411271214485168,0.941136598587036,-9.493861398368608e-06,0.0,0.0003397414693608,0.0,0.0,111.2717514038086,0.0,0.0,0.0,0.5471150279045105,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.0962931886315345,-2220.90673828125,304.1518859863281,0.7406675219535828,0.1564867943525314,0.1420810222625732,293.3462829589844,297.1499938964844,293.1499938964844,0.005008328706026,-389.773193359375,297.822998046875,0.4945665001869201,0.050000000745058,0.0488657318055629,293.1989440917969,297.1499938964844,293.1499938964844,0.2527881264686584,-3733.69970703125,304.1594543457031,0.9620978832244872,0.340285986661911,0.238721415400505,293.1995849609375,297.1499938964844,293.1499938964844,0.3011652827262878,-5792.60595703125,304.1955871582031,0.9990000128746032,0.415223628282547,0.3694147169589996,293.23309326171875,297.1499938964844,293.1499938964844,0.0092373052611947,-2931.716552734375,301.68536376953125,0.4945665001869201,0.050000000745058,0.231797993183136,291.2148132324219,291.1499938964844,261.6336975097656,260.0514221191406,279.7420654296875,293.26153564453125,291.2209167480469,1.0,0.2639372944831848,0.8138858675956726,0.8138858675956726,1.0,1.0,-1.2369441986083984,0.5289323329925537,0.7080118656158447,0.2332485169172287,0.0,0.0,0.7345302104949951,47.4773063659668,28.0,57.20669555664063,-14403.03125,207.3544464111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361633300781,307.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.400390625,18000.0,0.0,0.0,0.3347625732421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9411271214485168,0.941136598587036,-9.493861398368608e-06,0.0,0.0003397414693608,0.0,0.0,111.2717514038086,0.0,0.0,0.0,0.5471150279045105,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0954831764101982,-2204.9716796875,304.152587890625,0.751817524433136,0.1560445129871368,0.1416468918323516,293.3441162109375,297.1499938964844,293.1499938964844,0.0049281157553195,-383.3797607421875,297.78839111328125,0.503028929233551,0.050000000745058,0.0487283840775489,293.1983947753906,297.1499938964844,293.1499938964844,0.2503730654716491,-3704.573974609375,304.1602783203125,0.9767911434173584,0.3391543328762054,0.2378398329019546,293.1561584472656,297.1499938964844,293.1499938964844,0.2821409106254577,-5494.0947265625,304.2115173339844,0.9990000128746032,0.4227509796619415,0.3513295948505401,293.2319641113281,297.1499938964844,293.1499938964844,0.0091303158551454,-2904.03759765625,301.67041015625,0.503028929233551,0.050000000745058,0.2311464697122573,291.26983642578125,291.1499938964844,261.5977783203125,260.0214233398437,279.73193359375,293.24517822265625,291.2738037109375,1.0,0.2563845515251159,0.8134598135948181,0.8134598135948181,1.0,1.0,-1.2129656076431274,0.5181422829627991,0.6948233842849731,0.2271482646465301,0.0,0.0,0.7146051526069641,43.64430236816406,46.0,63.55050277709961,-14180.8369140625,191.33804321289065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,307.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18405.7109375,18000.0,0.0,0.0,0.3329942226409912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9052186608314514,0.905227780342102,-9.138368113781326e-06,0.0,0.0003379468107596,0.0,0.0,101.92902374267578,0.0,0.0,0.0,0.5314069390296936,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0954831764101982,-2204.9716796875,304.152587890625,0.751817524433136,0.1560445129871368,0.1416468918323516,293.3441162109375,297.1499938964844,293.1499938964844,0.0049281157553195,-383.3797607421875,297.78839111328125,0.503028929233551,0.050000000745058,0.0487283840775489,293.1983947753906,297.1499938964844,293.1499938964844,0.2503730654716491,-3704.573974609375,304.1602783203125,0.9767911434173584,0.3391543328762054,0.2378398329019546,293.1561584472656,297.1499938964844,293.1499938964844,0.2821409106254577,-5494.0947265625,304.2115173339844,0.9990000128746032,0.4227509796619415,0.3513295948505401,293.2319641113281,297.1499938964844,293.1499938964844,0.0091303158551454,-2904.03759765625,301.67041015625,0.503028929233551,0.050000000745058,0.2311464697122573,291.26983642578125,291.1499938964844,261.5977783203125,260.0214233398437,279.73193359375,293.24517822265625,291.2738037109375,1.0,0.2563845515251159,0.8134598135948181,0.8134598135948181,1.0,1.0,-1.2129656076431274,0.5181422829627991,0.6948233842849731,0.2271482646465301,0.0,0.0,0.7146051526069641,43.64430236816406,46.0,63.55050277709961,-14180.8369140625,191.33804321289065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,307.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18405.7109375,18000.0,0.0,0.0,0.3329942226409912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9052186608314514,0.905227780342102,-9.138368113781326e-06,0.0,0.0003379468107596,0.0,0.0,101.92902374267578,0.0,0.0,0.0,0.5314069390296936,4.0,0.0,1.0
477900,293.1526794433594,297.1499938964844,293.1499938964844,0.0952021852135658,-2199.555908203125,304.1526184082031,0.7526592016220093,0.1558974087238311,0.141446828842163,293.3427429199219,297.1499938964844,293.1499938964844,0.0048975511454045,-381.05224609375,297.7659606933594,0.5038765668869019,0.050000000745058,0.0487157627940177,293.1982421875,297.1499938964844,293.1499938964844,0.2495029419660568,-3694.2890625,304.15997314453125,0.9777385592460632,0.3385765552520752,0.2374331802129745,293.13592529296875,297.1499938964844,293.1499938964844,0.2796632647514343,-5458.45947265625,304.20465087890625,0.9990000128746032,0.426649659872055,0.3496174812316894,293.23126220703125,297.1499938964844,293.1499938964844,0.0091001540422439,-2896.661376953125,301.66094970703125,0.5038765668869019,0.050000000745058,0.2310865968465805,291.2845153808594,291.1499938964844,261.5807800292969,260.0071716308594,279.7235412597656,293.23907470703125,291.28564453125,1.0,0.2560241520404815,0.8132467269897461,0.8132467269897461,1.0,1.0,-1.2100861072540283,0.5168415307998657,0.6932446360588074,0.2263783514499664,0.0,0.0,0.7040971517562866,43.28147888183594,46.0,43.33842468261719,-14119.6279296875,189.6590576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324584960937,307.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18460.21875,18000.0,0.0,0.0,0.3316454589366913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824918866157532,0.8825007677078247,-8.903976777219214e-06,0.0,0.0003365779703017,0.0,0.0,96.19245147705078,0.0,0.0,0.0,0.5215552449226379,4.0,0.0,1.0
477960,293.15283203125,297.1499938964844,293.1499938964844,0.0951835960149765,-2199.358154296875,304.1521911621094,0.7502878904342651,0.1558327376842498,0.1413773447275161,293.3411560058594,297.1499938964844,293.1499938964844,0.0048754201270639,-379.5906982421875,297.7352294921875,0.5022637844085693,0.050000000745058,0.0487400144338607,293.1980895996094,297.1499938964844,293.1499938964844,0.2490751594305038,-3689.601806640625,304.158935546875,0.974440097808838,0.3379954099655151,0.2370476126670837,293.1231994628906,297.1499938964844,293.1499938964844,0.2823534905910492,-5505.51123046875,304.1897277832031,0.9990000128746032,0.4293354749679565,0.3528912365436554,293.2305908203125,297.1499938964844,293.1499938964844,0.0090908734127879,-2895.7197265625,301.6480407714844,0.5022637844085693,0.050000000745058,0.2312016487121582,291.2807006835937,291.1499938964844,261.5644836425781,259.9935607910156,279.7136535644531,293.2359619140625,291.27783203125,1.0,0.2575639486312866,0.8131643533706665,0.8131643533706665,1.0,1.0,-1.213632106781006,0.5184118747711182,0.6952202916145325,0.2272870242595672,0.0,0.0,0.6956560015678406,43.947715759277344,64.0,6.475390911102295,-14100.4130859375,192.18325805664065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,307.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18451.84375,18000.0,0.0,0.0,0.3301215767860412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860364556312561,0.8603731989860535,-8.667898327985313e-06,0.0,0.0003350314509589,0.0,0.0,90.7340850830078,0.0,0.0,0.0,0.5120350122451782,4.0,0.0,1.0
478020,293.1528015136719,297.1499938964844,293.1499938964844,0.0957085788249969,-2210.203125,304.15057373046875,0.7385299801826477,0.1557693034410476,0.1414390057325363,293.33721923828125,297.1499938964844,293.1499938964844,0.0048548369668424,-379.0208435058594,297.651611328125,0.4937843978404999,0.050000000745058,0.0488795265555381,293.1977844238281,297.1499938964844,293.1499938964844,0.2493692338466644,-3694.634765625,304.1554260253906,0.9571455717086792,0.3368378579616546,0.2363442629575729,293.125244140625,297.1499938964844,293.1499938964844,0.3003011345863342,-5797.73388671875,304.1462097167969,0.9990000128746032,0.4296803176403045,0.3711708188056946,293.22967529296875,297.1499938964844,293.1499938964844,0.009123696014285,-2909.841064453125,301.6114807128906,0.4937843978404999,0.050000000745058,0.2318634390830993,291.22369384765625,291.1499938964844,261.53436279296875,259.9683532714844,279.6913452148437,293.2376403808594,291.21563720703125,1.0,0.2655967473983764,0.8129995465278625,0.8129995465278625,1.0,1.0,-1.2357573509216309,0.5282881259918213,0.7074692845344543,0.2329368442296981,0.0,0.0,0.6890357732772827,47.80900192260742,67.0,-70.85102081298828,-14203.59375,207.60791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,307.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.025390625,18000.0,0.0,0.0,0.3270300030708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8322490453720093,0.8322573900222778,-8.331466233357787e-06,0.0,0.0003318938834127,0.0,0.0,83.79222869873047,0.0,0.0,0.0,0.4998180866241455,4.0,0.0,1.0
478080,293.1528015136719,297.1499938964844,293.1499938964844,0.0957085788249969,-2210.203125,304.15057373046875,0.7385299801826477,0.1557693034410476,0.1414390057325363,293.33721923828125,297.1499938964844,293.1499938964844,0.0048548369668424,-379.0208435058594,297.651611328125,0.4937843978404999,0.050000000745058,0.0488795265555381,293.1977844238281,297.1499938964844,293.1499938964844,0.2493692338466644,-3694.634765625,304.1554260253906,0.9571455717086792,0.3368378579616546,0.2363442629575729,293.125244140625,297.1499938964844,293.1499938964844,0.3003011345863342,-5797.73388671875,304.1462097167969,0.9990000128746032,0.4296803176403045,0.3711708188056946,293.22967529296875,297.1499938964844,293.1499938964844,0.009123696014285,-2909.841064453125,301.6114807128906,0.4937843978404999,0.050000000745058,0.2318634390830993,291.22369384765625,291.1499938964844,261.53436279296875,259.9683532714844,279.6913452148437,293.2376403808594,291.21563720703125,1.0,0.2655967473983764,0.8129995465278625,0.8129995465278625,1.0,1.0,-1.2357573509216309,0.5282881259918213,0.7074692845344543,0.2329368442296981,0.0,0.0,0.6890357732772827,47.80900192260742,67.0,-70.85102081298828,-14203.59375,207.60791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,307.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.025390625,18000.0,0.0,0.0,0.3270300030708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8322490453720093,0.8322573900222778,-8.331466233357787e-06,0.0,0.0003318938834127,0.0,0.0,83.79222869873047,0.0,0.0,0.0,0.4998180866241455,4.0,0.0,1.0
478140,293.1525573730469,297.1499938964844,293.1499938964844,0.096432976424694,-2224.99609375,304.1492004394531,0.7279370427131653,0.1557444036006927,0.1415342986583709,293.3324584960937,297.1499938964844,293.1499938964844,0.0048451502807438,-379.4869689941406,297.5597229003906,0.4859817326068878,0.050000000745058,0.0490240417420864,293.19732666015625,297.1499938964844,293.1499938964844,0.2501633465290069,-3705.6484375,304.15234375,0.9394626021385192,0.3357160091400146,0.2356627434492111,293.1561889648437,297.1499938964844,293.1499938964844,0.3195825517177582,-6102.62109375,304.1158142089844,0.9990000128746032,0.4240689873695373,0.389204740524292,293.2298583984375,297.1499938964844,293.1499938964844,0.0091677093878388,-2928.31494140625,301.5675048828125,0.4859817326068878,0.050000000745058,0.2325489521026611,291.1439208984375,291.1499938964844,261.5079345703125,259.9462280273437,279.67413330078125,293.24591064453125,291.1375427246094,1.0,0.2729862034320831,0.8128347396850586,0.8128347396850586,1.0,1.0,-1.2577012777328491,0.5380806922912598,0.7196206450462341,0.2386495471000671,0.0,0.0,0.6953875422477722,51.8035774230957,70.0,-94.00269317626952,-14385.634765625,223.74815368652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6438293457031,307.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.46875,18000.0,0.0,0.0,0.324639230966568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337425589561462,0.83375084400177,-8.28086649562465e-06,0.0,0.0003294675552751,0.0,0.0,83.63555145263672,0.0,0.0,0.0,0.5000629425048828,4.0,0.0,1.0
478200,293.1525573730469,297.1499938964844,293.1499938964844,0.096432976424694,-2224.99609375,304.1492004394531,0.7279370427131653,0.1557444036006927,0.1415342986583709,293.3324584960937,297.1499938964844,293.1499938964844,0.0048451502807438,-379.4869689941406,297.5597229003906,0.4859817326068878,0.050000000745058,0.0490240417420864,293.19732666015625,297.1499938964844,293.1499938964844,0.2501633465290069,-3705.6484375,304.15234375,0.9394626021385192,0.3357160091400146,0.2356627434492111,293.1561889648437,297.1499938964844,293.1499938964844,0.3195825517177582,-6102.62109375,304.1158142089844,0.9990000128746032,0.4240689873695373,0.389204740524292,293.2298583984375,297.1499938964844,293.1499938964844,0.0091677093878388,-2928.31494140625,301.5675048828125,0.4859817326068878,0.050000000745058,0.2325489521026611,291.1439208984375,291.1499938964844,261.5079345703125,259.9462280273437,279.67413330078125,293.24591064453125,291.1375427246094,1.0,0.2729862034320831,0.8128347396850586,0.8128347396850586,1.0,1.0,-1.2577012777328491,0.5380806922912598,0.7196206450462341,0.2386495471000671,0.0,0.0,0.6953875422477722,51.8035774230957,70.0,-94.00269317626952,-14385.634765625,223.74815368652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6438293457031,307.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.46875,18000.0,0.0,0.0,0.324639230966568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337425589561462,0.83375084400177,-8.28086649562465e-06,0.0,0.0003294675552751,0.0,0.0,83.63555145263672,0.0,0.0,0.0,0.5000629425048828,4.0,0.0,1.0
478260,293.1502990722656,297.1499938964844,293.1499938964844,0.0972035676240921,-2240.183837890625,304.148193359375,0.7168052196502686,0.1561378389596939,0.1419526040554046,293.3272399902344,297.1499938964844,293.1499938964844,0.0048360452055931,-379.6054992675781,297.4837646484375,0.4769665002822876,0.050000000745058,0.0491996221244335,293.1968078613281,297.1499938964844,293.1499938964844,0.2504447698593139,-3709.84912109375,304.1511535644531,0.9196829199790956,0.3346250057220459,0.2350259572267532,293.1958923339844,297.1499938964844,293.1499938964844,0.328562468290329,-6237.7080078125,304.11407470703125,0.9915769100189208,0.4158490002155304,0.3962324559688568,293.2309265136719,297.1499938964844,293.1499938964844,0.0092002330347895,-2941.88232421875,301.526123046875,0.4769665002822876,0.050000000745058,0.2333818227052688,291.0909118652344,291.1499938964844,261.4857482910156,259.9276428222656,279.6671142578125,293.25518798828125,291.0887756347656,1.0,0.2797241806983948,0.8121564984321594,0.8121564984321594,1.0,1.0,-1.26720130443573,0.5422242283821106,0.7249770760536194,0.2412084639072418,0.0,0.0,0.7071794867515564,56.40080642700195,73.0,-64.55052185058594,-14519.6806640625,237.0546722412109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821838378906,307.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.466796875,18000.0,0.0,0.0,0.323376327753067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8539187908172607,0.8539272546768188,-8.448288099316414e-06,0.0,0.0003281858516857,0.0,0.0,88.01168060302734,0.0,0.0,0.0,0.50849449634552,4.0,0.0,1.0
478320,293.1502990722656,297.1499938964844,293.1499938964844,0.0972035676240921,-2240.183837890625,304.148193359375,0.7168052196502686,0.1561378389596939,0.1419526040554046,293.3272399902344,297.1499938964844,293.1499938964844,0.0048360452055931,-379.6054992675781,297.4837646484375,0.4769665002822876,0.050000000745058,0.0491996221244335,293.1968078613281,297.1499938964844,293.1499938964844,0.2504447698593139,-3709.84912109375,304.1511535644531,0.9196829199790956,0.3346250057220459,0.2350259572267532,293.1958923339844,297.1499938964844,293.1499938964844,0.328562468290329,-6237.7080078125,304.11407470703125,0.9915769100189208,0.4158490002155304,0.3962324559688568,293.2309265136719,297.1499938964844,293.1499938964844,0.0092002330347895,-2941.88232421875,301.526123046875,0.4769665002822876,0.050000000745058,0.2333818227052688,291.0909118652344,291.1499938964844,261.4857482910156,259.9276428222656,279.6671142578125,293.25518798828125,291.0887756347656,1.0,0.2797241806983948,0.8121564984321594,0.8121564984321594,1.0,1.0,-1.26720130443573,0.5422242283821106,0.7249770760536194,0.2412084639072418,0.0,0.0,0.7071794867515564,56.40080642700195,73.0,-64.55052185058594,-14519.6806640625,237.0546722412109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821838378906,307.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.466796875,18000.0,0.0,0.0,0.323376327753067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8539187908172607,0.8539272546768188,-8.448288099316414e-06,0.0,0.0003281858516857,0.0,0.0,88.01168060302734,0.0,0.0,0.0,0.50849449634552,4.0,0.0,1.0
478380,293.1492919921875,297.1499938964844,293.1499938964844,0.097536452114582,-2246.231689453125,304.14825439453125,0.7044703364372253,0.1563391387462616,0.1424141377210617,293.3220520019531,297.1499938964844,293.1499938964844,0.0048181805759668,-378.2856750488281,297.439453125,0.4658715724945068,0.050000000745058,0.0494033209979534,293.19647216796875,297.1499938964844,293.1499938964844,0.2495025098323822,-3698.407958984375,304.1523742675781,0.9006759524345398,0.3335064947605133,0.234410285949707,293.2138366699219,297.1499938964844,293.1499938964844,0.3238240480422973,-6159.36474609375,304.1335754394531,0.972243309020996,0.4110099673271179,0.3909447193145752,293.2322692871094,297.1499938964844,293.1499938964844,0.0092026367783546,-2943.57177734375,301.4953308105469,0.4658715724945068,0.050000000745058,0.2343480885028839,291.0965881347656,291.1499938964844,261.46832275390625,259.9130859375,279.66571044921875,293.2568054199219,291.0978088378906,1.0,0.285304993391037,0.811478316783905,0.811478316783905,1.0,1.0,-1.2619682550430298,0.5397831797599792,0.7221851348876953,0.2398605346679687,0.0,0.0,0.7142780423164368,61.4796257019043,76.0,-6.575224876403809,-14532.763671875,246.05323791503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,307.50665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.208984375,18000.0,0.0,0.0,0.3228641152381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8743714094161987,0.8743801116943359,-8.67034395923838e-06,0.0,0.0003276660281699,0.0,0.0,93.00244903564452,0.0,0.0,0.0,0.5173048377037048,4.0,0.0,1.0
478440,293.1492919921875,297.1499938964844,293.1499938964844,0.097536452114582,-2246.231689453125,304.14825439453125,0.7044703364372253,0.1563391387462616,0.1424141377210617,293.3220520019531,297.1499938964844,293.1499938964844,0.0048181805759668,-378.2856750488281,297.439453125,0.4658715724945068,0.050000000745058,0.0494033209979534,293.19647216796875,297.1499938964844,293.1499938964844,0.2495025098323822,-3698.407958984375,304.1523742675781,0.9006759524345398,0.3335064947605133,0.234410285949707,293.2138366699219,297.1499938964844,293.1499938964844,0.3238240480422973,-6159.36474609375,304.1335754394531,0.972243309020996,0.4110099673271179,0.3909447193145752,293.2322692871094,297.1499938964844,293.1499938964844,0.0092026367783546,-2943.57177734375,301.4953308105469,0.4658715724945068,0.050000000745058,0.2343480885028839,291.0965881347656,291.1499938964844,261.46832275390625,259.9130859375,279.66571044921875,293.2568054199219,291.0978088378906,1.0,0.285304993391037,0.811478316783905,0.811478316783905,1.0,1.0,-1.2619682550430298,0.5397831797599792,0.7221851348876953,0.2398605346679687,0.0,0.0,0.7142780423164368,61.4796257019043,76.0,-6.575224876403809,-14532.763671875,246.05323791503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,307.50665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.208984375,18000.0,0.0,0.0,0.3228641152381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8743714094161987,0.8743801116943359,-8.67034395923838e-06,0.0,0.0003276660281699,0.0,0.0,93.00244903564452,0.0,0.0,0.0,0.5173048377037048,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.0975809022784233,-2246.94580078125,304.14849853515625,0.699116587638855,0.1563242673873901,0.1425146609544754,293.3194885253906,297.1499938964844,293.1499938964844,0.0048069637268781,-377.4361572265625,297.419189453125,0.4604732096195221,0.050000000745058,0.0494934283196926,293.1963806152344,297.1499938964844,293.1499938964844,0.2489621192216873,-3691.870361328125,304.1529235839844,0.8933770060539246,0.3329362869262695,0.2340811640024185,293.21746826171875,297.1499938964844,293.1499938964844,0.3223457336425781,-6134.849609375,304.13922119140625,0.9638469815254213,0.4094875454902649,0.3893806338310241,293.23297119140625,297.1499938964844,293.1499938964844,0.0091986898332834,-2943.123291015625,301.48028564453125,0.4604732096195221,0.050000000745058,0.2347755134105682,291.10205078125,291.1499938964844,261.4615783691406,259.9074401855469,279.664306640625,293.25604248046875,291.1029357910156,1.0,0.2878339290618896,0.8111391663551331,0.8111391663551331,1.0,1.0,-1.260437250137329,0.5390509366989136,0.7213863134384155,0.2394653111696243,0.0,0.0,0.7169200778007507,63.7384147644043,76.0,3.3070030212402344,-14529.7958984375,250.322982788086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,307.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.0859375,18000.0,0.0,0.0,0.3227946162223816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8813686966896057,0.8813774585723877,-8.752382200327702e-06,0.0,0.0003275954804848,0.0,0.0,94.79547882080078,0.0,0.0,0.0,0.5204325914382935,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0975925922393798,-2247.0673828125,304.14874267578125,0.6942229270935059,0.1562740802764892,0.1425653845071792,293.31695556640625,297.1499938964844,293.1499938964844,0.004795900080353,-376.6106567382813,297.39874267578125,0.4556130468845367,0.050000000745058,0.0495783500373363,293.1962585449219,297.1499938964844,293.1499938964844,0.2484376728534698,-3685.561279296875,304.1533203125,0.88680100440979,0.3323704302310943,0.2337487041950225,293.2193603515625,297.1499938964844,293.1499938964844,0.3211861550807953,-6115.765625,304.1432800292969,0.9560649394989014,0.4082568883895874,0.3881750404834747,293.233642578125,297.1499938964844,293.1499938964844,0.0091940155252814,-2942.598876953125,301.46490478515625,0.4556130468845367,0.050000000745058,0.2351783514022827,291.1063232421875,291.1499938964844,261.4562072753906,259.9029846191406,279.662841796875,293.2548217773437,291.1070556640625,1.0,0.2902247905731201,0.8108872771263123,0.8108872771263123,1.0,1.0,-1.2592371702194214,0.5384764075279236,0.7207608222961426,0.2391609847545623,0.0,0.0,0.7194026112556458,65.87106323242188,79.0,7.573619842529297,-14525.5654296875,254.43817138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,307.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.734375,18000.0,0.0,0.0,0.3228257596492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876044750213623,0.8876132965087891,-8.82381027622614e-06,0.0,0.0003276270872447,0.0,0.0,96.39654541015624,0.0,0.0,0.0,0.5232092142105103,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.0975703299045562,-2246.49267578125,304.1492004394531,0.6855562329292297,0.1561352908611297,0.1426004320383072,293.3117980957031,297.1499938964844,293.1499938964844,0.0047742198221385,-375.0050048828125,297.3587341308594,0.4473671019077301,0.050000000745058,0.0497367829084396,293.1959533691406,297.1499938964844,293.1499938964844,0.2474192231893539,-3673.374267578125,304.1539001464844,0.8753021955490112,0.3312645554542541,0.2330904006958007,293.22052001953125,297.1499938964844,293.1499938964844,0.3193368017673492,-6085.80419921875,304.14849853515625,0.9419333934783936,0.4062634706497192,0.3863269090652466,293.23492431640625,297.1499938964844,293.1499938964844,0.0091823264956474,-2941.1220703125,301.43377685546875,0.4473671019077301,0.050000000745058,0.2359298765659332,291.1133728027344,291.1499938964844,261.4499206542969,259.8978576660156,279.6610717773437,293.2518920898437,291.1139831542969,1.0,0.2946700155735016,0.8103834390640259,0.8103834390640259,1.0,1.0,-1.257362723350525,0.5375673770904541,0.7197953462600708,0.2386800199747085,0.0,0.0,0.7237950563430786,69.85518646240234,82.0,9.478503227233888,-14514.8916015625,262.24676513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734069824219,307.41143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.275390625,18000.0,0.0,0.0,0.3231403231620788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8984794020652771,0.8984883427619934,-8.947309652285185e-06,0.0,0.0003279463562648,0.0,0.0,99.2173843383789,0.0,0.0,0.0,0.5280356407165527,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.0975703299045562,-2246.49267578125,304.1492004394531,0.6855562329292297,0.1561352908611297,0.1426004320383072,293.3117980957031,297.1499938964844,293.1499938964844,0.0047742198221385,-375.0050048828125,297.3587341308594,0.4473671019077301,0.050000000745058,0.0497367829084396,293.1959533691406,297.1499938964844,293.1499938964844,0.2474192231893539,-3673.374267578125,304.1539001464844,0.8753021955490112,0.3312645554542541,0.2330904006958007,293.22052001953125,297.1499938964844,293.1499938964844,0.3193368017673492,-6085.80419921875,304.14849853515625,0.9419333934783936,0.4062634706497192,0.3863269090652466,293.23492431640625,297.1499938964844,293.1499938964844,0.0091823264956474,-2941.1220703125,301.43377685546875,0.4473671019077301,0.050000000745058,0.2359298765659332,291.1133728027344,291.1499938964844,261.4499206542969,259.8978576660156,279.6610717773437,293.2518920898437,291.1139831542969,1.0,0.2946700155735016,0.8103834390640259,0.8103834390640259,1.0,1.0,-1.257362723350525,0.5375673770904541,0.7197953462600708,0.2386800199747085,0.0,0.0,0.7237950563430786,69.85518646240234,82.0,9.478503227233888,-14514.8916015625,262.24676513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734069824219,307.41143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.275390625,18000.0,0.0,0.0,0.3231403231620788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8984794020652771,0.8984883427619934,-8.947309652285185e-06,0.0,0.0003279463562648,0.0,0.0,99.2173843383789,0.0,0.0,0.0,0.5280356407165527,4.0,0.0,1.0
478740,293.15106201171875,297.1499938964844,293.1499938964844,0.0975352227687835,-2245.7119140625,304.1495056152344,0.6780661940574646,0.1559947878122329,0.1426126360893249,293.306396484375,297.1499938964844,293.1499938964844,0.0047536399215459,-373.4856872558594,297.32061767578125,0.4405484795570373,0.050000000745058,0.0498845055699348,293.1954650878906,297.1499938964844,293.1499938964844,0.2464406639337539,-3661.71875,304.1542358398437,0.8654448390007019,0.3301994800567627,0.2324514091014862,293.22003173828125,297.1499938964844,293.1499938964844,0.3177649080753326,-6060.875,304.1515808105469,0.9293432235717772,0.4045744836330414,0.3848304748535156,293.2360534667969,297.1499938964844,293.1499938964844,0.0091682551428675,-2939.16943359375,301.4023742675781,0.4405484795570373,0.050000000745058,0.2366306185722351,291.1193542480469,291.1499938964844,261.45001220703125,259.8981018066406,279.6617126464844,293.2488708496094,291.1199035644531,1.0,0.298770934343338,0.8098796010017395,0.8098796010017395,1.0,1.0,-1.2558324337005615,0.536817193031311,0.7190153002738953,0.2382748275995254,0.0,0.0,0.7274726629257202,73.57316589355469,85.0,8.884991645812988,-14502.7529296875,269.5983581542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,307.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.7578125,18000.0,0.0,0.0,0.3237019181251526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9075771570205688,0.9075862169265748,-9.051266715687234e-06,0.0,0.0003285162965767,0.0,0.0,101.61901092529295,0.0,0.0,0.0,0.5320781469345093,4.0,0.0,1.0
478800,293.15106201171875,297.1499938964844,293.1499938964844,0.0975352227687835,-2245.7119140625,304.1495056152344,0.6780661940574646,0.1559947878122329,0.1426126360893249,293.306396484375,297.1499938964844,293.1499938964844,0.0047536399215459,-373.4856872558594,297.32061767578125,0.4405484795570373,0.050000000745058,0.0498845055699348,293.1954650878906,297.1499938964844,293.1499938964844,0.2464406639337539,-3661.71875,304.1542358398437,0.8654448390007019,0.3301994800567627,0.2324514091014862,293.22003173828125,297.1499938964844,293.1499938964844,0.3177649080753326,-6060.875,304.1515808105469,0.9293432235717772,0.4045744836330414,0.3848304748535156,293.2360534667969,297.1499938964844,293.1499938964844,0.0091682551428675,-2939.16943359375,301.4023742675781,0.4405484795570373,0.050000000745058,0.2366306185722351,291.1193542480469,291.1499938964844,261.45001220703125,259.8981018066406,279.6617126464844,293.2488708496094,291.1199035644531,1.0,0.298770934343338,0.8098796010017395,0.8098796010017395,1.0,1.0,-1.2558324337005615,0.536817193031311,0.7190153002738953,0.2382748275995254,0.0,0.0,0.7274726629257202,73.57316589355469,85.0,8.884991645812988,-14502.7529296875,269.5983581542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,307.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.7578125,18000.0,0.0,0.0,0.3237019181251526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9075771570205688,0.9075862169265748,-9.051266715687234e-06,0.0,0.0003285162965767,0.0,0.0,101.61901092529295,0.0,0.0,0.0,0.5320781469345093,4.0,0.0,1.0
478860,293.16143798828125,297.1499938964844,293.1499938964844,0.0962588489055633,-2221.528076171875,304.15185546875,0.6683960556983948,0.15384541451931,0.1411813199520111,293.3127746582031,297.1499938964844,293.1499938964844,0.0047029815614223,-369.7212219238281,297.2544860839844,0.4341658055782318,0.050000000745058,0.0500401258468627,293.2044982910156,297.1499938964844,293.1499938964844,0.2439939528703689,-3632.1005859375,304.1569519042969,0.8546541333198547,0.32719686627388,0.2307355105876922,293.2286682128906,297.1499938964844,293.1499938964844,0.3147008121013641,-6012.7373046875,304.1561889648437,0.9157297611236572,0.4010267555713653,0.3819909691810608,293.2492980957031,297.1499938964844,293.1499938964844,0.0090957712382078,-2925.143310546875,301.3380432128906,0.4341658055782318,0.050000000745058,0.2373688220977783,291.1307983398437,291.1499938964844,261.4557189941406,259.9031066894531,279.6730651855469,293.2560729980469,291.1326904296875,1.0,0.302467942237854,0.8094226717948914,0.8094226717948914,1.0,1.0,-1.2497210502624512,0.5340120196342468,0.7157090306282043,0.2367112338542938,0.0,0.0,0.72945237159729,77.42179107666016,88.0,18.57599639892578,-14453.6240234375,275.3836364746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,307.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.197265625,18000.0,0.0,0.0,0.324351042509079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143496155738832,0.9143587350845336,-9.133304956776556e-06,0.0,0.000329175061779,0.0,0.0,103.46709442138672,0.0,0.0,0.0,0.5350770354270935,4.0,0.0,1.0
478920,293.16143798828125,297.1499938964844,293.1499938964844,0.0962588489055633,-2221.528076171875,304.15185546875,0.6683960556983948,0.15384541451931,0.1411813199520111,293.3127746582031,297.1499938964844,293.1499938964844,0.0047029815614223,-369.7212219238281,297.2544860839844,0.4341658055782318,0.050000000745058,0.0500401258468627,293.2044982910156,297.1499938964844,293.1499938964844,0.2439939528703689,-3632.1005859375,304.1569519042969,0.8546541333198547,0.32719686627388,0.2307355105876922,293.2286682128906,297.1499938964844,293.1499938964844,0.3147008121013641,-6012.7373046875,304.1561889648437,0.9157297611236572,0.4010267555713653,0.3819909691810608,293.2492980957031,297.1499938964844,293.1499938964844,0.0090957712382078,-2925.143310546875,301.3380432128906,0.4341658055782318,0.050000000745058,0.2373688220977783,291.1307983398437,291.1499938964844,261.4557189941406,259.9031066894531,279.6730651855469,293.2560729980469,291.1326904296875,1.0,0.302467942237854,0.8094226717948914,0.8094226717948914,1.0,1.0,-1.2497210502624512,0.5340120196342468,0.7157090306282043,0.2367112338542938,0.0,0.0,0.72945237159729,77.42179107666016,88.0,18.57599639892578,-14453.6240234375,275.3836364746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,307.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.197265625,18000.0,0.0,0.0,0.324351042509079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143496155738832,0.9143587350845336,-9.133304956776556e-06,0.0,0.000329175061779,0.0,0.0,103.46709442138672,0.0,0.0,0.0,0.5350770354270935,4.0,0.0,1.0
478980,293.1653137207031,297.1499938964844,293.1499938964844,0.0952771380543708,-2202.917724609375,304.15283203125,0.660676896572113,0.1527595818042755,0.1401729881763458,293.3150634765625,297.1499938964844,293.1499938964844,0.0046615982428193,-366.53814697265625,297.2007751464844,0.4289864003658294,0.050000000745058,0.0501816347241401,293.206787109375,297.1499938964844,293.1499938964844,0.2418778091669082,-3606.661865234375,304.1581115722656,0.8458439707756042,0.3253391981124878,0.2294011414051056,293.2304992675781,297.1499938964844,293.1499938964844,0.3119309842586517,-5969.78125,304.1586608886719,0.904846727848053,0.3986520171165466,0.3796897828578949,293.2586975097656,297.1499938964844,293.1499938964844,0.0090340301394462,-2912.39501953125,301.28125,0.4289864003658294,0.050000000745058,0.2380400598049163,291.1481018066406,291.1499938964844,261.4657592773437,259.9116516113281,279.6830139160156,293.25958251953125,291.1494445800781,1.0,0.3059005439281463,0.8089657425880432,0.8089657425880432,1.0,1.0,-1.2451213598251345,0.5319012403488159,0.7132201194763184,0.2354935407638549,0.0,0.0,0.7284713983535767,80.93507385253906,76.0,20.83235549926757,-14404.8779296875,281.00250244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,307.3251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.3248732089996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915004551410675,0.9150137305259703,-9.15483178687282e-06,0.0,0.000329704984324,0.0,0.0,103.75957489013672,0.0,0.0,0.0,0.5354321002960205,4.0,0.0,1.0
479040,293.1653137207031,297.1499938964844,293.1499938964844,0.0952771380543708,-2202.917724609375,304.15283203125,0.660676896572113,0.1527595818042755,0.1401729881763458,293.3150634765625,297.1499938964844,293.1499938964844,0.0046615982428193,-366.53814697265625,297.2007751464844,0.4289864003658294,0.050000000745058,0.0501816347241401,293.206787109375,297.1499938964844,293.1499938964844,0.2418778091669082,-3606.661865234375,304.1581115722656,0.8458439707756042,0.3253391981124878,0.2294011414051056,293.2304992675781,297.1499938964844,293.1499938964844,0.3119309842586517,-5969.78125,304.1586608886719,0.904846727848053,0.3986520171165466,0.3796897828578949,293.2586975097656,297.1499938964844,293.1499938964844,0.0090340301394462,-2912.39501953125,301.28125,0.4289864003658294,0.050000000745058,0.2380400598049163,291.1481018066406,291.1499938964844,261.4657592773437,259.9116516113281,279.6830139160156,293.25958251953125,291.1494445800781,1.0,0.3059005439281463,0.8089657425880432,0.8089657425880432,1.0,1.0,-1.2451213598251345,0.5319012403488159,0.7132201194763184,0.2354935407638549,0.0,0.0,0.7284713983535767,80.93507385253906,76.0,20.83235549926757,-14404.8779296875,281.00250244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,307.3251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.3248732089996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915004551410675,0.9150137305259703,-9.15483178687282e-06,0.0,0.000329704984324,0.0,0.0,103.75957489013672,0.0,0.0,0.0,0.5354321002960205,4.0,0.0,1.0
479100,293.1662292480469,297.1499938964844,293.1499938964844,0.094906561076641,-2195.91357421875,304.1529846191406,0.6599413156509399,0.1523877382278442,0.1397940814495086,293.3150634765625,297.1499938964844,293.1499938964844,0.0046369908377528,-364.6759033203125,297.1756286621094,0.4288828074932098,0.050000000745058,0.0501846373081207,293.2069091796875,297.1499938964844,293.1499938964844,0.2410085350275039,-3596.2880859375,304.158203125,0.8450514078140259,0.3245982825756073,0.2288514673709869,293.2303161621094,297.1499938964844,293.1499938964844,0.3107609748840332,-5951.8173828125,304.1592102050781,0.9038613438606262,0.3976733088493347,0.3787167966365814,293.26226806640625,297.1499938964844,293.1499938964844,0.0089906463399529,-2903.08349609375,301.2543029785156,0.4288828074932098,0.050000000745058,0.2380543202161789,291.154541015625,291.1499938964844,261.4722900390625,259.91717529296875,279.68896484375,293.2618408203125,291.15576171875,1.0,0.3053783476352691,0.8087372779846191,0.8087372779846191,1.0,1.0,-1.2428600788116455,0.5308622121810913,0.7119978070259094,0.234899029135704,0.0,0.0,0.7275235056877136,80.97711944580078,76.0,19.479591369628903,-14378.5576171875,280.1839904785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819396972656,307.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3515625,18000.0,0.0,0.0,0.3250636458396911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137468338012696,0.9137560129165648,-9.14564498089021e-06,0.0,0.0003298982919659,0.0,0.0,103.46451568603516,0.0,0.0,0.0,0.5349041819572449,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0945809632539749,-2189.755126953125,304.1530456542969,0.6611319184303284,0.1521293371915817,0.1394726186990738,293.3143920898437,297.1499938964844,293.1499938964844,0.0046096672303974,-362.6018981933594,297.1523742675781,0.4303376674652099,0.050000000745058,0.0501432791352272,293.20660400390625,297.1499938964844,293.1499938964844,0.2401737719774246,-3586.328857421875,304.1582336425781,0.8464784622192383,0.3239361941814422,0.2283334881067276,293.2296447753906,297.1499938964844,293.1499938964844,0.3096316158771515,-5934.51513671875,304.1596069335937,0.9054927825927734,0.396782636642456,0.3777972757816314,293.2651672363281,297.1499938964844,293.1499938964844,0.0089383805170655,-2891.50830078125,301.22857666015625,0.4303376674652099,0.050000000745058,0.2378581315279007,291.1611022949219,291.1499938964844,261.479736328125,259.9234619140625,279.6956481933594,293.26483154296875,291.1624450683594,1.0,0.3038048148155212,0.808534562587738,0.808534562587738,1.0,1.0,-1.2404636144638062,0.529767632484436,0.7106959223747253,0.2342658340930938,0.0,0.0,0.7261250615119934,79.8936767578125,64.0,19.22729110717773,-14350.763671875,276.9378356933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08306884765625,307.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.794921875,18000.0,0.0,0.0,0.3251884281635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116397500038148,0.9116488695144652,-9.126685654337052e-06,0.0,0.0003300248936284,0.0,0.0,102.94186401367188,0.0,0.0,0.0,0.5339868664741516,4.0,0.0,1.0
