time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.0940542072057724,-2179.780517578125,304.15289306640625,0.6678401231765747,0.1518325954675674,0.1389784216880798,293.3114318847656,297.1499938964844,293.1499938964844,0.0045505827292799,-358.107666015625,297.1107177734375,0.43689626455307,0.050000000745058,0.0499713756144046,293.2052917480469,297.1499938964844,293.1499938964844,0.2385892868041992,-3567.43115234375,304.1581115722656,0.8542673587799072,0.3227674067020416,0.2273604273796081,293.22760009765625,297.1499938964844,293.1499938964844,0.3074751198291778,-5901.55908203125,304.15997314453125,0.9149319529533386,0.3951822221279144,0.3760657012462616,293.2693176269531,297.1499938964844,293.1499938964844,0.0088179102167487,-2864.1611328125,301.18023681640625,0.43689626455307,0.050000000745058,0.2370426803827285,291.1742248535156,291.1499938964844,261.4973449707031,259.938232421875,279.7091979980469,293.26910400390625,291.1754150390625,1.0,0.2981140315532684,0.8081291913986206,0.8081291913986206,1.0,1.0,-1.2354389429092407,0.5274789929389954,0.7079599499702454,0.2329327017068863,0.0,0.0,0.722009539604187,75.46514129638672,52.0,18.205156326293945,-14289.9013671875,265.63409423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,307.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.412109375,18000.0,0.0,0.0,0.3252024054527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904420793056488,0.904429852962494,-9.056486305780709e-06,0.0,0.0003300390962976,0.0,0.0,101.12046813964844,0.0,0.0,0.0,0.5308340787887573,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0940542072057724,-2179.780517578125,304.15289306640625,0.6678401231765747,0.1518325954675674,0.1389784216880798,293.3114318847656,297.1499938964844,293.1499938964844,0.0045505827292799,-358.107666015625,297.1107177734375,0.43689626455307,0.050000000745058,0.0499713756144046,293.2052917480469,297.1499938964844,293.1499938964844,0.2385892868041992,-3567.43115234375,304.1581115722656,0.8542673587799072,0.3227674067020416,0.2273604273796081,293.22760009765625,297.1499938964844,293.1499938964844,0.3074751198291778,-5901.55908203125,304.15997314453125,0.9149319529533386,0.3951822221279144,0.3760657012462616,293.2693176269531,297.1499938964844,293.1499938964844,0.0088179102167487,-2864.1611328125,301.18023681640625,0.43689626455307,0.050000000745058,0.2370426803827285,291.1742248535156,291.1499938964844,261.4973449707031,259.938232421875,279.7091979980469,293.26910400390625,291.1754150390625,1.0,0.2981140315532684,0.8081291913986206,0.8081291913986206,1.0,1.0,-1.2354389429092407,0.5274789929389954,0.7079599499702454,0.2329327017068863,0.0,0.0,0.722009539604187,75.46514129638672,52.0,18.205156326293945,-14289.9013671875,265.63409423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,307.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.412109375,18000.0,0.0,0.0,0.3252024054527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904420793056488,0.904429852962494,-9.056486305780709e-06,0.0,0.0003300390962976,0.0,0.0,101.12046813964844,0.0,0.0,0.0,0.5308340787887573,4.0,0.0,1.0
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.0936560183763504,-2172.23876953125,304.152587890625,0.6798673272132874,0.1517587453126907,0.138623759150505,293.3067321777344,297.1499938964844,293.1499938964844,0.0044890870340168,-353.4295349121094,297.0742492675781,0.4484711289405823,0.050000000745058,0.0497145913541317,293.2035827636719,297.1499938964844,293.1499938964844,0.2370819598436355,-3549.458984375,304.1579284667969,0.868208646774292,0.3217130601406097,0.2264191210269928,293.22491455078125,297.1499938964844,293.1499938964844,0.3054507672786712,-5870.70947265625,304.1600341796875,0.9324027895927428,0.3937563598155975,0.3744305968284607,293.2717590332031,297.1499938964844,293.1499938964844,0.0086849173530936,-2833.364990234375,301.13494873046875,0.4484711289405823,0.050000000745058,0.2358246147632599,291.1858215332031,291.1499938964844,261.5181579589844,259.9556579589844,279.7231750488281,293.2716369628906,291.1868591308594,1.0,0.2898164689540863,0.8077237606048584,0.8077237606048584,1.0,1.0,-1.23015034198761,0.5250777006149292,0.7050726413726807,0.231521800160408,0.0,0.0,0.7164430618286133,68.88346862792969,40.0,16.20011329650879,-14222.2783203125,249.81008911132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,307.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.23046875,18000.0,0.0,0.0,0.3248476982116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935889005661011,0.8935978412628174,-8.946546586230397e-06,0.0,0.0003296791110187,0.0,0.0,98.38665771484376,0.0,0.0,0.0,0.5261008739471436,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0936560183763504,-2172.23876953125,304.152587890625,0.6798673272132874,0.1517587453126907,0.138623759150505,293.3067321777344,297.1499938964844,293.1499938964844,0.0044890870340168,-353.4295349121094,297.0742492675781,0.4484711289405823,0.050000000745058,0.0497145913541317,293.2035827636719,297.1499938964844,293.1499938964844,0.2370819598436355,-3549.458984375,304.1579284667969,0.868208646774292,0.3217130601406097,0.2264191210269928,293.22491455078125,297.1499938964844,293.1499938964844,0.3054507672786712,-5870.70947265625,304.1600341796875,0.9324027895927428,0.3937563598155975,0.3744305968284607,293.2717590332031,297.1499938964844,293.1499938964844,0.0086849173530936,-2833.364990234375,301.13494873046875,0.4484711289405823,0.050000000745058,0.2358246147632599,291.1858215332031,291.1499938964844,261.5181579589844,259.9556579589844,279.7231750488281,293.2716369628906,291.1868591308594,1.0,0.2898164689540863,0.8077237606048584,0.8077237606048584,1.0,1.0,-1.23015034198761,0.5250777006149292,0.7050726413726807,0.231521800160408,0.0,0.0,0.7164430618286133,68.88346862792969,40.0,16.20011329650879,-14222.2783203125,249.81008911132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,307.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.23046875,18000.0,0.0,0.0,0.3248476982116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935889005661011,0.8935978412628174,-8.946546586230397e-06,0.0,0.0003296791110187,0.0,0.0,98.38665771484376,0.0,0.0,0.0,0.5261008739471436,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.0933438166975975,-2166.330810546875,304.1522521972656,0.6973267197608948,0.1518115848302841,0.1383509933948516,293.3006286621094,297.1499938964844,293.1499938964844,0.0044278372079133,-348.7740173339844,297.04217529296875,0.465908020734787,0.050000000745058,0.0494029633700847,293.20147705078125,297.1499938964844,293.1499938964844,0.235672578215599,-3532.672607421875,304.1576232910156,0.8888395428657532,0.3207789063453674,0.2255174666643142,293.221923828125,297.1499938964844,293.1499938964844,0.3035598695278168,-5841.958984375,304.1598205566406,0.9568615555763244,0.3924634456634521,0.3728735744953155,293.27294921875,297.1499938964844,293.1499938964844,0.0085462545976042,-2800.800048828125,301.09185791015625,0.465908020734787,0.050000000745058,0.2343463897705078,291.1953430175781,291.1499938964844,261.5419006347656,259.9754333496094,279.73760986328125,293.2729187011719,291.1961669921875,1.0,0.2795692384243011,0.8073333501815796,0.8073333501815796,1.0,1.0,-1.2247233390808103,0.5226214528083801,0.7021018266677856,0.2300672531127929,0.0,0.0,0.7097307443618774,60.911258697509766,28.0,13.363544464111328,-14148.7177734375,231.1686553955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,307.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18148.943359375,18000.0,0.0,0.0,0.3240823149681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797639012336731,0.8797727227210999,-8.804388926364481e-06,0.0,0.0003289023588877,0.0,0.0,94.94728088378906,0.0,0.0,0.0,0.5200715661048889,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0933438166975975,-2166.330810546875,304.1522521972656,0.6973267197608948,0.1518115848302841,0.1383509933948516,293.3006286621094,297.1499938964844,293.1499938964844,0.0044278372079133,-348.7740173339844,297.04217529296875,0.465908020734787,0.050000000745058,0.0494029633700847,293.20147705078125,297.1499938964844,293.1499938964844,0.235672578215599,-3532.672607421875,304.1576232910156,0.8888395428657532,0.3207789063453674,0.2255174666643142,293.221923828125,297.1499938964844,293.1499938964844,0.3035598695278168,-5841.958984375,304.1598205566406,0.9568615555763244,0.3924634456634521,0.3728735744953155,293.27294921875,297.1499938964844,293.1499938964844,0.0085462545976042,-2800.800048828125,301.09185791015625,0.465908020734787,0.050000000745058,0.2343463897705078,291.1953430175781,291.1499938964844,261.5419006347656,259.9754333496094,279.73760986328125,293.2729187011719,291.1961669921875,1.0,0.2795692384243011,0.8073333501815796,0.8073333501815796,1.0,1.0,-1.2247233390808103,0.5226214528083801,0.7021018266677856,0.2300672531127929,0.0,0.0,0.7097307443618774,60.911258697509766,28.0,13.363544464111328,-14148.7177734375,231.1686553955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,307.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18148.943359375,18000.0,0.0,0.0,0.3240823149681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797639012336731,0.8797727227210999,-8.804388926364481e-06,0.0,0.0003289023588877,0.0,0.0,94.94728088378906,0.0,0.0,0.0,0.5200715661048889,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0930951684713363,-2161.64208984375,304.15191650390625,0.7201559543609619,0.1519487351179123,0.1381278783082962,293.2934265136719,297.1499938964844,293.1499938964844,0.0043685478158295,-344.278076171875,297.0138244628906,0.4842835664749145,0.050000000745058,0.04905716329813,293.1990966796875,297.1499938964844,293.1499938964844,0.2343935966491699,-3517.473388671875,304.1572265625,0.9185863733291626,0.3199599087238312,0.2246727347373962,293.2187805175781,297.1499938964844,293.1499938964844,0.3018147945404053,-5815.4892578125,304.1594543457031,0.9854671955108644,0.3912806212902069,0.3713903725147247,293.27325439453125,297.1499938964844,293.1499938964844,0.0084063708782196,-2767.60595703125,301.0502014160156,0.4842835664749145,0.050000000745058,0.2327060550451278,291.20233154296875,291.1499938964844,261.5681457519531,259.99725341796875,279.7524719238281,293.27325439453125,291.2028503417969,1.0,0.2677993774414062,0.806942880153656,0.806942880153656,1.0,1.0,-1.219277024269104,0.520162045955658,0.699114978313446,0.2285988628864288,0.0,0.0,0.7022621631622314,52.073490142822266,25.0,9.820462226867676,-14070.2939453125,210.8845977783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,307.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.720703125,18000.0,0.0,0.0,0.3228947222232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8637496829032898,0.8637583255767822,-8.639537554699928e-06,0.0,0.0003276971110608,0.0,0.0,91.05216217041016,0.0,0.0,0.0,0.5131144523620605,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0930951684713363,-2161.64208984375,304.15191650390625,0.7201559543609619,0.1519487351179123,0.1381278783082962,293.2934265136719,297.1499938964844,293.1499938964844,0.0043685478158295,-344.278076171875,297.0138244628906,0.4842835664749145,0.050000000745058,0.04905716329813,293.1990966796875,297.1499938964844,293.1499938964844,0.2343935966491699,-3517.473388671875,304.1572265625,0.9185863733291626,0.3199599087238312,0.2246727347373962,293.2187805175781,297.1499938964844,293.1499938964844,0.3018147945404053,-5815.4892578125,304.1594543457031,0.9854671955108644,0.3912806212902069,0.3713903725147247,293.27325439453125,297.1499938964844,293.1499938964844,0.0084063708782196,-2767.60595703125,301.0502014160156,0.4842835664749145,0.050000000745058,0.2327060550451278,291.20233154296875,291.1499938964844,261.5681457519531,259.99725341796875,279.7524719238281,293.27325439453125,291.2028503417969,1.0,0.2677993774414062,0.806942880153656,0.806942880153656,1.0,1.0,-1.219277024269104,0.520162045955658,0.699114978313446,0.2285988628864288,0.0,0.0,0.7022621631622314,52.073490142822266,25.0,9.820462226867676,-14070.2939453125,210.8845977783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,307.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.720703125,18000.0,0.0,0.0,0.3228947222232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8637496829032898,0.8637583255767822,-8.639537554699928e-06,0.0,0.0003276971110608,0.0,0.0,91.05216217041016,0.0,0.0,0.0,0.5131144523620605,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0930190160870552,-2160.218505859375,304.1517028808594,0.7307802438735962,0.1520383507013321,0.1380628198385238,293.2895202636719,297.1499938964844,293.1499938964844,0.0043429951183497,-342.3461303710937,297.0008239746094,0.4921470880508423,0.050000000745058,0.0489088594913482,293.1978454589844,297.1499938964844,293.1499938964844,0.2338364422321319,-3510.883544921875,304.15692138671875,0.9351469278335572,0.3195850849151611,0.2242954224348068,293.2171936035156,297.1499938964844,293.1499938964844,0.3010325729846954,-5803.677734375,304.1591491699219,0.9973438382148744,0.3907226920127868,0.3707080483436584,293.273193359375,297.1499938964844,293.1499938964844,0.0083441818132996,-2752.85888671875,301.0296936035156,0.4921470880508423,0.050000000745058,0.2320025712251663,291.20465087890625,291.1499938964844,261.58209228515625,260.00885009765625,279.7599182128906,293.273193359375,291.2049560546875,1.0,0.2627813518047333,0.8067476749420166,0.8067476749420166,1.0,1.0,-1.2169041633605957,0.5190919041633606,0.6978121995925903,0.2279470413923263,0.0,0.0,0.6983826160430908,48.28255844116211,25.0,7.461681365966797,-14031.955078125,202.2256317138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,307.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18176.2578125,18000.0,0.0,0.0,0.3221475183963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8552025556564331,0.855211079120636,-8.551797691325191e-06,0.0,0.0003269387525506,0.0,0.0,89.01456451416016,0.0,0.0,0.0,0.5094149708747864,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0929760038852691,-2159.384033203125,304.1514587402344,0.7387033104896545,0.1521473526954651,0.1380562931299209,293.2853088378906,297.1499938964844,293.1499938964844,0.0043237498030066,-340.8598937988281,296.9898986816406,0.4979288280010223,0.050000000745058,0.0488088838756084,293.196533203125,297.1499938964844,293.1499938964844,0.2333062589168548,-3504.579833984375,304.1566162109375,0.9471425414085388,0.3192328214645386,0.2239695191383361,293.21246337890625,297.1499938964844,293.1499938964844,0.292872667312622,-5672.98193359375,304.1725769042969,0.9990000128746032,0.3907921314239502,0.3620206415653229,293.2728881835937,297.1499938964844,293.1499938964844,0.0082938093692064,-2740.777587890625,301.010009765625,0.4979288280010223,0.050000000745058,0.2315283268690109,291.2081298828125,291.1499938964844,261.5965576171875,260.0208435058594,279.7723388671875,293.27294921875,291.2100524902344,1.0,0.2579309642314911,0.8065610527992249,0.8065610527992249,1.0,1.0,-1.205533742904663,0.5139767527580261,0.691556990146637,0.2251017987728119,0.0,0.0,0.6941909790039062,45.58617401123047,25.0,15.723060607910156,-13930.306640625,192.8975067138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809509277344,307.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18182.171875,18000.0,0.0,0.0,0.3212638199329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846416175365448,0.8464246392250061,-8.462345249427017e-06,0.0,0.0003260419471189,0.0,0.0,86.95399475097656,0.0,0.0,0.0,0.5056112408638,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.0926794707775116,-2153.26171875,304.1514892578125,0.7515854835510254,0.1523357182741165,0.1381008625030517,293.2767028808594,297.1499938964844,293.1499938964844,0.0042863944545388,-337.56793212890625,296.98907470703125,0.5073138475418091,0.050000000745058,0.0486665815114975,293.1944580078125,297.1499938964844,293.1499938964844,0.2316292077302932,-3483.9365234375,304.1572265625,0.96473228931427,0.3184762895107269,0.2233450412750244,293.1817321777344,297.1499938964844,293.1499938964844,0.2734233438968658,-5364.91455078125,304.1969909667969,0.9990000128746032,0.3953983783721924,0.3428630232810974,293.27197265625,297.1499938964844,293.1499938964844,0.0081916460767388,-2713.31103515625,300.9798889160156,0.5073138475418091,0.050000000745058,0.2308533042669296,291.2478942871094,291.1499938964844,261.6268005371094,260.0458679199219,279.7976989746094,293.2720642089844,291.2519836425781,1.0,0.2498665899038314,0.8061878085136414,0.8061878085136414,1.0,1.0,-1.1807225942611694,0.5029170513153076,0.6778055429458618,0.2187073677778244,0.0,0.0,0.6787012219429016,41.622257232666016,28.0,46.781864166259766,-13688.2373046875,177.0188446044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,307.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18308.955078125,18000.0,0.0,0.0,0.318719744682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195204138755798,0.8195286393165588,-8.218929906433914e-06,0.0,0.0003234600007999,0.0,0.0,81.04877471923828,0.0,0.0,0.0,0.4941165745258331,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.0926794707775116,-2153.26171875,304.1514892578125,0.7515854835510254,0.1523357182741165,0.1381008625030517,293.2767028808594,297.1499938964844,293.1499938964844,0.0042863944545388,-337.56793212890625,296.98907470703125,0.5073138475418091,0.050000000745058,0.0486665815114975,293.1944580078125,297.1499938964844,293.1499938964844,0.2316292077302932,-3483.9365234375,304.1572265625,0.96473228931427,0.3184762895107269,0.2233450412750244,293.1817321777344,297.1499938964844,293.1499938964844,0.2734233438968658,-5364.91455078125,304.1969909667969,0.9990000128746032,0.3953983783721924,0.3428630232810974,293.27197265625,297.1499938964844,293.1499938964844,0.0081916460767388,-2713.31103515625,300.9798889160156,0.5073138475418091,0.050000000745058,0.2308533042669296,291.2478942871094,291.1499938964844,261.6268005371094,260.0458679199219,279.7976989746094,293.2720642089844,291.2519836425781,1.0,0.2498665899038314,0.8061878085136414,0.8061878085136414,1.0,1.0,-1.1807225942611694,0.5029170513153076,0.6778055429458618,0.2187073677778244,0.0,0.0,0.6787012219429016,41.622257232666016,28.0,46.781864166259766,-13688.2373046875,177.0188446044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,307.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18308.955078125,18000.0,0.0,0.0,0.318719744682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195204138755798,0.8195286393165588,-8.218929906433914e-06,0.0,0.0003234600007999,0.0,0.0,81.04877471923828,0.0,0.0,0.0,0.4941165745258331,4.0,0.0,1.0
479940,293.1543273925781,297.1499938964844,293.1499938964844,0.0925219804048538,-2149.98974609375,304.1512451171875,0.7612278461456299,0.1525049209594726,0.1381667703390121,293.2678527832031,297.1499938964844,293.1499938964844,0.0042568854987621,-335.0567321777344,296.98468017578125,0.5143857598304749,0.050000000745058,0.0485744625329971,293.1923217773437,297.1499938964844,293.1499938964844,0.2303360402584076,-3468.24853515625,304.15692138671875,0.9760827422142028,0.3177858889102936,0.2227846831083297,293.1418762207031,297.1499938964844,293.1499938964844,0.260035753250122,-5153.7373046875,304.2032165527344,0.9990000128746032,0.4026727378368377,0.3298672139644623,293.2703552246094,297.1499938964844,293.1499938964844,0.0081106843426823,-2692.263427734375,300.948974609375,0.5143857598304749,0.050000000745058,0.2304163426160812,291.2747497558594,291.1499938964844,261.6584777832031,260.072021484375,279.8188171386719,293.2704772949219,291.2758483886719,1.0,0.2445302456617355,0.8058146238327026,0.8058146238327026,1.0,1.0,-1.163891315460205,0.4954415559768677,0.6684496998786926,0.214324414730072,0.0,0.0,0.6599544286727905,39.04817199707031,46.0,31.15051651000977,-13456.8583984375,166.79222106933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,307.5769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18401.697265625,18000.0,0.0,0.0,0.3150923252105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779846727848053,0.7798545956611633,-7.85458723839838e-06,0.0,0.0003197786572854,0.0,0.0,72.75199890136719,0.0,0.0,0.0,0.4775755703449249,4.0,0.0,1.0
480000,293.1543273925781,297.1499938964844,293.1499938964844,0.0925219804048538,-2149.98974609375,304.1512451171875,0.7612278461456299,0.1525049209594726,0.1381667703390121,293.2678527832031,297.1499938964844,293.1499938964844,0.0042568854987621,-335.0567321777344,296.98468017578125,0.5143857598304749,0.050000000745058,0.0485744625329971,293.1923217773437,297.1499938964844,293.1499938964844,0.2303360402584076,-3468.24853515625,304.15692138671875,0.9760827422142028,0.3177858889102936,0.2227846831083297,293.1418762207031,297.1499938964844,293.1499938964844,0.260035753250122,-5153.7373046875,304.2032165527344,0.9990000128746032,0.4026727378368377,0.3298672139644623,293.2703552246094,297.1499938964844,293.1499938964844,0.0081106843426823,-2692.263427734375,300.948974609375,0.5143857598304749,0.050000000745058,0.2304163426160812,291.2747497558594,291.1499938964844,261.6584777832031,260.072021484375,279.8188171386719,293.2704772949219,291.2758483886719,1.0,0.2445302456617355,0.8058146238327026,0.8058146238327026,1.0,1.0,-1.163891315460205,0.4954415559768677,0.6684496998786926,0.214324414730072,0.0,0.0,0.6599544286727905,39.04817199707031,46.0,31.15051651000977,-13456.8583984375,166.79222106933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,307.5769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18401.697265625,18000.0,0.0,0.0,0.3150923252105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779846727848053,0.7798545956611633,-7.85458723839838e-06,0.0,0.0003197786572854,0.0,0.0,72.75199890136719,0.0,0.0,0.0,0.4775755703449249,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.0928038284182548,-2155.632080078125,304.1503295898437,0.7572582364082336,0.1526396721601486,0.1383374035358429,293.2589111328125,297.1499938964844,293.1499938964844,0.0042485864832997,-334.68267822265625,296.9599304199219,0.5112006664276123,0.050000000745058,0.0486145317554473,293.1903381347656,297.1499938964844,293.1499938964844,0.2300874888896942,-3465.965087890625,304.15496826171875,0.9701879620552064,0.3171159029006958,0.2223478853702545,293.1166381835937,297.1499938964844,293.1499938964844,0.2648858428001404,-5239.39111328125,304.17657470703125,0.9990000128746032,0.4080551564693451,0.3355760872364044,293.2684326171875,297.1499938964844,293.1499938964844,0.0080808131024241,-2687.834228515625,300.90887451171875,0.5112006664276123,0.050000000745058,0.2306064069271087,291.2589416503906,291.1499938964844,261.6912841796875,260.0990295410156,279.8277587890625,293.2685241699219,291.25347900390625,1.0,0.2475428134202957,0.8056785464286804,0.8056785464286804,1.0,1.0,-1.1706877946853638,0.4985076189041137,0.67218017578125,0.2158351093530655,0.0,0.0,0.6457371115684509,40.15355682373047,64.0,-28.59531021118164,-13387.369140625,171.0238494873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768005371094,307.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18343.4609375,18000.0,0.0,0.0,0.3107399046421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424988150596619,0.7425063252449036,-7.496156740671722e-06,0.0,0.0003153614816255,0.0,0.0,65.32183837890625,0.0,0.0,0.0,0.462153285741806,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.0928038284182548,-2155.632080078125,304.1503295898437,0.7572582364082336,0.1526396721601486,0.1383374035358429,293.2589111328125,297.1499938964844,293.1499938964844,0.0042485864832997,-334.68267822265625,296.9599304199219,0.5112006664276123,0.050000000745058,0.0486145317554473,293.1903381347656,297.1499938964844,293.1499938964844,0.2300874888896942,-3465.965087890625,304.15496826171875,0.9701879620552064,0.3171159029006958,0.2223478853702545,293.1166381835937,297.1499938964844,293.1499938964844,0.2648858428001404,-5239.39111328125,304.17657470703125,0.9990000128746032,0.4080551564693451,0.3355760872364044,293.2684326171875,297.1499938964844,293.1499938964844,0.0080808131024241,-2687.834228515625,300.90887451171875,0.5112006664276123,0.050000000745058,0.2306064069271087,291.2589416503906,291.1499938964844,261.6912841796875,260.0990295410156,279.8277587890625,293.2685241699219,291.25347900390625,1.0,0.2475428134202957,0.8056785464286804,0.8056785464286804,1.0,1.0,-1.1706877946853638,0.4985076189041137,0.67218017578125,0.2158351093530655,0.0,0.0,0.6457371115684509,40.15355682373047,64.0,-28.59531021118164,-13387.369140625,171.0238494873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768005371094,307.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18343.4609375,18000.0,0.0,0.0,0.3107399046421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424988150596619,0.7425063252449036,-7.496156740671722e-06,0.0,0.0003153614816255,0.0,0.0,65.32183837890625,0.0,0.0,0.0,0.462153285741806,4.0,0.0,1.0
480180,293.15234375,297.1499938964844,293.1499938964844,0.0936018079519271,-2171.7783203125,304.1488952636719,0.7424927949905396,0.1527208536863327,0.138575941324234,293.2496643066406,297.1499938964844,293.1499938964844,0.0042658173479139,-336.9239501953125,296.9065856933594,0.500056803226471,0.050000000745058,0.0487745404243469,293.1885986328125,297.1499938964844,293.1499938964844,0.2311136275529861,-3479.930908203125,304.1515808105469,0.9484784603118896,0.3164440095424652,0.2219998240470886,293.1275329589844,297.1499938964844,293.1499938964844,0.2866243124008178,-5594.38525390625,304.1311950683594,0.9990000128746032,0.4067766070365906,0.357480376958847,293.26727294921875,297.1499938964844,293.1499938964844,0.0081026563420891,-2701.443603515625,300.8524475097656,0.500056803226471,0.050000000745058,0.2313654124736786,291.18511962890625,291.1499938964844,261.7248229980469,260.1265869140625,279.8271789550781,293.2673034667969,291.1759338378906,1.0,0.2571361362934112,0.805542528629303,0.805542528629303,1.0,1.0,-1.197944164276123,0.5106685757637024,0.6872755289077759,0.2225514203310012,0.0,0.0,0.6455583572387695,44.59162521362305,67.0,-93.22225952148438,-13528.8076171875,188.44168090820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9689636230469,307.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.896484375,18000.0,0.0,0.0,0.3066852986812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286269664764404,0.728634238243103,-7.315568836929742e-06,0.0,0.0003112466074526,0.0,0.0,62.36856460571289,0.0,0.0,0.0,0.4561529457569122,4.0,0.0,1.0
480240,293.15234375,297.1499938964844,293.1499938964844,0.0936018079519271,-2171.7783203125,304.1488952636719,0.7424927949905396,0.1527208536863327,0.138575941324234,293.2496643066406,297.1499938964844,293.1499938964844,0.0042658173479139,-336.9239501953125,296.9065856933594,0.500056803226471,0.050000000745058,0.0487745404243469,293.1885986328125,297.1499938964844,293.1499938964844,0.2311136275529861,-3479.930908203125,304.1515808105469,0.9484784603118896,0.3164440095424652,0.2219998240470886,293.1275329589844,297.1499938964844,293.1499938964844,0.2866243124008178,-5594.38525390625,304.1311950683594,0.9990000128746032,0.4067766070365906,0.357480376958847,293.26727294921875,297.1499938964844,293.1499938964844,0.0081026563420891,-2701.443603515625,300.8524475097656,0.500056803226471,0.050000000745058,0.2313654124736786,291.18511962890625,291.1499938964844,261.7248229980469,260.1265869140625,279.8271789550781,293.2673034667969,291.1759338378906,1.0,0.2571361362934112,0.805542528629303,0.805542528629303,1.0,1.0,-1.197944164276123,0.5106685757637024,0.6872755289077759,0.2225514203310012,0.0,0.0,0.6455583572387695,44.59162521362305,67.0,-93.22225952148438,-13528.8076171875,188.44168090820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9689636230469,307.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.896484375,18000.0,0.0,0.0,0.3066852986812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286269664764404,0.728634238243103,-7.315568836929742e-06,0.0,0.0003112466074526,0.0,0.0,62.36856460571289,0.0,0.0,0.0,0.4561529457569122,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0940509513020515,-2180.873291015625,304.1482849121094,0.7357217669487,0.1527461856603622,0.1386802345514297,293.2449035644531,297.1499938964844,293.1499938964844,0.0042786644771695,-338.4524841308594,296.8767395019531,0.4950088858604431,0.050000000745058,0.0488582886755466,293.18780517578125,297.1499938964844,293.1499938964844,0.2317907810211181,-3488.91259765625,304.15008544921875,0.937427580356598,0.3161099255084991,0.22182697057724,293.14556884765625,297.1499938964844,293.1499938964844,0.2981410622596741,-5778.26318359375,304.1138000488281,0.9990000128746032,0.4035225510597229,0.3684285283088684,293.2672424316406,297.1499938964844,293.1499938964844,0.0081169167533516,-2709.758544921875,300.8205871582031,0.4950088858604431,0.050000000745058,0.2317626923322677,291.1397399902344,291.1499938964844,261.7417907714844,260.1404724121094,279.8271789550781,293.2672119140625,291.1313781738281,1.0,0.2615604996681213,0.8054745197296143,0.8054745197296143,1.0,1.0,-1.2115843296051023,0.5167496204376221,0.6948347091674805,0.2259858846664428,0.0,0.0,0.65079265832901,46.91110229492188,67.0,-105.65863800048828,-13638.314453125,197.6282501220703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9617614746094,307.5163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.52734375,18000.0,0.0,0.0,0.305120587348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333387136459351,0.7333460450172424,-7.323844783968525e-06,0.0,0.0003096585860475,0.0,0.0,63.01040267944336,0.0,0.0,0.0,0.4578298032283783,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0944193229079246,-2188.29248046875,304.1479187011719,0.7297237515449524,0.1527617424726486,0.1387749463319778,293.2401123046875,297.1499938964844,293.1499938964844,0.0042908880859613,-339.8185119628906,296.8525695800781,0.4905328154563904,0.050000000745058,0.0489383190870285,293.1871032714844,297.1499938964844,293.1499938964844,0.2322886735200882,-3495.495849609375,304.149169921875,0.927293062210083,0.3157729804515838,0.2216528207063675,293.1674499511719,297.1499938964844,293.1499938964844,0.3087305128574371,-5945.91748046875,304.1011962890625,0.9990000128746032,0.3992832005023956,0.3785083889961242,293.267578125,297.1499938964844,293.1499938964844,0.0081249913200736,-2715.733154296875,300.7898254394531,0.4905328154563904,0.050000000745058,0.2321423143148422,291.1030578613281,291.1499938964844,261.7587585449219,260.15435791015625,279.82843017578125,293.2675170898437,291.0968933105469,1.0,0.2658353149890899,0.8051682710647583,0.8051682710647583,1.0,1.0,-1.2239861488342283,0.5222744345664978,0.7017117142677307,0.2290620803833007,0.0,0.0,0.6576464772224426,49.11957550048828,70.0,-98.75009155273438,-13757.314453125,206.3748321533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9187927246094,307.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17822.984375,18000.0,0.0,0.0,0.3039645552635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441468834877014,0.7441542744636536,-7.393329269689275e-06,0.0,0.000308485381538,0.0,0.0,64.83946228027344,0.0,0.0,0.0,0.4620144367218017,4.0,0.0,1.0
480420,293.1515197753906,297.1499938964844,293.1499938964844,0.0947811976075172,-2195.253173828125,304.1480712890625,0.7132677435874939,0.1527781039476394,0.1390302181243896,293.2306213378906,297.1499938964844,293.1499938964844,0.0043167718686163,-341.9920959472656,296.8358764648437,0.4779952466487884,0.050000000745058,0.0491800159215927,293.1856689453125,297.1499938964844,293.1499938964844,0.2323095351457595,-3495.863037109375,304.1495056152344,0.9015375971794128,0.3151255548000335,0.2213759273290634,293.1982421875,297.1499938964844,293.1499938964844,0.305586040019989,-5888.66796875,304.123046875,0.9767465591430664,0.3925334513187408,0.3736540079116821,293.268798828125,297.1499938964844,293.1499938964844,0.008132129907608,-2720.865966796875,300.739990234375,0.4779952466487884,0.050000000745058,0.233288824558258,291.08203125,291.1499938964844,261.7927551269531,260.1820678710937,279.8468017578125,293.2687072753906,291.0840148925781,1.0,0.2730545401573181,0.8045557737350464,0.8045557737350464,1.0,1.0,-1.2199491262435913,0.520404040813446,0.69954514503479,0.227983683347702,0.0,0.0,0.6691977977752686,55.180702209472656,73.0,-24.95640754699707,-13801.6357421875,217.56765747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7687683105469,307.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.3828125,18000.0,0.0,0.0,0.3026767373085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712105512619019,0.7712181806564331,-7.626402293681167e-06,0.0,0.0003071784158237,0.0,0.0,69.97589111328125,0.0,0.0,0.0,0.4729519188404083,4.0,0.0,1.0
480480,293.1515197753906,297.1499938964844,293.1499938964844,0.0947811976075172,-2195.253173828125,304.1480712890625,0.7132677435874939,0.1527781039476394,0.1390302181243896,293.2306213378906,297.1499938964844,293.1499938964844,0.0043167718686163,-341.9920959472656,296.8358764648437,0.4779952466487884,0.050000000745058,0.0491800159215927,293.1856689453125,297.1499938964844,293.1499938964844,0.2323095351457595,-3495.863037109375,304.1495056152344,0.9015375971794128,0.3151255548000335,0.2213759273290634,293.1982421875,297.1499938964844,293.1499938964844,0.305586040019989,-5888.66796875,304.123046875,0.9767465591430664,0.3925334513187408,0.3736540079116821,293.268798828125,297.1499938964844,293.1499938964844,0.008132129907608,-2720.865966796875,300.739990234375,0.4779952466487884,0.050000000745058,0.233288824558258,291.08203125,291.1499938964844,261.7927551269531,260.1820678710937,279.8468017578125,293.2687072753906,291.0840148925781,1.0,0.2730545401573181,0.8045557737350464,0.8045557737350464,1.0,1.0,-1.2199491262435913,0.520404040813446,0.69954514503479,0.227983683347702,0.0,0.0,0.6691977977752686,55.180702209472656,73.0,-24.95640754699707,-13801.6357421875,217.56765747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7687683105469,307.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.3828125,18000.0,0.0,0.0,0.3026767373085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712105512619019,0.7712181806564331,-7.626402293681167e-06,0.0,0.0003071784158237,0.0,0.0,69.97589111328125,0.0,0.0,0.0,0.4729519188404083,4.0,0.0,1.0
480540,293.1516418457031,297.1499938964844,293.1499938964844,0.0947900414466857,-2195.107177734375,304.148681640625,0.699816107749939,0.1527152955532074,0.1391823142766952,293.2220458984375,297.1499938964844,293.1499938964844,0.0043291267938911,-342.7389221191406,296.8407592773437,0.4668342769145965,0.050000000745058,0.0493870675563812,293.1845703125,297.1499938964844,293.1499938964844,0.2316126674413681,-3487.060302734375,304.1508178710937,0.8840181827545166,0.3144413828849792,0.2210633903741836,293.2077941894531,297.1499938964844,293.1499938964844,0.3023936152458191,-5834.416015625,304.1370849609375,0.9558438062667848,0.3893501758575439,0.3702595233917236,293.2702941894531,297.1499938964844,293.1499938964844,0.0081109991297125,-2716.091064453125,300.6987609863281,0.4668342769145965,0.050000000745058,0.2342709898948669,291.0982360839844,291.1499938964844,261.8263854980469,260.2094421386719,279.8642578125,293.27020263671875,291.0992431640625,1.0,0.2791787087917328,0.8039432764053345,0.8039432764053345,1.0,1.0,-1.2171255350112915,0.5191163420677185,0.698009192943573,0.2270953208208084,0.0,0.0,0.674888014793396,60.37891387939453,76.0,6.531917095184326,-13783.8603515625,227.35118103027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001281738281,307.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.779296875,18000.0,0.0,0.0,0.3022253811359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872651219367981,0.7872729301452637,-7.79900983616244e-06,0.0,0.0003067203215323,0.0,0.0,73.37994384765625,0.0,0.0,0.0,0.4798682630062103,4.0,0.0,1.0
480600,293.1516418457031,297.1499938964844,293.1499938964844,0.0947900414466857,-2195.107177734375,304.148681640625,0.699816107749939,0.1527152955532074,0.1391823142766952,293.2220458984375,297.1499938964844,293.1499938964844,0.0043291267938911,-342.7389221191406,296.8407592773437,0.4668342769145965,0.050000000745058,0.0493870675563812,293.1845703125,297.1499938964844,293.1499938964844,0.2316126674413681,-3487.060302734375,304.1508178710937,0.8840181827545166,0.3144413828849792,0.2210633903741836,293.2077941894531,297.1499938964844,293.1499938964844,0.3023936152458191,-5834.416015625,304.1370849609375,0.9558438062667848,0.3893501758575439,0.3702595233917236,293.2702941894531,297.1499938964844,293.1499938964844,0.0081109991297125,-2716.091064453125,300.6987609863281,0.4668342769145965,0.050000000745058,0.2342709898948669,291.0982360839844,291.1499938964844,261.8263854980469,260.2094421386719,279.8642578125,293.27020263671875,291.0992431640625,1.0,0.2791787087917328,0.8039432764053345,0.8039432764053345,1.0,1.0,-1.2171255350112915,0.5191163420677185,0.698009192943573,0.2270953208208084,0.0,0.0,0.674888014793396,60.37891387939453,76.0,6.531917095184326,-13783.8603515625,227.35118103027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001281738281,307.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.779296875,18000.0,0.0,0.0,0.3022253811359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872651219367981,0.7872729301452637,-7.79900983616244e-06,0.0,0.0003067203215323,0.0,0.0,73.37994384765625,0.0,0.0,0.0,0.4798682630062103,4.0,0.0,1.0
480660,293.1517944335937,297.1499938964844,293.1499938964844,0.0948219820857048,-2195.534423828125,304.1490478515625,0.6891009211540222,0.1526456922292709,0.1392910033464431,293.2143249511719,297.1499938964844,293.1499938964844,0.0043412698432803,-343.56317138671875,296.8417663574219,0.4561983942985534,0.050000000745058,0.0495681464672088,293.1838684082031,297.1499938964844,293.1499938964844,0.2309851646423339,-3479.2958984375,304.1515808105469,0.8703885674476624,0.3137083351612091,0.220693901181221,293.21014404296875,297.1499938964844,293.1499938964844,0.3006260395050049,-5804.6611328125,304.14422607421875,0.938495397567749,0.3874043226242065,0.3683985769748688,293.27154541015625,297.1499938964844,293.1499938964844,0.0080882096663117,-2711.488525390625,300.6556091308594,0.4561983942985534,0.050000000745058,0.2351299375295639,291.1064453125,291.1499938964844,261.859375,260.23614501953125,279.880126953125,293.271484375,291.1071472167969,1.0,0.2845532596111297,0.8034799695014954,0.8034799695014954,1.0,1.0,-1.2158267498016355,0.5185229778289795,0.6973037123680115,0.2266140133142471,0.0,0.0,0.6801150441169739,64.94213104248047,79.0,10.251863479614258,-13759.9375,236.33071899414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,307.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17873.23828125,18000.0,0.0,0.0,0.3023686110973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998505234718323,0.7998584508895874,-7.926966645754874e-06,0.0,0.0003068657242693,0.0,0.0,76.06111145019531,0.0,0.0,0.0,0.4852661192417145,4.0,0.0,1.0
480720,293.1517944335937,297.1499938964844,293.1499938964844,0.0948219820857048,-2195.534423828125,304.1490478515625,0.6891009211540222,0.1526456922292709,0.1392910033464431,293.2143249511719,297.1499938964844,293.1499938964844,0.0043412698432803,-343.56317138671875,296.8417663574219,0.4561983942985534,0.050000000745058,0.0495681464672088,293.1838684082031,297.1499938964844,293.1499938964844,0.2309851646423339,-3479.2958984375,304.1515808105469,0.8703885674476624,0.3137083351612091,0.220693901181221,293.21014404296875,297.1499938964844,293.1499938964844,0.3006260395050049,-5804.6611328125,304.14422607421875,0.938495397567749,0.3874043226242065,0.3683985769748688,293.27154541015625,297.1499938964844,293.1499938964844,0.0080882096663117,-2711.488525390625,300.6556091308594,0.4561983942985534,0.050000000745058,0.2351299375295639,291.1064453125,291.1499938964844,261.859375,260.23614501953125,279.880126953125,293.271484375,291.1071472167969,1.0,0.2845532596111297,0.8034799695014954,0.8034799695014954,1.0,1.0,-1.2158267498016355,0.5185229778289795,0.6973037123680115,0.2266140133142471,0.0,0.0,0.6801150441169739,64.94213104248047,79.0,10.251863479614258,-13759.9375,236.33071899414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,307.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17873.23828125,18000.0,0.0,0.0,0.3023686110973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998505234718323,0.7998584508895874,-7.926966645754874e-06,0.0,0.0003068657242693,0.0,0.0,76.06111145019531,0.0,0.0,0.0,0.4852661192417145,4.0,0.0,1.0
480780,293.15185546875,297.1499938964844,293.1499938964844,0.0948620662093162,-2196.160888671875,304.1492919921875,0.680268406867981,0.1525872349739074,0.1393917351961136,293.2073974609375,297.1499938964844,293.1499938964844,0.0043527795933187,-344.36358642578125,296.8421630859375,0.4475944340229034,0.050000000745058,0.0497324615716934,293.183349609375,297.1499938964844,293.1499938964844,0.2303545773029327,-3471.571533203125,304.152099609375,0.8592415452003479,0.3129587471485138,0.2202956527471542,293.2099914550781,297.1499938964844,293.1499938964844,0.2993127703666687,-5783.01611328125,304.1482849121094,0.923839271068573,0.3859100043773651,0.3670790791511535,293.27252197265625,297.1499938964844,293.1499938964844,0.0080632306635379,-2706.437744140625,300.6122741699219,0.4475944340229034,0.050000000745058,0.2359093725681305,291.11248779296875,291.1499938964844,261.89129638671875,260.2618713378906,279.8951416015625,293.2724609375,291.113037109375,1.0,0.2893742620944977,0.803016722202301,0.803016722202301,1.0,1.0,-1.2150185108184814,0.5181488990783691,0.6968695521354675,0.2262580245733261,0.0,0.0,0.6846952438354492,69.08822631835938,82.0,9.06731128692627,-13737.2421875,244.60968017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,307.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.86328125,18000.0,0.0,0.0,0.302961528301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107960224151611,0.8108040690422058,-8.037780389713589e-06,0.0,0.0003074674459639,0.0,0.0,78.43565368652344,0.0,0.0,0.0,0.489952802658081,4.0,0.0,1.0
480840,293.15185546875,297.1499938964844,293.1499938964844,0.0948620662093162,-2196.160888671875,304.1492919921875,0.680268406867981,0.1525872349739074,0.1393917351961136,293.2073974609375,297.1499938964844,293.1499938964844,0.0043527795933187,-344.36358642578125,296.8421630859375,0.4475944340229034,0.050000000745058,0.0497324615716934,293.183349609375,297.1499938964844,293.1499938964844,0.2303545773029327,-3471.571533203125,304.152099609375,0.8592415452003479,0.3129587471485138,0.2202956527471542,293.2099914550781,297.1499938964844,293.1499938964844,0.2993127703666687,-5783.01611328125,304.1482849121094,0.923839271068573,0.3859100043773651,0.3670790791511535,293.27252197265625,297.1499938964844,293.1499938964844,0.0080632306635379,-2706.437744140625,300.6122741699219,0.4475944340229034,0.050000000745058,0.2359093725681305,291.11248779296875,291.1499938964844,261.89129638671875,260.2618713378906,279.8951416015625,293.2724609375,291.113037109375,1.0,0.2893742620944977,0.803016722202301,0.803016722202301,1.0,1.0,-1.2150185108184814,0.5181488990783691,0.6968695521354675,0.2262580245733261,0.0,0.0,0.6846952438354492,69.08822631835938,82.0,9.06731128692627,-13737.2421875,244.60968017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,307.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.86328125,18000.0,0.0,0.0,0.302961528301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107960224151611,0.8108040690422058,-8.037780389713589e-06,0.0,0.0003074674459639,0.0,0.0,78.43565368652344,0.0,0.0,0.0,0.489952802658081,4.0,0.0,1.0
480900,293.15185546875,297.1499938964844,293.1499938964844,0.0948846265673637,-2196.53125,304.1493835449219,0.6763758063316345,0.1525624394416809,0.1394418627023697,293.20416259765625,297.1499938964844,293.1499938964844,0.004358347505331,-344.7541809082031,296.84228515625,0.4439022541046142,0.050000000745058,0.0498100332915782,293.18310546875,297.1499938964844,293.1499938964844,0.2300385534763336,-3467.71875,304.1522827148437,0.8543452620506287,0.3125823140144348,0.2200913429260254,293.20953369140625,297.1499938964844,293.1499938964844,0.2987229228019714,-5773.4599609375,304.149658203125,0.91739159822464,0.38523930311203,0.3665063679218292,293.2728881835937,297.1499938964844,293.1499938964844,0.0080500748008489,-2703.752685546875,300.5906677246094,0.4439022541046142,0.050000000745058,0.2362773418426513,291.1150817871094,291.1499938964844,261.9067687988281,260.2742919921875,279.9023132324219,293.2728576660156,291.1156005859375,1.0,0.2916226685047149,0.8027850389480591,0.8027850389480591,1.0,1.0,-1.2146806716918943,0.5179914236068726,0.696689248085022,0.226096898317337,0.0,0.0,0.686761200428009,71.0461196899414,82.0,8.353248596191406,-13727.03515625,248.5316772460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,307.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.849609375,18000.0,0.0,0.0,0.303382933139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157431483268738,0.8157512545585632,-8.088223694358021e-06,0.0,0.0003078950976487,0.0,0.0,79.52568054199219,0.0,0.0,0.0,0.4920760989189148,4.0,0.0,1.0
