time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.15185546875,297.1499938964844,293.1499938964844,0.0949072316288948,-2196.905029296875,304.14947509765625,0.6727652549743652,0.1525401473045349,0.1394920647144317,293.2011413574219,297.1499938964844,293.1499938964844,0.0043637938797473,-345.1356201171875,296.8424987792969,0.4405331909656524,0.050000000745058,0.0498851723968982,293.1828918457031,297.1499938964844,293.1499938964844,0.229719191789627,-3463.831787109375,304.1524658203125,0.84980708360672,0.3122053146362304,0.2198847830295562,293.2089538574219,297.1499938964844,293.1499938964844,0.2981509566307068,-5764.2822265625,304.1507568359375,0.9114999175071716,0.3845975697040558,0.3659645915031433,293.2732238769531,297.1499938964844,293.1499938964844,0.0080365277826786,-2700.953369140625,300.5691223144531,0.4405331909656524,0.050000000745058,0.2366337776184082,291.1176452636719,291.1499938964844,261.9218444824219,260.2863464355469,279.90924072265625,293.273193359375,291.1181640625,1.0,0.2937818169593811,0.8025773763656616,0.8025773763656616,1.0,1.0,-1.2143607139587402,0.5178442001342773,0.6965165138244629,0.2259427309036255,0.0,0.0,0.688661515712738,72.9427490234375,70.0,7.931415557861328,-13717.849609375,252.33155822753903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711730957031,307.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17903.826171875,18000.0,0.0,0.0,0.3038659989833832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203450441360474,0.8203532099723816,-8.135521966323722e-06,0.0,0.0003083853516727,0.0,0.0,80.55039978027344,0.0,0.0,0.0,0.4940547049045563,4.0,0.0,1.0
481020,293.151611328125,297.1499938964844,293.1499938964844,0.0948237478733062,-2195.203857421875,304.1497802734375,0.6736867427825928,0.1525390595197677,0.1394556313753128,293.1954650878906,297.1499938964844,293.1499938964844,0.0043593076989054,-344.7108154296875,296.8443603515625,0.4414239823818207,0.050000000745058,0.0498648881912231,293.182373046875,297.1499938964844,293.1499938964844,0.2288976460695266,-3453.789306640625,304.15301513671875,0.850282609462738,0.3114781081676483,0.219355970621109,293.20751953125,297.1499938964844,293.1499938964844,0.2968434989452362,-5743.49169921875,304.1526794433594,0.9118144512176514,0.3833968043327331,0.3647876679897308,293.2736511230469,297.1499938964844,293.1499938964844,0.0079743936657905,-2685.92822265625,300.527099609375,0.4414239823818207,0.050000000745058,0.2365375608205795,291.12451171875,291.1499938964844,261.9506225585937,260.30926513671875,279.9232482910156,293.27362060546875,291.1254577636719,1.0,0.292432963848114,0.8021620512008667,0.8021620512008667,1.0,1.0,-1.2121306657791138,0.5168367624282837,0.6952938437461853,0.2252424508333206,0.0,0.0,0.691652774810791,72.39418029785156,58.0,10.643199920654297,-13691.1533203125,250.36428833007807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755615234375,307.1237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17922.96484375,18000.0,0.0,0.0,0.30493825674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282087445259094,0.8282169699668884,-8.218572475016117e-06,0.0,0.0003094735438935,0.0,0.0,82.33606719970703,0.0,0.0,0.0,0.4974441528320312,4.0,0.0,1.0
481080,293.151611328125,297.1499938964844,293.1499938964844,0.0948237478733062,-2195.203857421875,304.1497802734375,0.6736867427825928,0.1525390595197677,0.1394556313753128,293.1954650878906,297.1499938964844,293.1499938964844,0.0043593076989054,-344.7108154296875,296.8443603515625,0.4414239823818207,0.050000000745058,0.0498648881912231,293.182373046875,297.1499938964844,293.1499938964844,0.2288976460695266,-3453.789306640625,304.15301513671875,0.850282609462738,0.3114781081676483,0.219355970621109,293.20751953125,297.1499938964844,293.1499938964844,0.2968434989452362,-5743.49169921875,304.1526794433594,0.9118144512176514,0.3833968043327331,0.3647876679897308,293.2736511230469,297.1499938964844,293.1499938964844,0.0079743936657905,-2685.92822265625,300.527099609375,0.4414239823818207,0.050000000745058,0.2365375608205795,291.12451171875,291.1499938964844,261.9506225585937,260.30926513671875,279.9232482910156,293.27362060546875,291.1254577636719,1.0,0.292432963848114,0.8021620512008667,0.8021620512008667,1.0,1.0,-1.2121306657791138,0.5168367624282837,0.6952938437461853,0.2252424508333206,0.0,0.0,0.691652774810791,72.39418029785156,58.0,10.643199920654297,-13691.1533203125,250.36428833007807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755615234375,307.1237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17922.96484375,18000.0,0.0,0.0,0.30493825674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282087445259094,0.8282169699668884,-8.218572475016117e-06,0.0,0.0003094735438935,0.0,0.0,82.33606719970703,0.0,0.0,0.0,0.4974441528320312,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0946630761027336,-2192.00830078125,304.1501159667969,0.6813801527023315,0.1526251584291458,0.1393668502569198,293.1903076171875,297.1499938964844,293.1499938964844,0.0043422603048384,-343.2864074707031,296.8490905761719,0.4486789107322693,0.050000000745058,0.0497105903923511,293.1816101074219,297.1499938964844,293.1499938964844,0.2279164046049118,-3441.76318359375,304.1536560058594,0.8586224913597107,0.3108091652393341,0.2187665253877639,293.2056884765625,297.1499938964844,293.1499938964844,0.2953770160675049,-5720.34033203125,304.1542053222656,0.9221172332763672,0.3823051452636719,0.3635818064212799,293.2736511230469,297.1499938964844,293.1499938964844,0.0078850202262401,-2663.19677734375,300.4872741699219,0.4486789107322693,0.050000000745058,0.2358056306838989,291.1354064941406,291.1499938964844,261.9773254394531,260.3303527832031,279.9366760253906,293.2736511230469,291.1366271972656,1.0,0.2872386276721954,0.8017467260360718,0.8017467260360718,1.0,1.0,-1.208805799484253,0.5153420567512512,0.6934637427330017,0.2242632955312729,0.0,0.0,0.6928949356079102,68.43629455566406,46.0,14.756975173950195,-13656.3603515625,240.98468017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01202392578125,307.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.828125,18000.0,0.0,0.0,0.3060088455677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8328483700752258,0.8328566551208496,-8.273254934465513e-06,0.0,0.0003105600771959,0.0,0.0,83.44329833984375,0.0,0.0,0.0,0.4994745254516601,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0946630761027336,-2192.00830078125,304.1501159667969,0.6813801527023315,0.1526251584291458,0.1393668502569198,293.1903076171875,297.1499938964844,293.1499938964844,0.0043422603048384,-343.2864074707031,296.8490905761719,0.4486789107322693,0.050000000745058,0.0497105903923511,293.1816101074219,297.1499938964844,293.1499938964844,0.2279164046049118,-3441.76318359375,304.1536560058594,0.8586224913597107,0.3108091652393341,0.2187665253877639,293.2056884765625,297.1499938964844,293.1499938964844,0.2953770160675049,-5720.34033203125,304.1542053222656,0.9221172332763672,0.3823051452636719,0.3635818064212799,293.2736511230469,297.1499938964844,293.1499938964844,0.0078850202262401,-2663.19677734375,300.4872741699219,0.4486789107322693,0.050000000745058,0.2358056306838989,291.1354064941406,291.1499938964844,261.9773254394531,260.3303527832031,279.9366760253906,293.2736511230469,291.1366271972656,1.0,0.2872386276721954,0.8017467260360718,0.8017467260360718,1.0,1.0,-1.208805799484253,0.5153420567512512,0.6934637427330017,0.2242632955312729,0.0,0.0,0.6928949356079102,68.43629455566406,46.0,14.756975173950195,-13656.3603515625,240.98468017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01202392578125,307.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.828125,18000.0,0.0,0.0,0.3060088455677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8328483700752258,0.8328566551208496,-8.273254934465513e-06,0.0,0.0003105600771959,0.0,0.0,83.44329833984375,0.0,0.0,0.0,0.4994745254516601,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.0944772139191627,-2188.328369140625,304.150390625,0.6948983669281006,0.1527864187955856,0.1392660290002823,293.1855773925781,297.1499938964844,293.1499938964844,0.0043173539452254,-341.24615478515625,296.8553771972656,0.4619541466236114,0.050000000745058,0.0494690500199794,293.18072509765625,297.1499938964844,293.1499938964844,0.2268618792295456,-3428.847412109375,304.1541748046875,0.873944878578186,0.3101903796195984,0.2181494534015655,293.20367431640625,297.1499938964844,293.1499938964844,0.2938486635684967,-5696.349609375,304.15533447265625,0.9410953521728516,0.3813056349754333,0.3623793423175812,293.2732849121094,297.1499938964844,293.1499938964844,0.0077799712307751,-2635.8798828125,300.4490661621094,0.4619541466236114,0.050000000745058,0.2346598654985427,291.1481018066406,291.1499938964844,262.0015563964844,260.3492736816406,279.9491577148437,293.2733154296875,291.1494140625,1.0,0.2792326211929321,0.8013510704040527,0.8013510704040527,1.0,1.0,-1.2048356533050537,0.5135614275932312,0.6912742257118225,0.2231266498565673,0.0,0.0,0.6923079490661621,62.26017379760742,34.0,17.220779418945312,-13614.6416015625,226.8767242431641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822692871094,307.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.3069282472133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335298299789429,0.8335381150245667,-8.289380275527947e-06,0.0,0.0003114931460004,0.0,0.0,83.66779327392578,0.0,0.0,0.0,0.4998164176940918,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.0944772139191627,-2188.328369140625,304.150390625,0.6948983669281006,0.1527864187955856,0.1392660290002823,293.1855773925781,297.1499938964844,293.1499938964844,0.0043173539452254,-341.24615478515625,296.8553771972656,0.4619541466236114,0.050000000745058,0.0494690500199794,293.18072509765625,297.1499938964844,293.1499938964844,0.2268618792295456,-3428.847412109375,304.1541748046875,0.873944878578186,0.3101903796195984,0.2181494534015655,293.20367431640625,297.1499938964844,293.1499938964844,0.2938486635684967,-5696.349609375,304.15533447265625,0.9410953521728516,0.3813056349754333,0.3623793423175812,293.2732849121094,297.1499938964844,293.1499938964844,0.0077799712307751,-2635.8798828125,300.4490661621094,0.4619541466236114,0.050000000745058,0.2346598654985427,291.1481018066406,291.1499938964844,262.0015563964844,260.3492736816406,279.9491577148437,293.2733154296875,291.1494140625,1.0,0.2792326211929321,0.8013510704040527,0.8013510704040527,1.0,1.0,-1.2048356533050537,0.5135614275932312,0.6912742257118225,0.2231266498565673,0.0,0.0,0.6923079490661621,62.26017379760742,34.0,17.220779418945312,-13614.6416015625,226.8767242431641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822692871094,307.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.3069282472133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335298299789429,0.8335381150245667,-8.289380275527947e-06,0.0,0.0003114931460004,0.0,0.0,83.66779327392578,0.0,0.0,0.0,0.4998164176940918,4.0,0.0,1.0
481380,293.1489562988281,297.1499938964844,293.1499938964844,0.0942913293838501,-2184.65673828125,304.15057373046875,0.7141474485397339,0.1530078500509262,0.1391684710979461,293.1812438964844,297.1499938964844,293.1499938964844,0.0042876144871115,-338.8372497558594,296.86236572265625,0.4784879088401794,0.050000000745058,0.0491705723106861,293.17974853515625,297.1499938964844,293.1499938964844,0.2257826477289199,-3415.65087890625,304.1545715332031,0.8969519734382629,0.3096092939376831,0.2175188064575195,293.2015075683594,297.1499938964844,293.1499938964844,0.2923187613487243,-5672.4462890625,304.1560974121094,0.9670541882514954,0.380383163690567,0.3611958026885986,293.2725830078125,297.1499938964844,293.1499938964844,0.0076664160005748,-2605.938720703125,300.4120483398437,0.4784879088401794,0.050000000745058,0.2332440316677093,291.1610107421875,291.1499938964844,262.02294921875,260.36578369140625,279.96044921875,293.27264404296875,291.16229248046875,1.0,0.2691208720207214,0.8009554147720337,0.8009554147720337,1.0,1.0,-1.200483322143555,0.5116100907325745,0.6888732314109802,0.2218988984823227,0.0,0.0,0.6899679899215698,54.637245178222656,25.0,17.719528198242188,-13567.2392578125,209.77322387695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,307.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.671875,18000.0,0.0,0.0,0.3075762987136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302026987075806,0.8302109837532043,-8.26504583528731e-06,0.0,0.000312150834361,0.0,0.0,82.98375701904297,0.0,0.0,0.0,0.4984380304813385,4.0,0.0,1.0
481440,293.1489562988281,297.1499938964844,293.1499938964844,0.0942913293838501,-2184.65673828125,304.15057373046875,0.7141474485397339,0.1530078500509262,0.1391684710979461,293.1812438964844,297.1499938964844,293.1499938964844,0.0042876144871115,-338.8372497558594,296.86236572265625,0.4784879088401794,0.050000000745058,0.0491705723106861,293.17974853515625,297.1499938964844,293.1499938964844,0.2257826477289199,-3415.65087890625,304.1545715332031,0.8969519734382629,0.3096092939376831,0.2175188064575195,293.2015075683594,297.1499938964844,293.1499938964844,0.2923187613487243,-5672.4462890625,304.1560974121094,0.9670541882514954,0.380383163690567,0.3611958026885986,293.2725830078125,297.1499938964844,293.1499938964844,0.0076664160005748,-2605.938720703125,300.4120483398437,0.4784879088401794,0.050000000745058,0.2332440316677093,291.1610107421875,291.1499938964844,262.02294921875,260.36578369140625,279.96044921875,293.27264404296875,291.16229248046875,1.0,0.2691208720207214,0.8009554147720337,0.8009554147720337,1.0,1.0,-1.200483322143555,0.5116100907325745,0.6888732314109802,0.2218988984823227,0.0,0.0,0.6899679899215698,54.637245178222656,25.0,17.719528198242188,-13567.2392578125,209.77322387695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,307.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.671875,18000.0,0.0,0.0,0.3075762987136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302026987075806,0.8302109837532043,-8.26504583528731e-06,0.0,0.000312150834361,0.0,0.0,82.98375701904297,0.0,0.0,0.0,0.4984380304813385,4.0,0.0,1.0
481500,293.1483764648437,297.1499938964844,293.1499938964844,0.0942125469446182,-2183.0966796875,304.1506042480469,0.7245640158653259,0.1531356573104858,0.1391335874795913,293.1792297363281,297.1499938964844,293.1499938964844,0.004272598773241,-337.626220703125,296.8658142089844,0.4863288998603821,0.050000000745058,0.0490177683532238,293.17926025390625,297.1499938964844,293.1499938964844,0.2252557128667831,-3409.221923828125,304.1546936035156,0.9111147522926332,0.309328019618988,0.2172086089849472,293.2004089355469,297.1499938964844,293.1499938964844,0.2915794253349304,-5660.93896484375,304.1563415527344,0.980607271194458,0.3799460530281067,0.3606247901916504,293.2721252441406,297.1499938964844,293.1499938964844,0.0076101953163743,-2591.01953125,300.393798828125,0.4863288998603821,0.050000000745058,0.2325191795825958,291.1671142578125,291.1499938964844,262.0325012207031,260.3730163574219,279.965576171875,293.2721862792969,291.1683044433594,1.0,0.2638700008392334,0.8007575869560242,0.8007575869560242,1.0,1.0,-1.1983299255371094,0.5106447339057922,0.6876851916313171,0.221292033791542,0.0,0.0,0.6882120966911316,50.73584747314453,25.0,17.12203025817871,-13542.451171875,201.09100341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997314453125,307.0844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.837890625,18000.0,0.0,0.0,0.3077709078788757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271237015724182,0.8271319270133972,-8.238393093051855e-06,0.0,0.0003123483620584,0.0,0.0,82.32283782958984,0.0,0.0,0.0,0.4971422255039215,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.0941450074315071,-2181.757568359375,304.1506042480469,0.7358791828155518,0.1532707661390304,0.1391066610813141,293.17730712890625,297.1499938964844,293.1499938964844,0.0042577818967401,-336.4372253417969,296.8690185546875,0.4946160614490509,0.050000000745058,0.0488651953637599,293.1788024902344,297.1499938964844,293.1499938964844,0.224743515253067,-3402.984375,304.15478515625,0.928438663482666,0.3090493977069855,0.2169012278318405,293.1993103027344,297.1499938964844,293.1499938964844,0.290808618068695,-5649.40576171875,304.1565856933594,0.993858516216278,0.3795267343521118,0.3600689172744751,293.2716369628906,297.1499938964844,293.1499938964844,0.0075549269095063,-2576.3232421875,300.3756103515625,0.4946160614490509,0.050000000745058,0.2317954450845718,291.17266845703125,291.1499938964844,262.04119873046875,260.3795166015625,279.97027587890625,293.2716979980469,291.1737060546875,1.0,0.2584680318832397,0.8005768060684204,0.8005768060684204,1.0,1.0,-1.196132779121399,0.5096607208251953,0.6864721179008484,0.2206796109676361,0.0,0.0,0.68614262342453,46.8399543762207,25.0,15.98499870300293,-13516.6064453125,192.4486389160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162048339844,307.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.01953125,18000.0,0.0,0.0,0.3078685998916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232166767120361,0.8232249021530151,-8.203123798011802e-06,0.0,0.0003124474897049,0.0,0.0,81.47796630859375,0.0,0.0,0.0,0.4954928159713745,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.0940484330058097,-2179.657470703125,304.15057373046875,0.7511999607086182,0.1535560041666031,0.1391961276531219,293.1736755371094,297.1499938964844,293.1499938964844,0.0042403060942888,-334.857177734375,296.8804931640625,0.505630612373352,0.050000000745058,0.0486903898417949,293.1778869628906,297.1499938964844,293.1499938964844,0.2236579209566116,-3389.61279296875,304.155029296875,0.950815200805664,0.3085008859634399,0.2163912504911422,293.1883850097656,297.1499938964844,293.1499938964844,0.2772472202777862,-5431.7216796875,304.1778564453125,0.9990000128746032,0.3804389536380768,0.3461341559886932,293.2704467773437,297.1499938964844,293.1499938964844,0.0074688349850475,-2552.524169921875,300.3424987792969,0.505630612373352,0.050000000745058,0.230966255068779,291.19195556640625,291.1499938964844,262.055908203125,260.3902587890625,279.9855651855469,293.2705383300781,291.1963806152344,1.0,0.2502476274967193,0.8002152442932129,0.8002152442932129,1.0,1.0,-1.177781105041504,0.5014625787734985,0.6763185262680054,0.2160237580537796,0.0,0.0,0.6796444058418274,42.1512451171875,28.0,36.31056594848633,-13367.9833984375,177.1749725341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824890136719,307.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.24609375,18000.0,0.0,0.0,0.3076278269290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124811053276062,0.8124892115592957,-8.107395842671394e-06,0.0,0.0003122031630482,0.0,0.0,79.19210052490234,0.0,0.0,0.0,0.4909128844738006,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0940484330058097,-2179.657470703125,304.15057373046875,0.7511999607086182,0.1535560041666031,0.1391961276531219,293.1736755371094,297.1499938964844,293.1499938964844,0.0042403060942888,-334.857177734375,296.8804931640625,0.505630612373352,0.050000000745058,0.0486903898417949,293.1778869628906,297.1499938964844,293.1499938964844,0.2236579209566116,-3389.61279296875,304.155029296875,0.950815200805664,0.3085008859634399,0.2163912504911422,293.1883850097656,297.1499938964844,293.1499938964844,0.2772472202777862,-5431.7216796875,304.1778564453125,0.9990000128746032,0.3804389536380768,0.3461341559886932,293.2704467773437,297.1499938964844,293.1499938964844,0.0074688349850475,-2552.524169921875,300.3424987792969,0.505630612373352,0.050000000745058,0.230966255068779,291.19195556640625,291.1499938964844,262.055908203125,260.3902587890625,279.9855651855469,293.2705383300781,291.1963806152344,1.0,0.2502476274967193,0.8002152442932129,0.8002152442932129,1.0,1.0,-1.177781105041504,0.5014625787734985,0.6763185262680054,0.2160237580537796,0.0,0.0,0.6796444058418274,42.1512451171875,28.0,36.31056594848633,-13367.9833984375,177.1749725341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824890136719,307.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.24609375,18000.0,0.0,0.0,0.3076278269290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124811053276062,0.8124892115592957,-8.107395842671394e-06,0.0,0.0003122031630482,0.0,0.0,79.19210052490234,0.0,0.0,0.0,0.4909128844738006,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.0938295572996139,-2174.98046875,304.1507568359375,0.7612213492393494,0.1537874341011047,0.1393250524997711,293.170654296875,297.1499938964844,293.1499938964844,0.0042236852459609,-333.11578369140625,296.9033508300781,0.5128224492073059,0.050000000745058,0.0485938861966133,293.17742919921875,297.1499938964844,293.1499938964844,0.2222310006618499,-3371.79150390625,304.1557006835937,0.9635527729988098,0.307889312505722,0.2159074693918228,293.1587829589844,297.1499938964844,293.1499938964844,0.2632822692394256,-5209.1904296875,304.1913757324219,0.9990000128746032,0.3854458630084991,0.3326411247253418,293.2689819335937,297.1499938964844,293.1499938964844,0.0073904753662645,-2529.12841796875,300.31689453125,0.5128224492073059,0.050000000745058,0.2305084764957428,291.2324523925781,291.1499938964844,262.06671142578125,260.39764404296875,279.9981384277344,293.2690734863281,291.2353820800781,1.0,0.2447119206190109,0.7998537421226501,0.7998537421226501,1.0,1.0,-1.1604901552200315,0.4937857985496521,0.6667043566703796,0.2115610092878341,0.0,0.0,0.6657646298408508,39.46132659912109,31.0,44.62263107299805,-13188.740234375,166.60073852539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,307.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18267.78515625,18000.0,0.0,0.0,0.3064026832580566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877902388572693,0.7877981066703796,-7.89992009231355e-06,0.0,0.0003109597600996,0.0,0.0,74.17314147949219,0.0,0.0,0.0,0.4806548953056335,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0938295572996139,-2174.98046875,304.1507568359375,0.7612213492393494,0.1537874341011047,0.1393250524997711,293.170654296875,297.1499938964844,293.1499938964844,0.0042236852459609,-333.11578369140625,296.9033508300781,0.5128224492073059,0.050000000745058,0.0485938861966133,293.17742919921875,297.1499938964844,293.1499938964844,0.2222310006618499,-3371.79150390625,304.1557006835937,0.9635527729988098,0.307889312505722,0.2159074693918228,293.1587829589844,297.1499938964844,293.1499938964844,0.2632822692394256,-5209.1904296875,304.1913757324219,0.9990000128746032,0.3854458630084991,0.3326411247253418,293.2689819335937,297.1499938964844,293.1499938964844,0.0073904753662645,-2529.12841796875,300.31689453125,0.5128224492073059,0.050000000745058,0.2305084764957428,291.2324523925781,291.1499938964844,262.06671142578125,260.39764404296875,279.9981384277344,293.2690734863281,291.2353820800781,1.0,0.2447119206190109,0.7998537421226501,0.7998537421226501,1.0,1.0,-1.1604901552200315,0.4937857985496521,0.6667043566703796,0.2115610092878341,0.0,0.0,0.6657646298408508,39.46132659912109,31.0,44.62263107299805,-13188.740234375,166.60073852539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,307.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18267.78515625,18000.0,0.0,0.0,0.3064026832580566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877902388572693,0.7877981066703796,-7.89992009231355e-06,0.0,0.0003109597600996,0.0,0.0,74.17314147949219,0.0,0.0,0.0,0.4806548953056335,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0938224345445633,-2174.667236328125,304.1505126953125,0.7677499055862427,0.1540005654096603,0.1394650191068649,293.16815185546875,297.1499938964844,293.1499938964844,0.0042145163752138,-332.2479248046875,296.9119873046875,0.5174822807312012,0.050000000745058,0.0485377125442028,293.1772155761719,297.1499938964844,293.1499938964844,0.2212847620248794,-3360.283447265625,304.1553649902344,0.9707599878311156,0.3072396516799927,0.2154194116592407,293.1283569335937,297.1499938964844,293.1499938964844,0.2548350691795349,-5076.35009765625,304.19140625,0.9990000128746032,0.3913985788822174,0.3245283365249634,293.2671203613281,297.1499938964844,293.1499938964844,0.0073323640972375,-2513.19677734375,300.28570556640625,0.5174822807312012,0.050000000745058,0.2302420139312744,291.24822998046875,291.1499938964844,262.0732727050781,260.40142822265625,280.00494384765625,293.2672424316406,291.2485656738281,1.0,0.2413909137248993,0.7996490597724915,0.7996490597724915,1.0,1.0,-1.14994478225708,0.4891210794448852,0.66082364320755,0.2088284343481063,0.0,0.0,0.6513511538505554,37.89011001586914,49.0,20.99130821228028,-13035.88671875,160.4232177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18311.396484375,18000.0,0.0,0.0,0.3041963875293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562093138694763,0.7562169432640076,-7.613683010276873e-06,0.0,0.0003087206569034,0.0,0.0,67.89810943603516,0.0,0.0,0.0,0.4676283597946167,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0938224345445633,-2174.667236328125,304.1505126953125,0.7677499055862427,0.1540005654096603,0.1394650191068649,293.16815185546875,297.1499938964844,293.1499938964844,0.0042145163752138,-332.2479248046875,296.9119873046875,0.5174822807312012,0.050000000745058,0.0485377125442028,293.1772155761719,297.1499938964844,293.1499938964844,0.2212847620248794,-3360.283447265625,304.1553649902344,0.9707599878311156,0.3072396516799927,0.2154194116592407,293.1283569335937,297.1499938964844,293.1499938964844,0.2548350691795349,-5076.35009765625,304.19140625,0.9990000128746032,0.3913985788822174,0.3245283365249634,293.2671203613281,297.1499938964844,293.1499938964844,0.0073323640972375,-2513.19677734375,300.28570556640625,0.5174822807312012,0.050000000745058,0.2302420139312744,291.24822998046875,291.1499938964844,262.0732727050781,260.40142822265625,280.00494384765625,293.2672424316406,291.2485656738281,1.0,0.2413909137248993,0.7996490597724915,0.7996490597724915,1.0,1.0,-1.14994478225708,0.4891210794448852,0.66082364320755,0.2088284343481063,0.0,0.0,0.6513511538505554,37.89011001586914,49.0,20.99130821228028,-13035.88671875,160.4232177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18311.396484375,18000.0,0.0,0.0,0.3041963875293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562093138694763,0.7562169432640076,-7.613683010276873e-06,0.0,0.0003087206569034,0.0,0.0,67.89810943603516,0.0,0.0,0.0,0.4676283597946167,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0941885709762573,-2181.924072265625,304.1496887207031,0.7606932520866394,0.1541618853807449,0.139690414071083,293.1661376953125,297.1499938964844,293.1499938964844,0.0042212684638798,-333.0419616699219,296.89990234375,0.5119482278823853,0.050000000745058,0.0486049987375736,293.1773681640625,297.1499938964844,293.1499938964844,0.2211302667856216,-3359.06201171875,304.1537780761719,0.9605681896209716,0.3065226376056671,0.2149850130081176,293.1146850585937,297.1499938964844,293.1499938964844,0.2636260092258453,-5225.04833984375,304.1622009277344,0.9990000128746032,0.3947850167751312,0.3342161178588867,293.2653503417969,297.1499938964844,293.1499938964844,0.0073118261061608,-2510.66455078125,300.2440490722656,0.5119482278823853,0.050000000745058,0.2305611819028854,291.2279663085937,291.1499938964844,262.07525634765625,260.4012756347656,279.9990539550781,293.26544189453125,291.22235107421875,1.0,0.2460552453994751,0.7994443774223328,0.7994443774223328,1.0,1.0,-1.1617738008499146,0.4943953454494476,0.6673784852027893,0.2115968018770218,0.0,0.0,0.6416295766830444,39.7540283203125,67.0,-34.38897705078125,-13044.1982421875,167.56227111816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,307.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.609375,18000.0,0.0,0.0,0.3014011681079864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289835810661316,0.7289909720420837,-7.352582997555146e-06,0.0,0.000305883877445,0.0,0.0,62.65744400024414,0.0,0.0,0.0,0.4564525485038757,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0941885709762573,-2181.924072265625,304.1496887207031,0.7606932520866394,0.1541618853807449,0.139690414071083,293.1661376953125,297.1499938964844,293.1499938964844,0.0042212684638798,-333.0419616699219,296.89990234375,0.5119482278823853,0.050000000745058,0.0486049987375736,293.1773681640625,297.1499938964844,293.1499938964844,0.2211302667856216,-3359.06201171875,304.1537780761719,0.9605681896209716,0.3065226376056671,0.2149850130081176,293.1146850585937,297.1499938964844,293.1499938964844,0.2636260092258453,-5225.04833984375,304.1622009277344,0.9990000128746032,0.3947850167751312,0.3342161178588867,293.2653503417969,297.1499938964844,293.1499938964844,0.0073118261061608,-2510.66455078125,300.2440490722656,0.5119482278823853,0.050000000745058,0.2305611819028854,291.2279663085937,291.1499938964844,262.07525634765625,260.4012756347656,279.9990539550781,293.26544189453125,291.22235107421875,1.0,0.2460552453994751,0.7994443774223328,0.7994443774223328,1.0,1.0,-1.1617738008499146,0.4943953454494476,0.6673784852027893,0.2115968018770218,0.0,0.0,0.6416295766830444,39.7540283203125,67.0,-34.38897705078125,-13044.1982421875,167.56227111816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,307.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.609375,18000.0,0.0,0.0,0.3014011681079864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289835810661316,0.7289909720420837,-7.352582997555146e-06,0.0,0.000305883877445,0.0,0.0,62.65744400024414,0.0,0.0,0.0,0.4564525485038757,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.0945634767413139,-2189.46826171875,304.1490783691406,0.7529824376106262,0.1542134582996368,0.1398202776908874,293.1652526855469,297.1499938964844,293.1499938964844,0.0042328382842242,-334.3233947753906,296.8813781738281,0.5061396956443787,0.050000000745058,0.0486832000315189,293.1775817871094,297.1499938964844,293.1499938964844,0.2214918285608291,-3364.134033203125,304.1524353027344,0.9492067694664,0.3061335980892181,0.2147793173789978,293.12109375,297.1499938964844,293.1499938964844,0.2743421196937561,-5400.56103515625,304.1404724121094,0.9990000128746032,0.3939853310585022,0.3451375961303711,293.26483154296875,297.1499938964844,293.1499938964844,0.0073178899474442,-2515.7099609375,300.2157592773437,0.5061396956443787,0.050000000745058,0.2309321463108062,291.1957397460937,291.1499938964844,262.07440185546875,260.399658203125,279.9918518066406,293.2648620605469,291.1879577636719,1.0,0.25082728266716,0.7993420362472534,0.7993420362472534,1.0,1.0,-1.1753275394439695,0.5004193782806396,0.6749082207679749,0.2149138897657394,0.0,0.0,0.6417486667633057,41.92330932617188,67.0,-66.99244689941406,-13123.60546875,175.96836853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804748535156,307.2449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18135.943359375,18000.0,0.0,0.0,0.3000860512256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723101019859314,0.7231082916259766,-7.276589258253807e-06,0.0,0.0003045491757802,0.0,0.0,61.42934036254883,0.0,0.0,0.0,0.4539355337619781,4.0,0.0,1.0
482160,293.1454162597656,297.1499938964844,293.1499938964844,0.0950112417340278,-2198.4873046875,304.1484375,0.7436060309410095,0.1542400568723678,0.1399557143449783,293.1644592285156,297.1499938964844,293.1499938964844,0.0042487368918955,-336.033203125,296.8578796386719,0.499187171459198,0.050000000745058,0.048788521438837,293.17791748046875,297.1499938964844,293.1499938964844,0.2220223993062973,-3371.35498046875,304.1510314941406,0.9344629645347596,0.3057194054126739,0.2145776897668838,293.1370544433594,297.1499938964844,293.1499938964844,0.2885544002056122,-5630.02392578125,304.1163330078125,0.9990000128746032,0.3912264108657837,0.3593227565288543,293.2646789550781,297.1499938964844,293.1499938964844,0.0073313163593411,-2523.497314453125,300.18377685546875,0.499187171459198,0.050000000745058,0.2314317524433136,291.1549072265625,291.1499938964844,262.072265625,260.3969421386719,279.9823913574219,293.2646789550781,291.14599609375,1.0,0.2569906711578369,0.7991317510604858,0.7991317510604858,1.0,1.0,-1.1929974555969238,0.5082743763923645,0.6847230792045593,0.2192635834217071,0.0,0.0,0.6454799771308899,44.84073638916016,70.0,-92.9007339477539,-13254.5166015625,187.3695678710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989685058594,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.2990162670612335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245224714279175,0.7245297431945801,-7.259056019393029e-06,0.0,0.0003034635155927,0.0,0.0,61.48910903930664,0.0,0.0,0.0,0.4543127119541168,4.0,0.0,1.0
482220,293.14581298828125,297.1499938964844,293.1499938964844,0.0957590267062187,-2213.393798828125,304.1477355957031,0.7251265645027161,0.1542766839265823,0.1402293145656585,293.1629333496094,297.1499938964844,293.1499938964844,0.0042857890948653,-339.6107788085937,296.8196105957031,0.4854421615600586,0.050000000745058,0.0490348413586616,293.1786193847656,297.1499938964844,293.1499938964844,0.2227357476949691,-3381.02734375,304.14959716796875,0.904716968536377,0.3048672378063202,0.2141741216182708,293.1776733398437,297.1499938964844,293.1499938964844,0.2972067892551422,-5757.26708984375,304.1153564453125,0.9826772809028624,0.3832806944847107,0.3651777505874634,293.2653503417969,297.1499938964844,293.1499938964844,0.007357645779848,-2537.335205078125,300.1214904785156,0.4854421615600586,0.050000000745058,0.2326001822948455,291.0881042480469,291.1499938964844,262.06396484375,260.3880615234375,279.9755249023437,293.2652893066406,291.0876159667969,1.0,0.2662250101566314,0.7987111210823059,0.7987111210823059,1.0,1.0,-1.2027454376220703,0.512615978717804,0.6901293992996216,0.2215366810560226,0.0,0.0,0.6591050624847412,51.21627426147461,73.0,-61.514686584472656,-13415.478515625,203.34283447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429077148437,307.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.373046875,18000.0,0.0,0.0,0.2978648245334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471048831939697,0.7471123337745667,-7.407313660223735e-06,0.0,0.0003022949385922,0.0,0.0,65.3116226196289,0.0,0.0,0.0,0.4630614221096039,4.0,0.0,1.0
482280,293.14581298828125,297.1499938964844,293.1499938964844,0.0957590267062187,-2213.393798828125,304.1477355957031,0.7251265645027161,0.1542766839265823,0.1402293145656585,293.1629333496094,297.1499938964844,293.1499938964844,0.0042857890948653,-339.6107788085937,296.8196105957031,0.4854421615600586,0.050000000745058,0.0490348413586616,293.1786193847656,297.1499938964844,293.1499938964844,0.2227357476949691,-3381.02734375,304.14959716796875,0.904716968536377,0.3048672378063202,0.2141741216182708,293.1776733398437,297.1499938964844,293.1499938964844,0.2972067892551422,-5757.26708984375,304.1153564453125,0.9826772809028624,0.3832806944847107,0.3651777505874634,293.2653503417969,297.1499938964844,293.1499938964844,0.007357645779848,-2537.335205078125,300.1214904785156,0.4854421615600586,0.050000000745058,0.2326001822948455,291.0881042480469,291.1499938964844,262.06396484375,260.3880615234375,279.9755249023437,293.2652893066406,291.0876159667969,1.0,0.2662250101566314,0.7987111210823059,0.7987111210823059,1.0,1.0,-1.2027454376220703,0.512615978717804,0.6901293992996216,0.2215366810560226,0.0,0.0,0.6591050624847412,51.21627426147461,73.0,-61.514686584472656,-13415.478515625,203.34283447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429077148437,307.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.373046875,18000.0,0.0,0.0,0.2978648245334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471048831939697,0.7471123337745667,-7.407313660223735e-06,0.0,0.0003022949385922,0.0,0.0,65.3116226196289,0.0,0.0,0.0,0.4630614221096039,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0958200469613075,-2214.21728515625,304.1484069824219,0.7085006237030029,0.154215782880783,0.1404388844966888,293.1622009277344,297.1499938964844,293.1499938964844,0.0043052141554653,-340.89715576171875,296.8251953125,0.4723519384860992,0.050000000745058,0.049287874251604,293.1798400878906,297.1499938964844,293.1499938964844,0.221871942281723,-3370.08642578125,304.15118408203125,0.8816508054733276,0.3038930892944336,0.2137055397033691,293.1932373046875,297.1499938964844,293.1499938964844,0.2924803495407104,-5683.95361328125,304.1341552734375,0.9559746384620668,0.3793838620185852,0.3608980178833008,293.2667541503906,297.1499938964844,293.1499938964844,0.0073495511896908,-2535.332763671875,300.0819091796875,0.4723519384860992,0.050000000745058,0.2338004559278488,291.1023864746094,291.1499938964844,262.04998779296875,260.3743896484375,279.9739685058594,293.26666259765625,291.1036376953125,1.0,0.2736866772174835,0.798290491104126,0.798290491104126,1.0,1.0,-1.197881102561951,0.5103312730789185,0.6875497698783875,0.2204830348491668,0.0,0.0,0.6646209359169006,57.558013916015625,76.0,-2.7417681217193604,-13433.17578125,214.8477783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,307.2445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.24609375,18000.0,0.0,0.0,0.2974939942359924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765076756477356,0.7650843262672424,-7.589954748254968e-06,0.0,0.0003019185678567,0.0,0.0,68.90467071533203,0.0,0.0,0.0,0.4705201387405395,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0958200469613075,-2214.21728515625,304.1484069824219,0.7085006237030029,0.154215782880783,0.1404388844966888,293.1622009277344,297.1499938964844,293.1499938964844,0.0043052141554653,-340.89715576171875,296.8251953125,0.4723519384860992,0.050000000745058,0.049287874251604,293.1798400878906,297.1499938964844,293.1499938964844,0.221871942281723,-3370.08642578125,304.15118408203125,0.8816508054733276,0.3038930892944336,0.2137055397033691,293.1932373046875,297.1499938964844,293.1499938964844,0.2924803495407104,-5683.95361328125,304.1341552734375,0.9559746384620668,0.3793838620185852,0.3608980178833008,293.2667541503906,297.1499938964844,293.1499938964844,0.0073495511896908,-2535.332763671875,300.0819091796875,0.4723519384860992,0.050000000745058,0.2338004559278488,291.1023864746094,291.1499938964844,262.04998779296875,260.3743896484375,279.9739685058594,293.26666259765625,291.1036376953125,1.0,0.2736866772174835,0.798290491104126,0.798290491104126,1.0,1.0,-1.197881102561951,0.5103312730789185,0.6875497698783875,0.2204830348491668,0.0,0.0,0.6646209359169006,57.558013916015625,76.0,-2.7417681217193604,-13433.17578125,214.8477783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,307.2445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.24609375,18000.0,0.0,0.0,0.2974939942359924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765076756477356,0.7650843262672424,-7.589954748254968e-06,0.0,0.0003019185678567,0.0,0.0,68.90467071533203,0.0,0.0,0.0,0.4705201387405395,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0958547666668891,-2214.684814453125,304.1488647460937,0.6953709721565247,0.1541097462177276,0.14054936170578,293.1622619628906,297.1499938964844,293.1499938964844,0.0043189427815377,-341.8453369140625,296.825439453125,0.460172951221466,0.050000000745058,0.0494989976286888,293.1812744140625,297.1499938964844,293.1499938964844,0.221018761396408,-3359.481201171875,304.1521911621094,0.8650624752044678,0.3028497397899627,0.2131466269493103,293.1982421875,297.1499938964844,293.1499938964844,0.290559858083725,-5651.28662109375,304.1424865722656,0.9349146485328674,0.3772628307342529,0.3588170409202575,293.2681884765625,297.1499938964844,293.1499938964844,0.007333998568356,-2531.90087890625,300.0398864746094,0.460172951221466,0.050000000745058,0.2348019331693649,291.11065673828125,291.1499938964844,262.0328369140625,260.3580322265625,279.9697570800781,293.2680969238281,291.1112976074219,1.0,0.280055969953537,0.7977715730667114,0.7977715730667114,1.0,1.0,-1.1962999105453491,0.509573757648468,0.6867262125015259,0.2200252115726471,0.0,0.0,0.6692497730255127,62.88068008422852,79.0,7.147515773773193,-13434.921875,225.14149475097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,307.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17886.337890625,18000.0,0.0,0.0,0.2976045906543731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763038277626038,0.7763115167617798,-7.704559720878024e-06,0.0,0.0003020308213308,0.0,0.0,71.21028137207031,0.0,0.0,0.0,0.475338876247406,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0958547666668891,-2214.684814453125,304.1488647460937,0.6953709721565247,0.1541097462177276,0.14054936170578,293.1622619628906,297.1499938964844,293.1499938964844,0.0043189427815377,-341.8453369140625,296.825439453125,0.460172951221466,0.050000000745058,0.0494989976286888,293.1812744140625,297.1499938964844,293.1499938964844,0.221018761396408,-3359.481201171875,304.1521911621094,0.8650624752044678,0.3028497397899627,0.2131466269493103,293.1982421875,297.1499938964844,293.1499938964844,0.290559858083725,-5651.28662109375,304.1424865722656,0.9349146485328674,0.3772628307342529,0.3588170409202575,293.2681884765625,297.1499938964844,293.1499938964844,0.007333998568356,-2531.90087890625,300.0398864746094,0.460172951221466,0.050000000745058,0.2348019331693649,291.11065673828125,291.1499938964844,262.0328369140625,260.3580322265625,279.9697570800781,293.2680969238281,291.1112976074219,1.0,0.280055969953537,0.7977715730667114,0.7977715730667114,1.0,1.0,-1.1962999105453491,0.509573757648468,0.6867262125015259,0.2200252115726471,0.0,0.0,0.6692497730255127,62.88068008422852,79.0,7.147515773773193,-13434.921875,225.14149475097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,307.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17886.337890625,18000.0,0.0,0.0,0.2976045906543731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763038277626038,0.7763115167617798,-7.704559720878024e-06,0.0,0.0003020308213308,0.0,0.0,71.21028137207031,0.0,0.0,0.0,0.475338876247406,4.0,0.0,1.0
482580,293.1484069824219,297.1499938964844,293.1499938964844,0.0958817154169082,-2215.062255859375,304.1492004394531,0.6849176287651062,0.154001384973526,0.1406288295984268,293.162841796875,297.1499938964844,293.1499938964844,0.0043299770914018,-342.62091064453125,296.82275390625,0.4499469995498657,0.050000000745058,0.0496855378150939,293.18280029296875,297.1499938964844,293.1499938964844,0.2201270163059234,-3348.4912109375,304.1529541015625,0.8520943522453308,0.3017454743385315,0.2125263214111328,293.1996459960937,297.1499938964844,293.1499938964844,0.2892760336399078,-5629.8017578125,304.1470642089844,0.918064534664154,0.3757534623146057,0.3574790060520172,293.2695007324219,297.1499938964844,293.1499938964844,0.0073147872462868,-2527.6220703125,299.9969482421875,0.4499469995498657,0.050000000745058,0.2356868088245391,291.1162109375,291.1499938964844,262.01519775390625,260.3412780761719,279.9652709960937,293.2694091796875,291.11669921875,1.0,0.2855974733829498,0.7972525954246521,0.7972525954246521,1.0,1.0,-1.1953306198120115,0.5090755224227905,0.686255156993866,0.2197581082582473,0.0,0.0,0.6733617186546326,67.59077453613281,82.0,7.765967845916748,-13434.630859375,234.38140869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,307.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17902.51171875,18000.0,0.0,0.0,0.2980834543704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786092221736908,0.7861000299453735,-7.801086212566588e-06,0.0,0.0003025168261956,0.0,0.0,73.23271179199219,0.0,0.0,0.0,0.4794883131980896,4.0,0.0,1.0
482640,293.1484069824219,297.1499938964844,293.1499938964844,0.0958817154169082,-2215.062255859375,304.1492004394531,0.6849176287651062,0.154001384973526,0.1406288295984268,293.162841796875,297.1499938964844,293.1499938964844,0.0043299770914018,-342.62091064453125,296.82275390625,0.4499469995498657,0.050000000745058,0.0496855378150939,293.18280029296875,297.1499938964844,293.1499938964844,0.2201270163059234,-3348.4912109375,304.1529541015625,0.8520943522453308,0.3017454743385315,0.2125263214111328,293.1996459960937,297.1499938964844,293.1499938964844,0.2892760336399078,-5629.8017578125,304.1470642089844,0.918064534664154,0.3757534623146057,0.3574790060520172,293.2695007324219,297.1499938964844,293.1499938964844,0.0073147872462868,-2527.6220703125,299.9969482421875,0.4499469995498657,0.050000000745058,0.2356868088245391,291.1162109375,291.1499938964844,262.01519775390625,260.3412780761719,279.9652709960937,293.2694091796875,291.11669921875,1.0,0.2855974733829498,0.7972525954246521,0.7972525954246521,1.0,1.0,-1.1953306198120115,0.5090755224227905,0.686255156993866,0.2197581082582473,0.0,0.0,0.6733617186546326,67.59077453613281,82.0,7.765967845916748,-13434.630859375,234.38140869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,307.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17902.51171875,18000.0,0.0,0.0,0.2980834543704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786092221736908,0.7861000299453735,-7.801086212566588e-06,0.0,0.0003025168261956,0.0,0.0,73.23271179199219,0.0,0.0,0.0,0.4794883131980896,4.0,0.0,1.0
