time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1487731933594,297.1499938964844,293.1499938964844,0.0958947837352752,-2215.25732421875,304.1493225097656,0.6804162859916687,0.1539487540721893,0.1406631916761398,293.1632385253906,297.1499938964844,293.1499938964844,0.0043346220627427,-342.9502258300781,296.82061767578125,0.4456919729709625,0.050000000745058,0.0497719906270504,293.18359375,297.1499938964844,293.1499938964844,0.2196657657623291,-3342.829833984375,304.1532287597656,0.8465426564216614,0.3011745810508728,0.2121972143650055,293.1997985839844,297.1499938964844,293.1499938964844,0.2887262403964996,-5620.75927734375,304.1485900878906,0.9110142588615416,0.3750960528850555,0.3569225966930389,293.27008056640625,297.1499938964844,293.1499938964844,0.0073041426949203,-2525.226318359375,299.9753112792969,0.4456919729709625,0.050000000745058,0.236096903681755,291.118408203125,291.1499938964844,262.0061950683594,260.3327331542969,279.9629821777344,293.27001953125,291.11883544921875,1.0,0.2881259620189667,0.7969931364059448,0.7969931364059448,1.0,1.0,-1.1949050426483154,0.5088483095169067,0.6860566735267639,0.2196519076824188,0.0,0.0,0.6752435564994812,69.77435302734375,82.0,7.088404178619385,-13434.0126953125,238.6684112548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,307.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.470703125,18000.0,0.0,0.0,0.2984298467636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905255556106567,0.7905334234237671,-7.844878382456955e-06,0.0,0.0003028683713637,0.0,0.0,74.1602554321289,0.0,0.0,0.0,0.4813709259033203,4.0,0.0,1.0
482760,293.14910888671875,297.1499938964844,293.1499938964844,0.0959073305130004,-2215.448974609375,304.1494140625,0.6762963533401489,0.1538971215486526,0.1406950503587722,293.16375732421875,297.1499938964844,293.1499938964844,0.0043387683108448,-343.24493408203125,296.8180847167969,0.441877007484436,0.050000000745058,0.0498548224568367,293.18438720703125,297.1499938964844,293.1499938964844,0.2191942930221557,-3337.05322265625,304.15350341796875,0.8414605259895325,0.3005927503108978,0.2118574678897857,293.19976806640625,297.1499938964844,293.1499938964844,0.2882042229175567,-5612.2646484375,304.1497802734375,0.904814839363098,0.374472826719284,0.3564032614231109,293.2706298828125,297.1499938964844,293.1499938964844,0.0072929020971059,-2522.673828125,299.95361328125,0.441877007484436,0.050000000745058,0.2364898025989532,291.120361328125,291.1499938964844,261.9971008300781,260.3241577148437,279.9605712890625,293.27056884765625,291.1207580566406,1.0,0.2905221283435821,0.7967996001243591,0.7967996001243591,1.0,1.0,-1.1944831609725952,0.5086268186569214,0.6858563423156738,0.2195610553026199,0.0,0.0,0.6770215630531311,71.86640167236328,70.0,6.393286228179932,-13433.6103515625,242.7676544189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,307.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.58984375,18000.0,0.0,0.0,0.2988310754299164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947136759757996,0.7947215437889099,-7.8863513408578e-06,0.0,0.0003032755630556,0.0,0.0,75.0435791015625,0.0,0.0,0.0,0.4831512570381164,4.0,0.0,1.0
482820,293.1495361328125,297.1499938964844,293.1499938964844,0.0958029925823211,-2213.38232421875,304.1497802734375,0.6765068769454956,0.1538330018520355,0.1406160145998001,293.1648864746094,297.1499938964844,293.1499938964844,0.0043307859450578,-342.5859680175781,296.81298828125,0.4421895444393158,0.050000000745058,0.0498478449881076,293.18585205078125,297.1499938964844,293.1499938964844,0.2180518954992294,-3323.016357421875,304.1542358398437,0.8408148884773254,0.2994241714477539,0.2110387235879898,293.1992492675781,297.1499938964844,293.1499938964844,0.2870166301727295,-5593.16650390625,304.1518249511719,0.9042673110961914,0.3733130991458893,0.3552773892879486,293.2715148925781,297.1499938964844,293.1499938964844,0.007239596452564,-2508.70654296875,299.9109191894531,0.4421895444393158,0.050000000745058,0.2364567071199417,291.1254272460937,291.1499938964844,261.9786071777344,260.30670166015625,279.9564514160156,293.2714538574219,291.1261901855469,1.0,0.2895293831825256,0.7964125871658325,0.7964125871658325,1.0,1.0,-1.192007064819336,0.5074481964111328,0.6845588088035583,0.2190003991127014,0.0,0.0,0.6800006031990051,71.65660095214844,58.0,8.300823211669922,-13422.6826171875,241.4388885498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,307.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.783203125,18000.0,0.0,0.0,0.2997356653213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021863698959351,0.802194356918335,-7.961800292832777e-06,0.0,0.0003041936142835,0.0,0.0,76.64558410644531,0.0,0.0,0.0,0.4863321483135223,4.0,0.0,1.0
482880,293.1495361328125,297.1499938964844,293.1499938964844,0.0958029925823211,-2213.38232421875,304.1497802734375,0.6765068769454956,0.1538330018520355,0.1406160145998001,293.1648864746094,297.1499938964844,293.1499938964844,0.0043307859450578,-342.5859680175781,296.81298828125,0.4421895444393158,0.050000000745058,0.0498478449881076,293.18585205078125,297.1499938964844,293.1499938964844,0.2180518954992294,-3323.016357421875,304.1542358398437,0.8408148884773254,0.2994241714477539,0.2110387235879898,293.1992492675781,297.1499938964844,293.1499938964844,0.2870166301727295,-5593.16650390625,304.1518249511719,0.9042673110961914,0.3733130991458893,0.3552773892879486,293.2715148925781,297.1499938964844,293.1499938964844,0.007239596452564,-2508.70654296875,299.9109191894531,0.4421895444393158,0.050000000745058,0.2364567071199417,291.1254272460937,291.1499938964844,261.9786071777344,260.30670166015625,279.9564514160156,293.2714538574219,291.1261901855469,1.0,0.2895293831825256,0.7964125871658325,0.7964125871658325,1.0,1.0,-1.192007064819336,0.5074481964111328,0.6845588088035583,0.2190003991127014,0.0,0.0,0.6800006031990051,71.65660095214844,58.0,8.300823211669922,-13422.6826171875,241.4388885498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,307.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.783203125,18000.0,0.0,0.0,0.2997356653213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021863698959351,0.802194356918335,-7.961800292832777e-06,0.0,0.0003041936142835,0.0,0.0,76.64558410644531,0.0,0.0,0.0,0.4863321483135223,4.0,0.0,1.0
482940,293.1495361328125,297.1499938964844,293.1499938964844,0.0956578701734542,-2210.543212890625,304.15008544921875,0.6817654967308044,0.1538407802581787,0.140506625175476,293.1659851074219,297.1499938964844,293.1499938964844,0.0043140635825693,-341.2436218261719,296.8097229003906,0.4471925795078277,0.050000000745058,0.0497408658266067,293.18682861328125,297.1499938964844,293.1499938964844,0.2169997543096542,-3310.0595703125,304.1548767089844,0.8459439277648926,0.2985036969184875,0.2103166431188583,293.19854736328125,297.1499938964844,293.1499938964844,0.2859496474266052,-5576.1494140625,304.1531677246094,0.9108265042304992,0.3724571764469147,0.3543477356433868,293.27197265625,297.1499938964844,293.1499938964844,0.0071788122877478,-2492.07275390625,299.878173828125,0.4471925795078277,0.050000000745058,0.2359492480754852,291.1322326660156,291.1499938964844,261.9635314941406,260.2925109863281,279.9534912109375,293.2719421386719,291.1332092285156,1.0,0.285818338394165,0.7961029410362244,0.7961029410362244,1.0,1.0,-1.18915593624115,0.5061138868331909,0.683042049407959,0.2183475196361541,0.0,0.0,0.681363582611084,68.9092025756836,58.0,11.223641395568848,-13406.51171875,234.84423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295715332031,307.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.97265625,18000.0,0.0,0.0,0.3004775047302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063881993293762,0.8063961863517761,-8.007635187823325e-06,0.0,0.0003049464721698,0.0,0.0,77.580078125,0.0,0.0,0.0,0.4881404936313629,4.0,0.0,1.0
483000,293.1495056152344,297.1499938964844,293.1499938964844,0.0956173315644264,-2209.751953125,304.1501770019531,0.6836776733398438,0.153850257396698,0.1404764503240585,293.1662902832031,297.1499938964844,293.1499938964844,0.0043088002130389,-340.823486328125,296.8089294433594,0.4490289986133575,0.050000000745058,0.0497037433087825,293.1870422363281,297.1499938964844,293.1499938964844,0.2167238593101501,-3306.6611328125,304.1550598144531,0.8478927612304688,0.2982743382453918,0.2101294547319412,293.1983337402344,297.1499938964844,293.1499938964844,0.2856731116771698,-5571.7548828125,304.1534423828125,0.9133633971214294,0.3722517490386963,0.3541133105754852,293.2720642089844,297.1499938964844,293.1499938964844,0.0071618556976318,-2487.377197265625,299.8701171875,0.4490289986133575,0.050000000745058,0.2357731610536575,291.1341552734375,291.1499938964844,261.959716796875,260.2889404296875,279.9527893066406,293.27203369140625,291.1351623535156,1.0,0.2845660746097564,0.7960255146026611,0.7960255146026611,1.0,1.0,-1.1883578300476074,0.5057417750358582,0.682616114616394,0.2181648761034011,0.0,0.0,0.6815551519393921,67.95842742919922,46.0,11.855886459350586,-13401.5166015625,232.6361846923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216064453125,307.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.126953125,18000.0,0.0,0.0,0.3006564676761627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071268200874329,0.8071348667144775,-8.016264473553747e-06,0.0,0.0003051280800718,0.0,0.0,77.74922180175781,0.0,0.0,0.0,0.4884624183177948,4.0,0.0,1.0
483060,293.1491394042969,297.1499938964844,293.1499938964844,0.0954005047678947,-2205.52783203125,304.1504821777344,0.6967150568962097,0.1539372503757476,0.1403175145387649,293.16796875,297.1499938964844,293.1499938964844,0.0042773787863552,-338.326416015625,296.8045654296875,0.4619108438491821,0.050000000745058,0.0494699142873287,293.1881103515625,297.1499938964844,293.1499938964844,0.215281069278717,-3288.88916015625,304.15576171875,0.8616790771484375,0.2971218824386596,0.209156647324562,293.1971130371094,297.1499938964844,293.1499938964844,0.284256100654602,-5549.318359375,304.1546630859375,0.9314974546432496,0.3712712228298187,0.3529386818408966,293.27227783203125,297.1499938964844,293.1499938964844,0.0070696747861802,-2461.577392578125,299.8307189941406,0.4619108438491821,0.050000000745058,0.2346639633178711,291.1445617675781,291.1499938964844,261.94049072265625,260.2709350585937,279.9492492675781,293.27227783203125,291.14569091796875,1.0,0.2766963839530945,0.7956607937812805,0.7956607937812805,1.0,1.0,-1.1839776039123535,0.503708004951477,0.6802696585655212,0.2171653360128402,0.0,0.0,0.6815897822380066,61.97838973999024,34.0,14.191198348999023,-13371.638671875,219.03358459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,307.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2265625,18000.0,0.0,0.0,0.3014638125896454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088272213935852,0.8088352680206299,-8.040436114242766e-06,0.0,0.0003059474402107,0.0,0.0,78.17096710205078,0.0,0.0,0.0,0.4892288148403168,4.0,0.0,1.0
483120,293.1491394042969,297.1499938964844,293.1499938964844,0.0954005047678947,-2205.52783203125,304.1504821777344,0.6967150568962097,0.1539372503757476,0.1403175145387649,293.16796875,297.1499938964844,293.1499938964844,0.0042773787863552,-338.326416015625,296.8045654296875,0.4619108438491821,0.050000000745058,0.0494699142873287,293.1881103515625,297.1499938964844,293.1499938964844,0.215281069278717,-3288.88916015625,304.15576171875,0.8616790771484375,0.2971218824386596,0.209156647324562,293.1971130371094,297.1499938964844,293.1499938964844,0.284256100654602,-5549.318359375,304.1546630859375,0.9314974546432496,0.3712712228298187,0.3529386818408966,293.27227783203125,297.1499938964844,293.1499938964844,0.0070696747861802,-2461.577392578125,299.8307189941406,0.4619108438491821,0.050000000745058,0.2346639633178711,291.1445617675781,291.1499938964844,261.94049072265625,260.2709350585937,279.9492492675781,293.27227783203125,291.14569091796875,1.0,0.2766963839530945,0.7956607937812805,0.7956607937812805,1.0,1.0,-1.1839776039123535,0.503708004951477,0.6802696585655212,0.2171653360128402,0.0,0.0,0.6815897822380066,61.97838973999024,34.0,14.191198348999023,-13371.638671875,219.03358459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,307.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2265625,18000.0,0.0,0.0,0.3014638125896454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088272213935852,0.8088352680206299,-8.040436114242766e-06,0.0,0.0003059474402107,0.0,0.0,78.17096710205078,0.0,0.0,0.0,0.4892288148403168,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951761454343795,-2201.16748046875,304.15069580078125,0.715354323387146,0.1540796011686325,0.1401556879281997,293.1699523925781,297.1499938964844,293.1499938964844,0.0042395065538585,-335.3341369628906,296.799072265625,0.4781459271907806,0.050000000745058,0.0491773784160614,293.1891174316406,297.1499938964844,293.1499938964844,0.2137582153081894,-3270.13623046875,304.1563720703125,0.8829107880592346,0.2959498763084411,0.2081292271614074,293.1957397460937,297.1499938964844,293.1499938964844,0.2828198075294494,-5526.6884765625,304.1554870605469,0.957682728767395,0.3703592717647552,0.3517726957798004,293.2721862792969,297.1499938964844,293.1499938964844,0.0069692493416368,-2433.111083984375,299.792236328125,0.4781459271907806,0.050000000745058,0.2332763075828552,291.155517578125,291.1499938964844,261.9209289550781,260.252685546875,279.9457092285156,293.272216796875,291.1566162109375,1.0,0.2666475772857666,0.7952961325645447,0.7952961325645447,1.0,1.0,-1.1791341304779053,0.5014669895172119,0.6776670813560486,0.2160583585500717,0.0,0.0,0.6801202893257141,54.50568771362305,25.0,15.011800765991213,-13334.595703125,202.37942504882807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,307.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.517578125,18000.0,0.0,0.0,0.3020501732826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071591258049011,0.8071671724319458,-8.031821380427573e-06,0.0,0.000306542526232,0.0,0.0,77.86768341064453,0.0,0.0,0.0,0.4885651171207428,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951761454343795,-2201.16748046875,304.15069580078125,0.715354323387146,0.1540796011686325,0.1401556879281997,293.1699523925781,297.1499938964844,293.1499938964844,0.0042395065538585,-335.3341369628906,296.799072265625,0.4781459271907806,0.050000000745058,0.0491773784160614,293.1891174316406,297.1499938964844,293.1499938964844,0.2137582153081894,-3270.13623046875,304.1563720703125,0.8829107880592346,0.2959498763084411,0.2081292271614074,293.1957397460937,297.1499938964844,293.1499938964844,0.2828198075294494,-5526.6884765625,304.1554870605469,0.957682728767395,0.3703592717647552,0.3517726957798004,293.2721862792969,297.1499938964844,293.1499938964844,0.0069692493416368,-2433.111083984375,299.792236328125,0.4781459271907806,0.050000000745058,0.2332763075828552,291.155517578125,291.1499938964844,261.9209289550781,260.252685546875,279.9457092285156,293.272216796875,291.1566162109375,1.0,0.2666475772857666,0.7952961325645447,0.7952961325645447,1.0,1.0,-1.1791341304779053,0.5014669895172119,0.6776670813560486,0.2160583585500717,0.0,0.0,0.6801202893257141,54.50568771362305,25.0,15.011800765991213,-13334.595703125,202.37942504882807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,307.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.517578125,18000.0,0.0,0.0,0.3020501732826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071591258049011,0.8071671724319458,-8.031821380427573e-06,0.0,0.000306542526232,0.0,0.0,77.86768341064453,0.0,0.0,0.0,0.4885651171207428,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950749292969703,-2199.200439453125,304.1507568359375,0.7254562973976135,0.1541661322116851,0.1400866210460662,293.1710510253906,297.1499938964844,293.1499938964844,0.0042198323644697,-333.7840576171875,296.795654296875,0.4858559966087341,0.050000000745058,0.0490270145237445,293.18963623046875,297.1499938964844,293.1499938964844,0.212987333536148,-3260.65087890625,304.1566162109375,0.8958263993263245,0.2953529059886932,0.2076058089733123,293.19500732421875,297.1499938964844,293.1499938964844,0.2821188569068908,-5515.68505859375,304.15576171875,0.9717867374420166,0.3699246048927307,0.3512072563171386,293.2720642089844,297.1499938964844,293.1499938964844,0.0069192135706543,-2418.840576171875,299.773193359375,0.4858559966087341,0.050000000745058,0.2325630486011505,291.16082763671875,291.1499938964844,261.9110412597656,260.24346923828125,279.9438781738281,293.2720947265625,291.161865234375,1.0,0.2614061236381531,0.795113742351532,0.795113742351532,1.0,1.0,-1.17670738697052,0.5003453493118286,0.6763620376586914,0.2155026048421859,0.0,0.0,0.6788668632507324,50.66565704345703,25.0,14.716373443603516,-13314.490234375,193.8929901123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,307.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.96875,18000.0,0.0,0.0,0.3022349178791046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051032423973083,0.805111289024353,-8.01541409600759e-06,0.0,0.0003067300131078,0.0,0.0,77.45266723632812,0.0,0.0,0.0,0.4877144694328308,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949825868010521,-2197.408447265625,304.1507873535156,0.7365021109580994,0.1542585790157318,0.1400239169597625,293.1722412109375,297.1499938964844,293.1499938964844,0.0041999542154371,-332.22369384765625,296.7916259765625,0.4939830303192138,0.050000000745058,0.0488764233887195,293.190185546875,297.1499938964844,293.1499938964844,0.2122166603803634,-3251.17529296875,304.1568298339844,0.9107019901275636,0.2947463393211365,0.2070759385824203,293.1942443847656,297.1499938964844,293.1499938964844,0.281437873840332,-5505.0224609375,304.15594482421875,0.9858460426330566,0.3695009052753448,0.3506529033184051,293.2719116210937,297.1499938964844,293.1499938964844,0.0068697975948452,-2404.71875,299.7541198730469,0.4939830303192138,0.050000000745058,0.2318487167358398,291.1656799316406,291.1499938964844,261.9010925292969,260.2342224121094,279.94189453125,293.2719421386719,291.1666259765625,1.0,0.2560033500194549,0.7949504852294922,0.7949504852294922,1.0,1.0,-1.1742925643920898,0.49923175573349,0.6750608086585999,0.2149505466222763,0.0,0.0,0.677332878112793,46.82006454467773,25.0,13.874554634094238,-13293.521484375,185.43325805664065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,307.0670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.95703125,18000.0,0.0,0.0,0.3023379445075989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023203611373901,0.80232834815979,-7.991638995008543e-06,0.0,0.0003068345831707,0.0,0.0,76.88165283203125,0.0,0.0,0.0,0.4865556955337524,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0948889702558517,-2195.550048828125,304.1506652832031,0.7538429498672485,0.154447928071022,0.14000304043293,293.1747131347656,297.1499938964844,293.1499938964844,0.0041691754013299,-329.792236328125,296.7819519042969,0.5065340995788574,0.050000000745058,0.0486776269972324,293.1912841796875,297.1499938964844,293.1499938964844,0.2107511907815933,-3233.181640625,304.156982421875,0.9352022409439088,0.2935005128383636,0.2060689777135849,293.19097900390625,297.1499938964844,293.1499938964844,0.2754414677619934,-5407.705078125,304.1649169921875,0.9990000128746032,0.3690242767333984,0.3443702459335327,293.2715148925781,297.1499938964844,293.1499938964844,0.0067899720743298,-2381.89306640625,299.71600341796875,0.5065340995788574,0.050000000745058,0.2309056967496872,291.1743469238281,291.1499938964844,261.8809509277344,260.2156066894531,279.9403686523437,293.27154541015625,291.1759338378906,1.0,0.2480336129665374,0.794623851776123,0.794623851776123,1.0,1.0,-1.1643129587173462,0.4947114586830139,0.6696014404296875,0.2125936597585678,0.0,0.0,0.6735256910324097,41.65005874633789,25.0,16.653411865234375,-13214.5712890625,172.0490264892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,307.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18077.013671875,18000.0,0.0,0.0,0.30226930975914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950150966644287,0.7950230240821838,-7.926219950604718e-06,0.0,0.0003067649377044,0.0,0.0,75.37318420410156,0.0,0.0,0.0,0.4834960699081421,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0948889702558517,-2195.550048828125,304.1506652832031,0.7538429498672485,0.154447928071022,0.14000304043293,293.1747131347656,297.1499938964844,293.1499938964844,0.0041691754013299,-329.792236328125,296.7819519042969,0.5065340995788574,0.050000000745058,0.0486776269972324,293.1912841796875,297.1499938964844,293.1499938964844,0.2107511907815933,-3233.181640625,304.156982421875,0.9352022409439088,0.2935005128383636,0.2060689777135849,293.19097900390625,297.1499938964844,293.1499938964844,0.2754414677619934,-5407.705078125,304.1649169921875,0.9990000128746032,0.3690242767333984,0.3443702459335327,293.2715148925781,297.1499938964844,293.1499938964844,0.0067899720743298,-2381.89306640625,299.71600341796875,0.5065340995788574,0.050000000745058,0.2309056967496872,291.1743469238281,291.1499938964844,261.8809509277344,260.2156066894531,279.9403686523437,293.27154541015625,291.1759338378906,1.0,0.2480336129665374,0.794623851776123,0.794623851776123,1.0,1.0,-1.1643129587173462,0.4947114586830139,0.6696014404296875,0.2125936597585678,0.0,0.0,0.6735256910324097,41.65005874633789,25.0,16.653411865234375,-13214.5712890625,172.0490264892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,307.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18077.013671875,18000.0,0.0,0.0,0.30226930975914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950150966644287,0.7950230240821838,-7.926219950604718e-06,0.0,0.0003067649377044,0.0,0.0,75.37318420410156,0.0,0.0,0.0,0.4834960699081421,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946418493986129,-2190.409912109375,304.15087890625,0.7654100060462952,0.1546056866645813,0.1400527209043502,293.1774597167969,297.1499938964844,293.1499938964844,0.0041415360756218,-327.2857360839844,296.78515625,0.5149447917938232,0.050000000745058,0.0485677942633628,293.192626953125,297.1499938964844,293.1499938964844,0.2088442742824554,-3209.29052734375,304.1578369140625,0.9499261379241944,0.2921831011772156,0.2050881832838058,293.1691589355469,297.1499938964844,293.1499938964844,0.2598540186882019,-5157.70849609375,304.185546875,0.9990000128746032,0.3723765015602112,0.3288891911506653,293.2708740234375,297.1499938964844,293.1499938964844,0.0067183328792452,-2359.20556640625,299.6874389648437,0.5149447917938232,0.050000000745058,0.2303847074508667,291.2083435058594,291.1499938964844,261.860595703125,260.19683837890625,279.94317626953125,293.2709350585937,291.2123413085937,1.0,0.2414365410804748,0.7942972183227539,0.7942972183227539,1.0,1.0,-1.1436959505081177,0.48552206158638,0.6581737995147705,0.2075088173151016,0.0,0.0,0.6637325286865234,38.58400344848633,25.0,42.91044998168945,-13045.6298828125,159.9713592529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,307.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18180.07421875,18000.0,0.0,0.0,0.3014582991600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798078656196594,0.779815673828125,-7.804099368513562e-06,0.0,0.0003059418522752,0.0,0.0,72.38977813720703,0.0,0.0,0.0,0.4771521687507629,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946418493986129,-2190.409912109375,304.15087890625,0.7654100060462952,0.1546056866645813,0.1400527209043502,293.1774597167969,297.1499938964844,293.1499938964844,0.0041415360756218,-327.2857360839844,296.78515625,0.5149447917938232,0.050000000745058,0.0485677942633628,293.192626953125,297.1499938964844,293.1499938964844,0.2088442742824554,-3209.29052734375,304.1578369140625,0.9499261379241944,0.2921831011772156,0.2050881832838058,293.1691589355469,297.1499938964844,293.1499938964844,0.2598540186882019,-5157.70849609375,304.185546875,0.9990000128746032,0.3723765015602112,0.3288891911506653,293.2708740234375,297.1499938964844,293.1499938964844,0.0067183328792452,-2359.20556640625,299.6874389648437,0.5149447917938232,0.050000000745058,0.2303847074508667,291.2083435058594,291.1499938964844,261.860595703125,260.19683837890625,279.94317626953125,293.2709350585937,291.2123413085937,1.0,0.2414365410804748,0.7942972183227539,0.7942972183227539,1.0,1.0,-1.1436959505081177,0.48552206158638,0.6581737995147705,0.2075088173151016,0.0,0.0,0.6637325286865234,38.58400344848633,25.0,42.91044998168945,-13045.6298828125,159.9713592529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,307.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18180.07421875,18000.0,0.0,0.0,0.3014582991600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798078656196594,0.779815673828125,-7.804099368513562e-06,0.0,0.0003059418522752,0.0,0.0,72.38977813720703,0.0,0.0,0.0,0.4771521687507629,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0944376438856124,-2186.185791015625,304.1509094238281,0.7757411003112793,0.1547409445047378,0.1400935053825378,293.1804504394531,297.1499938964844,293.1499938964844,0.0041138906963169,-324.8613586425781,296.7842712402344,0.5225957632064819,0.050000000745058,0.0484810508787632,293.1941223144531,297.1499938964844,293.1499938964844,0.2070084512233734,-3186.401611328125,304.15826416015625,0.9617509841918944,0.2908032536506653,0.2040721476078033,293.1372375488281,297.1499938964844,293.1499938964844,0.2469268143177032,-4950.10986328125,304.19500732421875,0.9990000128746032,0.3783501088619232,0.3161264061927795,293.2698059082031,297.1499938964844,293.1499938964844,0.0066534229554235,-2338.889892578125,299.6589050292969,0.5225957632064819,0.050000000745058,0.2299732416868209,291.2378845214844,291.1499938964844,261.8400573730469,260.1779479980469,279.9429931640625,293.2698974609375,291.2400817871094,1.0,0.2360186427831649,0.7940938472747803,0.7940938472747803,1.0,1.0,-1.126606822013855,0.477944552898407,0.648662269115448,0.2032806128263473,0.0,0.0,0.6498547792434692,36.154396057128906,43.0,36.766845703125,-12862.9072265625,150.4440460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,307.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18278.1796875,18000.0,0.0,0.0,0.2996706962585449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524093389511108,0.7524169087409973,-7.5713592195825186e-06,0.0,0.0003041276650037,0.0,0.0,67.11156463623047,0.0,0.0,0.0,0.4659579396247864,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0944376438856124,-2186.185791015625,304.1509094238281,0.7757411003112793,0.1547409445047378,0.1400935053825378,293.1804504394531,297.1499938964844,293.1499938964844,0.0041138906963169,-324.8613586425781,296.7842712402344,0.5225957632064819,0.050000000745058,0.0484810508787632,293.1941223144531,297.1499938964844,293.1499938964844,0.2070084512233734,-3186.401611328125,304.15826416015625,0.9617509841918944,0.2908032536506653,0.2040721476078033,293.1372375488281,297.1499938964844,293.1499938964844,0.2469268143177032,-4950.10986328125,304.19500732421875,0.9990000128746032,0.3783501088619232,0.3161264061927795,293.2698059082031,297.1499938964844,293.1499938964844,0.0066534229554235,-2338.889892578125,299.6589050292969,0.5225957632064819,0.050000000745058,0.2299732416868209,291.2378845214844,291.1499938964844,261.8400573730469,260.1779479980469,279.9429931640625,293.2698974609375,291.2400817871094,1.0,0.2360186427831649,0.7940938472747803,0.7940938472747803,1.0,1.0,-1.126606822013855,0.477944552898407,0.648662269115448,0.2032806128263473,0.0,0.0,0.6498547792434692,36.154396057128906,43.0,36.766845703125,-12862.9072265625,150.4440460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,307.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18278.1796875,18000.0,0.0,0.0,0.2996706962585449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524093389511108,0.7524169087409973,-7.5713592195825186e-06,0.0,0.0003041276650037,0.0,0.0,67.11156463623047,0.0,0.0,0.0,0.4659579396247864,4.0,0.0,1.0
483780,293.1465148925781,297.1499938964844,293.1499938964844,0.0945904180407524,-2189.201416015625,304.1503295898437,0.7712635397911072,0.1548293828964233,0.1402250081300735,293.18359375,297.1499938964844,293.1499938964844,0.0041001955978572,-323.9172058105469,296.76318359375,0.5190565586090088,0.050000000745058,0.0485198386013507,293.1957702636719,297.1499938964844,293.1499938964844,0.2058610767126083,-3172.630126953125,304.1573791503906,0.9540275931358336,0.2893529832363128,0.2031059116125106,293.1160583496094,297.1499938964844,293.1499938964844,0.2516507804393768,-5033.16748046875,304.1712646484375,0.9990000128746032,0.3830270171165466,0.3218892216682434,293.2685546875,297.1499938964844,293.1499938964844,0.0066204760223627,-2330.701904296875,299.619873046875,0.5190565586090088,0.050000000745058,0.2301572114229202,291.23455810546875,291.1499938964844,261.8193054199219,260.1589660644531,279.93121337890625,293.26861572265625,291.230224609375,1.0,0.2389982789754867,0.7938904762268066,0.7938904762268066,1.0,1.0,-1.132776379585266,0.4806720614433288,0.6521043181419373,0.2047081291675567,0.0,0.0,0.6380819082260132,37.21784973144531,61.0,-14.96631145477295,-12829.1396484375,154.21519470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,307.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.50390625,18000.0,0.0,0.0,0.2971196174621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231595516204834,0.7231668829917908,-7.306855877686758e-06,0.0,0.0003015386464539,0.0,0.0,61.63493347167969,0.0,0.0,0.0,0.4540888369083404,4.0,0.0,1.0
483840,293.1465148925781,297.1499938964844,293.1499938964844,0.0945904180407524,-2189.201416015625,304.1503295898437,0.7712635397911072,0.1548293828964233,0.1402250081300735,293.18359375,297.1499938964844,293.1499938964844,0.0041001955978572,-323.9172058105469,296.76318359375,0.5190565586090088,0.050000000745058,0.0485198386013507,293.1957702636719,297.1499938964844,293.1499938964844,0.2058610767126083,-3172.630126953125,304.1573791503906,0.9540275931358336,0.2893529832363128,0.2031059116125106,293.1160583496094,297.1499938964844,293.1499938964844,0.2516507804393768,-5033.16748046875,304.1712646484375,0.9990000128746032,0.3830270171165466,0.3218892216682434,293.2685546875,297.1499938964844,293.1499938964844,0.0066204760223627,-2330.701904296875,299.619873046875,0.5190565586090088,0.050000000745058,0.2301572114229202,291.23455810546875,291.1499938964844,261.8193054199219,260.1589660644531,279.93121337890625,293.26861572265625,291.230224609375,1.0,0.2389982789754867,0.7938904762268066,0.7938904762268066,1.0,1.0,-1.132776379585266,0.4806720614433288,0.6521043181419373,0.2047081291675567,0.0,0.0,0.6380819082260132,37.21784973144531,61.0,-14.96631145477295,-12829.1396484375,154.21519470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,307.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.50390625,18000.0,0.0,0.0,0.2971196174621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231595516204834,0.7231668829917908,-7.306855877686758e-06,0.0,0.0003015386464539,0.0,0.0,61.63493347167969,0.0,0.0,0.0,0.4540888369083404,4.0,0.0,1.0
483900,293.1466369628906,297.1499938964844,293.1499938964844,0.0948856025934219,-2195.177978515625,304.14971923828125,0.7640502452850342,0.154849886894226,0.1403121054172516,293.18511962890625,297.1499938964844,293.1499938964844,0.004101573023945,-324.3625183105469,296.7381591796875,0.513594925403595,0.050000000745058,0.0485843829810619,293.1966247558594,297.1499938964844,293.1499938964844,0.2057492434978485,-3171.848876953125,304.1562194824219,0.9431231617927552,0.2886041700839996,0.202637568116188,293.11822509765625,297.1499938964844,293.1499938964844,0.2606659531593323,-5182.7216796875,304.15093994140625,0.9990000128746032,0.3830434679985046,0.3312646150588989,293.26812744140625,297.1499938964844,293.1499938964844,0.006619376130402,-2333.08447265625,299.5912170410156,0.513594925403595,0.050000000745058,0.2304633855819702,291.2080383300781,291.1499938964844,261.80889892578125,260.1494445800781,279.92156982421875,293.2681579589844,291.2009582519531,1.0,0.2430652678012848,0.7937887907028198,0.7937887907028198,1.0,1.0,-1.144013285636902,0.4856303036212921,0.6583829522132874,0.2074669599533081,0.0,0.0,0.636801540851593,39.005706787109375,61.0,-50.741119384765625,-12886.33203125,160.88623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281677246094,307.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.341796875,18000.0,0.0,0.0,0.2958367466926574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147833704948425,0.7147905826568604,-7.213551725726575e-06,0.0,0.0003002366865985,0.0,0.0,60.00374603271485,0.0,0.0,0.0,0.4506124556064605,4.0,0.0,1.0
483960,293.1468505859375,297.1499938964844,293.1499938964844,0.0952735543251037,-2203.03515625,304.1490783691406,0.7547065615653992,0.1548501402139663,0.1404088288545608,293.1865539550781,297.1499938964844,293.1499938964844,0.0041074883192777,-325.2744140625,296.7068176269531,0.5066475868225098,0.050000000745058,0.0486761145293712,293.197509765625,297.1499938964844,293.1499938964844,0.2058344483375549,-3173.638916015625,304.1549377441406,0.9285308718681335,0.2878385782241821,0.2021782398223877,293.1300048828125,297.1499938964844,293.1499938964844,0.2733751833438873,-5390.4248046875,304.1276550292969,0.9990000128746032,0.3811408281326294,0.3441503047943115,293.2680358886719,297.1499938964844,293.1499938964844,0.0066255154088139,-2338.43017578125,299.557861328125,0.5066475868225098,0.050000000745058,0.2308985292911529,291.1707763671875,291.1499938964844,261.7984313964844,260.1399230957031,279.9098815917969,293.2680053710937,291.162109375,1.0,0.2486171126365661,0.793630063533783,0.793630063533783,1.0,1.0,-1.1596736907958984,0.4925490319728851,0.6671246290206909,0.2113272100687027,0.0,0.0,0.6391064524650574,41.54523468017578,64.0,-80.88225555419922,-12996.5908203125,170.4739227294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55926513671875,307.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.435546875,18000.0,0.0,0.0,0.2947331666946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133636474609375,0.7133708000183105,-7.173444373620441e-06,0.0,0.000299116683891,0.0,0.0,59.57267761230469,0.0,0.0,0.0,0.4498568177223205,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960105210542678,-2217.897705078125,304.148193359375,0.737629771232605,0.1548385322093963,0.1405852884054184,293.18902587890625,297.1499938964844,293.1499938964844,0.0041239103302359,-327.3997497558594,296.64471435546875,0.4941366910934448,0.050000000745058,0.0488737225532531,293.1991271972656,297.1499938964844,293.1499938964844,0.2059444338083267,-3176.24658203125,304.1531677246094,0.9017791152000428,0.2863076627254486,0.2012549787759781,293.1693725585937,297.1499938964844,293.1499938964844,0.2865945696830749,-5602.40869140625,304.1153869628906,0.99028742313385,0.3736664056777954,0.3561475574970245,293.26873779296875,297.1499938964844,293.1499938964844,0.0066388584673404,-2349.134521484375,299.488525390625,0.4941366910934448,0.050000000745058,0.2318359017372131,291.0968017578125,291.1499938964844,261.7774353027344,260.1208801269531,279.8951721191406,293.2686767578125,291.0929260253906,1.0,0.2571223676204681,0.7933126091957092,0.7933126091957092,1.0,1.0,-1.174288988113403,0.4989933967590332,0.6752955317497253,0.2149406224489212,0.0,0.0,0.6515766978263855,46.75557708740234,67.0,-77.15137481689453,-13175.580078125,185.3455505371093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284729003906,307.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.552734375,18000.0,0.0,0.0,0.2934298813343048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308765053749084,0.730883777141571,-7.270975856954465e-06,0.0,0.0002977940312121,0.0,0.0,62.35287094116211,0.0,0.0,0.0,0.4564989805221557,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960105210542678,-2217.897705078125,304.148193359375,0.737629771232605,0.1548385322093963,0.1405852884054184,293.18902587890625,297.1499938964844,293.1499938964844,0.0041239103302359,-327.3997497558594,296.64471435546875,0.4941366910934448,0.050000000745058,0.0488737225532531,293.1991271972656,297.1499938964844,293.1499938964844,0.2059444338083267,-3176.24658203125,304.1531677246094,0.9017791152000428,0.2863076627254486,0.2012549787759781,293.1693725585937,297.1499938964844,293.1499938964844,0.2865945696830749,-5602.40869140625,304.1153869628906,0.99028742313385,0.3736664056777954,0.3561475574970245,293.26873779296875,297.1499938964844,293.1499938964844,0.0066388584673404,-2349.134521484375,299.488525390625,0.4941366910934448,0.050000000745058,0.2318359017372131,291.0968017578125,291.1499938964844,261.7774353027344,260.1208801269531,279.8951721191406,293.2686767578125,291.0929260253906,1.0,0.2571223676204681,0.7933126091957092,0.7933126091957092,1.0,1.0,-1.174288988113403,0.4989933967590332,0.6752955317497253,0.2149406224489212,0.0,0.0,0.6515766978263855,46.75557708740234,67.0,-77.15137481689453,-13175.580078125,185.3455505371093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284729003906,307.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.552734375,18000.0,0.0,0.0,0.2934298813343048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308765053749084,0.730883777141571,-7.270975856954465e-06,0.0,0.0002977940312121,0.0,0.0,62.35287094116211,0.0,0.0,0.0,0.4564989805221557,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0961012616753578,-2219.409912109375,304.1486511230469,0.721234917640686,0.1547548472881317,0.1407542526721954,293.19140625,297.1499938964844,293.1499938964844,0.0041298596188426,-327.7852783203125,296.62713623046875,0.4818995893001556,0.050000000745058,0.0491040647029876,293.2008361816406,297.1499938964844,293.1499938964844,0.2046665996313095,-3160.25390625,304.1542663574219,0.8778879642486572,0.2847163677215576,0.2003358602523803,293.1882629394531,297.1499938964844,293.1499938964844,0.2826483249664306,-5532.87890625,304.1332397460937,0.9643679857254028,0.3693043291568756,0.3513014912605285,293.270263671875,297.1499938964844,293.1499938964844,0.0066288481466472,-2346.737060546875,299.4446105957031,0.4818995893001556,0.050000000745058,0.2329285442829132,291.1013488769531,291.1499938964844,261.7563781738281,260.1018371582031,279.8896179199219,293.2701721191406,291.1030578613281,1.0,0.2641464173793793,0.7929950952529907,0.7929950952529907,1.0,1.0,-1.1694263219833374,0.49679696559906,0.6726292967796326,0.2137044370174408,0.0,0.0,0.6583318710327148,52.51943206787109,70.0,-7.636416912078857,-13212.4140625,195.248291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,307.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.3359375,18000.0,0.0,0.0,0.2929592430591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510005831718445,0.7510080933570862,-7.45767101761885e-06,0.0,0.0002973163791466,0.0,0.0,66.15421295166016,0.0,0.0,0.0,0.4646302163600921,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0961012616753578,-2219.409912109375,304.1486511230469,0.721234917640686,0.1547548472881317,0.1407542526721954,293.19140625,297.1499938964844,293.1499938964844,0.0041298596188426,-327.7852783203125,296.62713623046875,0.4818995893001556,0.050000000745058,0.0491040647029876,293.2008361816406,297.1499938964844,293.1499938964844,0.2046665996313095,-3160.25390625,304.1542663574219,0.8778879642486572,0.2847163677215576,0.2003358602523803,293.1882629394531,297.1499938964844,293.1499938964844,0.2826483249664306,-5532.87890625,304.1332397460937,0.9643679857254028,0.3693043291568756,0.3513014912605285,293.270263671875,297.1499938964844,293.1499938964844,0.0066288481466472,-2346.737060546875,299.4446105957031,0.4818995893001556,0.050000000745058,0.2329285442829132,291.1013488769531,291.1499938964844,261.7563781738281,260.1018371582031,279.8896179199219,293.2701721191406,291.1030578613281,1.0,0.2641464173793793,0.7929950952529907,0.7929950952529907,1.0,1.0,-1.1694263219833374,0.49679696559906,0.6726292967796326,0.2137044370174408,0.0,0.0,0.6583318710327148,52.51943206787109,70.0,-7.636416912078857,-13212.4140625,195.248291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,307.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.3359375,18000.0,0.0,0.0,0.2929592430591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510005831718445,0.7510080933570862,-7.45767101761885e-06,0.0,0.0002973163791466,0.0,0.0,66.15421295166016,0.0,0.0,0.0,0.4646302163600921,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0960816144943237,-2218.828125,304.1491394042969,0.7082878351211548,0.1546198278665542,0.140826791524887,293.1938781738281,297.1499938964844,293.1499938964844,0.0041278298012912,-327.5267639160156,296.6122436523437,0.471623957157135,0.050000000745058,0.0493015758693218,293.2025451660156,297.1499938964844,293.1499938964844,0.2032321095466613,-3142.31787109375,304.1552124023437,0.8602502942085266,0.2830811440944671,0.199346512556076,293.1942443847656,297.1499938964844,293.1499938964844,0.280547559261322,-5497.0341796875,304.14215087890625,0.9430391192436218,0.3671087622642517,0.3490746617317199,293.2719116210937,297.1499938964844,293.1499938964844,0.0066082975827157,-2341.01025390625,299.4021911621094,0.471623957157135,0.050000000745058,0.2338654398918151,291.1123962402344,291.1499938964844,261.7352294921875,260.08282470703125,279.8832092285156,293.2718200683594,291.1131896972656,1.0,0.2702264487743377,0.7925015687942505,0.7925015687942505,1.0,1.0,-1.1670138835906982,0.4957138895988464,0.6713000535964966,0.2129318565130233,0.0,0.0,0.6625100374221802,57.48361587524414,73.0,7.553339958190918,-13211.986328125,204.3292999267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,307.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17892.19140625,18000.0,0.0,0.0,0.2929643392562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617926001548767,0.7618001699447632,-7.570346951979445e-06,0.0,0.0002973215596284,0.0,0.0,68.334716796875,0.0,0.0,0.0,0.4692693054676056,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0960816144943237,-2218.828125,304.1491394042969,0.7082878351211548,0.1546198278665542,0.140826791524887,293.1938781738281,297.1499938964844,293.1499938964844,0.0041278298012912,-327.5267639160156,296.6122436523437,0.471623957157135,0.050000000745058,0.0493015758693218,293.2025451660156,297.1499938964844,293.1499938964844,0.2032321095466613,-3142.31787109375,304.1552124023437,0.8602502942085266,0.2830811440944671,0.199346512556076,293.1942443847656,297.1499938964844,293.1499938964844,0.280547559261322,-5497.0341796875,304.14215087890625,0.9430391192436218,0.3671087622642517,0.3490746617317199,293.2719116210937,297.1499938964844,293.1499938964844,0.0066082975827157,-2341.01025390625,299.4021911621094,0.471623957157135,0.050000000745058,0.2338654398918151,291.1123962402344,291.1499938964844,261.7352294921875,260.08282470703125,279.8832092285156,293.2718200683594,291.1131896972656,1.0,0.2702264487743377,0.7925015687942505,0.7925015687942505,1.0,1.0,-1.1670138835906982,0.4957138895988464,0.6713000535964966,0.2129318565130233,0.0,0.0,0.6625100374221802,57.48361587524414,73.0,7.553339958190918,-13211.986328125,204.3292999267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,307.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17892.19140625,18000.0,0.0,0.0,0.2929643392562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617926001548767,0.7618001699447632,-7.570346951979445e-06,0.0,0.0002973215596284,0.0,0.0,68.334716796875,0.0,0.0,0.0,0.4692693054676056,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0960712879896164,-2218.5029296875,304.1494445800781,0.6971979141235352,0.1544846296310424,0.1408718526363372,293.19610595703125,297.1499938964844,293.1499938964844,0.0041248849593102,-327.2480163574219,296.5945129394531,0.4614211022853851,0.050000000745058,0.0494781918823719,293.2039794921875,297.1499938964844,293.1499938964844,0.2018509805202484,-3125.14404296875,304.1557922363281,0.8463935256004333,0.2814619541168213,0.198345735669136,293.19598388671875,297.1499938964844,293.1499938964844,0.2792549431324005,-5475.24853515625,304.1468505859375,0.9254074692726136,0.365628570318222,0.3477378785610199,293.2733764648437,297.1499938964844,293.1499938964844,0.0065860422328114,-2335.06201171875,299.35809326171875,0.4614211022853851,0.050000000745058,0.2347032278776168,291.118896484375,291.1499938964844,261.71405029296875,260.0639038085937,279.876220703125,293.2733154296875,291.11944580078125,1.0,0.2756053507328033,0.7920079827308655,0.7920079827308655,1.0,1.0,-1.16547954082489,0.4950223267078399,0.6704572439193726,0.2123696953058242,0.0,0.0,0.6661966443061829,61.9310302734375,61.0,8.728848457336426,-13208.8486328125,212.6432342529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503967285156,307.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17912.185546875,18000.0,0.0,0.0,0.2933127582073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706806063652039,0.7706882357597351,-7.657579772057943e-06,0.0,0.0002976751420646,0.0,0.0,70.12272644042969,0.0,0.0,0.0,0.4730238616466522,4.0,0.0,1.0
