time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0960712879896164,-2218.5029296875,304.1494445800781,0.6971979141235352,0.1544846296310424,0.1408718526363372,293.19610595703125,297.1499938964844,293.1499938964844,0.0041248849593102,-327.2480163574219,296.5945129394531,0.4614211022853851,0.050000000745058,0.0494781918823719,293.2039794921875,297.1499938964844,293.1499938964844,0.2018509805202484,-3125.14404296875,304.1557922363281,0.8463935256004333,0.2814619541168213,0.198345735669136,293.19598388671875,297.1499938964844,293.1499938964844,0.2792549431324005,-5475.24853515625,304.1468505859375,0.9254074692726136,0.365628570318222,0.3477378785610199,293.2733764648437,297.1499938964844,293.1499938964844,0.0065860422328114,-2335.06201171875,299.35809326171875,0.4614211022853851,0.050000000745058,0.2347032278776168,291.118896484375,291.1499938964844,261.71405029296875,260.0639038085937,279.876220703125,293.2733154296875,291.11944580078125,1.0,0.2756053507328033,0.7920079827308655,0.7920079827308655,1.0,1.0,-1.16547954082489,0.4950223267078399,0.6704572439193726,0.2123696953058242,0.0,0.0,0.6661966443061829,61.9310302734375,61.0,8.728848457336426,-13208.8486328125,212.6432342529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503967285156,307.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17912.185546875,18000.0,0.0,0.0,0.2933127582073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706806063652039,0.7706882357597351,-7.657579772057943e-06,0.0,0.0002976751420646,0.0,0.0,70.12272644042969,0.0,0.0,0.0,0.4730238616466522,4.0,0.0,1.0
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0960247069597244,-2217.57275390625,304.1496276855469,0.6956787109375,0.1544288992881775,0.1408389061689376,293.19708251953125,297.1499938964844,293.1499938964844,0.0041181319393217,-326.711181640625,296.5854187011719,0.4599753022193908,0.050000000745058,0.0495025664567947,293.2045288085937,297.1499938964844,293.1499938964844,0.2011228203773498,-3116.090576171875,304.1560363769531,0.8440708518028259,0.280669629573822,0.197806566953659,293.1961975097656,297.1499938964844,293.1499938964844,0.2786643207073211,-5465.470703125,304.14849853515625,0.9226691722869872,0.365003377199173,0.3471429944038391,293.2740173339844,297.1499938964844,293.1499938964844,0.0065652360208332,-2329.201416015625,299.3359375,0.4599753022193908,0.050000000745058,0.2348188608884811,291.1215209960937,291.1499938964844,261.7034912109375,260.054443359375,279.87286376953125,293.2739562988281,291.1220703125,1.0,0.2758577466011047,0.7917612195014954,0.7917612195014954,1.0,1.0,-1.1642475128173828,0.4944693446159363,0.6697781682014465,0.2119763940572738,0.0,0.0,0.6678345203399658,62.52956771850586,61.0,8.578776359558105,-13202.9150390625,213.4143218994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,307.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.091796875,18000.0,0.0,0.0,0.2935833930969238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746136784553528,0.7746213674545288,-7.696048669458833e-06,0.0,0.0002979498240165,0.0,0.0,70.9217300415039,0.0,0.0,0.0,0.4746840298175812,4.0,0.0,1.0
484560,293.15020751953125,297.1499938964844,293.1499938964844,0.0959517061710357,-2216.142333984375,304.1498107910156,0.6967236399650574,0.1543958485126495,0.1407806724309921,293.19793701171875,297.1499938964844,293.1499938964844,0.0041077504865825,-325.8889465332031,296.5767822265625,0.4611098170280456,0.050000000745058,0.0494834184646606,293.2049255371094,297.1499938964844,293.1499938964844,0.2003609389066696,-3106.60595703125,304.1563415527344,0.8445574045181274,0.2799008190631866,0.1972488909959793,293.1961364746094,297.1499938964844,293.1499938964844,0.2780569791793823,-5455.517578125,304.1498718261719,0.9237300157546996,0.3644299507141113,0.3465601801872253,293.2745361328125,297.1499938964844,293.1499938964844,0.006537752225995,-2321.25439453125,299.3141784667969,0.4611098170280456,0.050000000745058,0.2347280234098434,291.1246643066406,291.1499938964844,261.6929016113281,260.0450439453125,279.86944580078125,293.27447509765625,291.1253967285156,1.0,0.2749186158180237,0.7915915250778198,0.7915915250778198,1.0,1.0,-1.1626768112182615,0.4937757551670074,0.6689010858535767,0.211503118276596,0.0,0.0,0.6692112684249878,62.02118682861328,49.0,9.307456016540527,-13194.4560546875,211.8795318603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,307.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.18359375,18000.0,0.0,0.0,0.2938947677612304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778149425983429,0.778157114982605,-7.731217010586988e-06,0.0,0.0002982658043038,0.0,0.0,71.64871215820312,0.0,0.0,0.0,0.4761763513088226,4.0,0.0,1.0
484620,293.1501770019531,297.1499938964844,293.1499938964844,0.0957714989781379,-2212.63232421875,304.1501770019531,0.7045766711235046,0.154397040605545,0.1406378149986267,293.19921875,297.1499938964844,293.1499938964844,0.0040794243104755,-323.6477966308594,296.56109619140625,0.468775600194931,0.050000000745058,0.0493533313274383,293.2052917480469,297.1499938964844,293.1499938964844,0.1987904459238052,-3087.033203125,304.1568298339844,0.8518792390823364,0.2784353792667389,0.196115642786026,293.1954650878906,297.1499938964844,293.1499938964844,0.2768060266971588,-5435.24609375,304.1519775390625,0.9343540668487548,0.363396406173706,0.3454231321811676,293.2752685546875,297.1499938964844,293.1499938964844,0.0064691742882132,-2301.033935546875,299.2718505859375,0.468775600194931,0.050000000745058,0.234110951423645,291.13238525390625,291.1499938964844,261.6717834472656,260.0263366699219,279.8626708984375,293.2752380371094,291.1332397460937,1.0,0.2700963318347931,0.7912521362304688,0.7912521362304688,1.0,1.0,-1.1588839292526243,0.4921004772186279,0.6667833924293518,0.2103994190692901,0.0,0.0,0.6710570454597473,58.671485900878906,37.0,10.917372703552246,-13170.7265625,204.0043029785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,307.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.205078125,18000.0,0.0,0.0,0.2945721447467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834322452545166,0.7834400534629822,-7.786519745422993e-06,0.0,0.0002989532949868,0.0,0.0,72.76264190673828,0.0,0.0,0.0,0.4784272611141205,4.0,0.0,1.0
484680,293.1501770019531,297.1499938964844,293.1499938964844,0.0957714989781379,-2212.63232421875,304.1501770019531,0.7045766711235046,0.154397040605545,0.1406378149986267,293.19921875,297.1499938964844,293.1499938964844,0.0040794243104755,-323.6477966308594,296.56109619140625,0.468775600194931,0.050000000745058,0.0493533313274383,293.2052917480469,297.1499938964844,293.1499938964844,0.1987904459238052,-3087.033203125,304.1568298339844,0.8518792390823364,0.2784353792667389,0.196115642786026,293.1954650878906,297.1499938964844,293.1499938964844,0.2768060266971588,-5435.24609375,304.1519775390625,0.9343540668487548,0.363396406173706,0.3454231321811676,293.2752685546875,297.1499938964844,293.1499938964844,0.0064691742882132,-2301.033935546875,299.2718505859375,0.468775600194931,0.050000000745058,0.234110951423645,291.13238525390625,291.1499938964844,261.6717834472656,260.0263366699219,279.8626708984375,293.2752380371094,291.1332397460937,1.0,0.2700963318347931,0.7912521362304688,0.7912521362304688,1.0,1.0,-1.1588839292526243,0.4921004772186279,0.6667833924293518,0.2103994190692901,0.0,0.0,0.6710570454597473,58.671485900878906,37.0,10.917372703552246,-13170.7265625,204.0043029785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,307.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.205078125,18000.0,0.0,0.0,0.2945721447467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834322452545166,0.7834400534629822,-7.786519745422993e-06,0.0,0.0002989532949868,0.0,0.0,72.76264190673828,0.0,0.0,0.0,0.4784272611141205,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0955732390284538,-2208.7841796875,304.15045166015625,0.7188531160354614,0.1544787436723709,0.1404844522476196,293.199951171875,297.1499938964844,293.1499938964844,0.0040442501194775,-320.86737060546875,296.54705810546875,0.4804201126098633,0.050000000745058,0.0491331368684768,293.20513916015625,297.1499938964844,293.1499938964844,0.1972002387046814,-3067.19775390625,304.1571960449219,0.867402195930481,0.2770610451698303,0.194980576634407,293.1943054199219,297.1499938964844,293.1499938964844,0.2755280435085296,-5414.755859375,304.1534423828125,0.954749345779419,0.3624775111675262,0.344313234090805,293.27557373046875,297.1499938964844,293.1499938964844,0.0063882786780595,-2276.81494140625,299.2308654785156,0.4804201126098633,0.050000000745058,0.2330664545297622,291.1410522460937,291.1499938964844,261.65069580078125,260.0077819824219,279.8560485839844,293.27557373046875,291.1419982910156,1.0,0.2622053623199463,0.7909127473831177,0.7909127473831177,1.0,1.0,-1.1544872522354126,0.4901553690433502,0.6643319129943848,0.2091576755046844,0.0,0.0,0.6716739535331726,53.032257080078125,25.0,12.114933967590332,-13140.16796875,191.4869537353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,307.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.736328125,18000.0,0.0,0.0,0.2952201962471008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860936522483826,0.7861014604568481,-7.817885489203036e-06,0.0,0.0002996109542436,0.0,0.0,73.35261535644531,0.0,0.0,0.0,0.4795853495597839,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0955732390284538,-2208.7841796875,304.15045166015625,0.7188531160354614,0.1544787436723709,0.1404844522476196,293.199951171875,297.1499938964844,293.1499938964844,0.0040442501194775,-320.86737060546875,296.54705810546875,0.4804201126098633,0.050000000745058,0.0491331368684768,293.20513916015625,297.1499938964844,293.1499938964844,0.1972002387046814,-3067.19775390625,304.1571960449219,0.867402195930481,0.2770610451698303,0.194980576634407,293.1943054199219,297.1499938964844,293.1499938964844,0.2755280435085296,-5414.755859375,304.1534423828125,0.954749345779419,0.3624775111675262,0.344313234090805,293.27557373046875,297.1499938964844,293.1499938964844,0.0063882786780595,-2276.81494140625,299.2308654785156,0.4804201126098633,0.050000000745058,0.2330664545297622,291.1410522460937,291.1499938964844,261.65069580078125,260.0077819824219,279.8560485839844,293.27557373046875,291.1419982910156,1.0,0.2622053623199463,0.7909127473831177,0.7909127473831177,1.0,1.0,-1.1544872522354126,0.4901553690433502,0.6643319129943848,0.2091576755046844,0.0,0.0,0.6716739535331726,53.032257080078125,25.0,12.114933967590332,-13140.16796875,191.4869537353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,307.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.736328125,18000.0,0.0,0.0,0.2952201962471008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860936522483826,0.7861014604568481,-7.817885489203036e-06,0.0,0.0002996109542436,0.0,0.0,73.35261535644531,0.0,0.0,0.0,0.4795853495597839,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.095376081764698,-2204.9619140625,304.150634765625,0.7389050722122192,0.1546280235052108,0.140337660908699,293.2001647949219,297.1499938964844,293.1499938964844,0.0040050405077636,-317.76885986328125,296.53448486328125,0.4953468739986419,0.050000000745058,0.0488528497517108,293.2046203613281,297.1499938964844,293.1499938964844,0.1956207603216171,-3047.483154296875,304.1574401855469,0.8924956321716309,0.2757679522037506,0.1938595175743103,293.19287109375,297.1499938964844,293.1499938964844,0.2742488086223602,-5394.3916015625,304.1544189453125,0.9821560382843018,0.3616486191749573,0.3432328402996063,293.2755126953125,297.1499938964844,293.1499938964844,0.0063001755625009,-2250.147705078125,299.1910095214844,0.4953468739986419,0.050000000745058,0.23173688352108,291.1501770019531,291.1499938964844,261.6297302246094,259.9894104003906,279.8495178222656,293.2755126953125,291.151123046875,1.0,0.2519757449626922,0.7906021475791931,0.7906021475791931,1.0,1.0,-1.149736404418945,0.4880523681640625,0.6616840362548828,0.2078487426042556,0.0,0.0,0.6710413098335266,45.86711120605469,25.0,12.605512619018556,-13104.5693359375,175.9683837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05291748046875,307.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.2957340776920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860001921653748,0.7860080003738403,-7.823279702279251e-06,0.0,0.0003001324948854,0.0,0.0,73.37812805175781,0.0,0.0,0.0,0.4795858561992645,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.095376081764698,-2204.9619140625,304.150634765625,0.7389050722122192,0.1546280235052108,0.140337660908699,293.2001647949219,297.1499938964844,293.1499938964844,0.0040050405077636,-317.76885986328125,296.53448486328125,0.4953468739986419,0.050000000745058,0.0488528497517108,293.2046203613281,297.1499938964844,293.1499938964844,0.1956207603216171,-3047.483154296875,304.1574401855469,0.8924956321716309,0.2757679522037506,0.1938595175743103,293.19287109375,297.1499938964844,293.1499938964844,0.2742488086223602,-5394.3916015625,304.1544189453125,0.9821560382843018,0.3616486191749573,0.3432328402996063,293.2755126953125,297.1499938964844,293.1499938964844,0.0063001755625009,-2250.147705078125,299.1910095214844,0.4953468739986419,0.050000000745058,0.23173688352108,291.1501770019531,291.1499938964844,261.6297302246094,259.9894104003906,279.8495178222656,293.2755126953125,291.151123046875,1.0,0.2519757449626922,0.7906021475791931,0.7906021475791931,1.0,1.0,-1.149736404418945,0.4880523681640625,0.6616840362548828,0.2078487426042556,0.0,0.0,0.6710413098335266,45.86711120605469,25.0,12.605512619018556,-13104.5693359375,175.9683837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05291748046875,307.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.2957340776920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860001921653748,0.7860080003738403,-7.823279702279251e-06,0.0,0.0003001324948854,0.0,0.0,73.37812805175781,0.0,0.0,0.0,0.4795858561992645,4.0,0.0,1.0
484980,293.14825439453125,297.1499938964844,293.1499938964844,0.0952809229493141,-2203.0830078125,304.15057373046875,0.7569683790206909,0.1548105180263519,0.1403059214353561,293.1999206542969,297.1499938964844,293.1499938964844,0.0039738011546432,-315.29058837890625,296.5225524902344,0.5084215998649597,0.050000000745058,0.0486516058444976,293.20391845703125,297.1499938964844,293.1499938964844,0.1941822320222854,-3029.558349609375,304.1573486328125,0.9152003526687622,0.2745287418365478,0.1928403824567794,293.1909484863281,297.1499938964844,293.1499938964844,0.2717157900333404,-5352.71484375,304.1575012207031,0.9990000128746032,0.3609462082386017,0.3406333327293396,293.2751770019531,297.1499938964844,293.1499938964844,0.0062259826809167,-2227.6376953125,299.15155029296875,0.5084215998649597,0.050000000745058,0.2307822853326797,291.1582946777344,291.1499938964844,261.60888671875,259.97125244140625,279.843505859375,293.27520751953125,291.1591186523437,1.0,0.2444310337305069,0.7902915477752686,0.7902915477752686,1.0,1.0,-1.144113540649414,0.4855421483516693,0.6585714221000671,0.2063937336206436,0.0,0.0,0.6693704128265381,40.69350051879883,25.0,11.680944442749023,-13060.154296875,164.17848205566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601806640625,307.074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.349609375,18000.0,0.0,0.0,0.2960420548915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833433747291565,0.7833511829376221,-7.803572771081235e-06,0.0,0.0003004450700245,0.0,0.0,72.87151336669922,0.0,0.0,0.0,0.4785082936286926,4.0,0.0,1.0
485040,293.14825439453125,297.1499938964844,293.1499938964844,0.0952809229493141,-2203.0830078125,304.15057373046875,0.7569683790206909,0.1548105180263519,0.1403059214353561,293.1999206542969,297.1499938964844,293.1499938964844,0.0039738011546432,-315.29058837890625,296.5225524902344,0.5084215998649597,0.050000000745058,0.0486516058444976,293.20391845703125,297.1499938964844,293.1499938964844,0.1941822320222854,-3029.558349609375,304.1573486328125,0.9152003526687622,0.2745287418365478,0.1928403824567794,293.1909484863281,297.1499938964844,293.1499938964844,0.2717157900333404,-5352.71484375,304.1575012207031,0.9990000128746032,0.3609462082386017,0.3406333327293396,293.2751770019531,297.1499938964844,293.1499938964844,0.0062259826809167,-2227.6376953125,299.15155029296875,0.5084215998649597,0.050000000745058,0.2307822853326797,291.1582946777344,291.1499938964844,261.60888671875,259.97125244140625,279.843505859375,293.27520751953125,291.1591186523437,1.0,0.2444310337305069,0.7902915477752686,0.7902915477752686,1.0,1.0,-1.144113540649414,0.4855421483516693,0.6585714221000671,0.2063937336206436,0.0,0.0,0.6693704128265381,40.69350051879883,25.0,11.680944442749023,-13060.154296875,164.17848205566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601806640625,307.074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.349609375,18000.0,0.0,0.0,0.2960420548915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833433747291565,0.7833511829376221,-7.803572771081235e-06,0.0,0.0003004450700245,0.0,0.0,72.87151336669922,0.0,0.0,0.0,0.4785082936286926,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952331945300102,-2202.05859375,304.1505432128906,0.7627134323120117,0.1549073606729507,0.1403409391641616,293.1996154785156,297.1499938964844,293.1499938964844,0.0039627091027796,-314.3371276855469,296.51959228515625,0.5125745534896851,0.050000000745058,0.0485971793532371,293.2035217285156,297.1499938964844,293.1499938964844,0.1934341192245483,-3020.1396484375,304.1573791503906,0.92239910364151,0.2739253342151642,0.1923775374889373,293.1852722167969,297.1499938964844,293.1499938964844,0.264345645904541,-5234.21044921875,304.16949462890625,0.9990000128746032,0.3615396618843078,0.3330872356891632,293.2748718261719,297.1499938964844,293.1499938964844,0.0061956439167261,-2217.99658203125,299.13385009765625,0.5125745534896851,0.050000000745058,0.2305241078138351,291.16656494140625,291.1499938964844,261.5985107421875,259.9622802734375,279.8437805175781,293.27490234375,291.1697082519531,1.0,0.2411631345748901,0.7901362776756287,0.7901362776756287,1.0,1.0,-1.134026050567627,0.4810922145843506,0.6529338359832764,0.2038208842277526,0.0,0.0,0.6674971580505371,39.17597579956055,25.0,24.74001693725586,-12988.3154296875,158.3443145751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07720947265625,307.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.689453125,18000.0,0.0,0.0,0.2960363924503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809285521507263,0.7809363007545471,-7.784780791553203e-06,0.0,0.0003004393074661,0.0,0.0,72.40668487548828,0.0,0.0,0.0,0.4774898588657379,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951152890920639,-2199.587158203125,304.1506652832031,0.7681608200073242,0.1549929827451706,0.1403763443231582,293.19927978515625,297.1499938964844,293.1499938964844,0.0039501986466348,-313.1761474609375,296.5221862792969,0.516543447971344,0.050000000745058,0.048548836261034,293.2031555175781,297.1499938964844,293.1499938964844,0.1925480961799621,-3008.8447265625,304.1576538085937,0.9291520714759828,0.2733159065246582,0.1919193565845489,293.1747436523437,297.1499938964844,293.1499938964844,0.2573662400245666,-5121.302734375,304.1785888671875,0.9990000128746032,0.3631573021411896,0.3261273205280304,293.2745056152344,297.1499938964844,293.1499938964844,0.0061634685844182,-2207.11572265625,299.1199951171875,0.516543447971344,0.050000000745058,0.2302947640419006,291.1840515136719,291.1499938964844,261.5881652832031,259.953369140625,279.8433837890625,293.2745666503906,291.1880798339844,1.0,0.2382045239210128,0.7900148630142212,0.7900148630142212,1.0,1.0,-1.1248313188552856,0.4770449101924896,0.6477863788604736,0.201479360461235,0.0,0.0,0.6634936928749084,37.82550811767578,25.0,37.59263229370117,-12914.5634765625,153.15036010742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,307.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.09375,18000.0,0.0,0.0,0.2958433032035827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755047678947449,0.7755125164985657,-7.745596121822018e-06,0.0,0.0003002433222718,0.0,0.0,71.3905258178711,0.0,0.0,0.0,0.4752411544322967,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949175655841827,-2195.441650390625,304.1507568359375,0.7781393527984619,0.1551591753959655,0.1404485255479812,293.198486328125,297.1499938964844,293.1499938964844,0.0039261779747903,-310.9880676269531,296.5260314941406,0.5238999724388123,0.050000000745058,0.0484674349427223,293.2025146484375,297.1499938964844,293.1499938964844,0.190867006778717,-2987.4775390625,304.1578674316406,0.941064476966858,0.2721019983291626,0.1910122185945511,293.1465759277344,297.1499938964844,293.1499938964844,0.2451398968696594,-4923.91748046875,304.1891784667969,0.9990000128746032,0.3682265281677246,0.3140600919723511,293.2734069824219,297.1499938964844,293.1499938964844,0.0061033866368234,-2186.965576171875,299.0923767089844,0.5238999724388123,0.050000000745058,0.2299086451530456,291.2158203125,291.1499938964844,261.5676574707031,259.93572998046875,279.8412780761719,293.27349853515625,291.21844482421875,1.0,0.233083114027977,0.7897721529006958,0.7897721529006958,1.0,1.0,-1.1087825298309326,0.4699886739253998,0.6387938857078552,0.1974066346883773,0.0,0.0,0.6524360775947571,35.54654693603516,28.0,38.34749221801758,-12754.7626953125,144.4110870361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,307.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.513671875,18000.0,0.0,0.0,0.2948267757892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552347779273987,0.7552424073219299,-7.581924364785664e-06,0.0,0.0002992117078974,0.0,0.0,67.55278015136719,0.0,0.0,0.0,0.4670060873031616,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949175655841827,-2195.441650390625,304.1507568359375,0.7781393527984619,0.1551591753959655,0.1404485255479812,293.198486328125,297.1499938964844,293.1499938964844,0.0039261779747903,-310.9880676269531,296.5260314941406,0.5238999724388123,0.050000000745058,0.0484674349427223,293.2025146484375,297.1499938964844,293.1499938964844,0.190867006778717,-2987.4775390625,304.1578674316406,0.941064476966858,0.2721019983291626,0.1910122185945511,293.1465759277344,297.1499938964844,293.1499938964844,0.2451398968696594,-4923.91748046875,304.1891784667969,0.9990000128746032,0.3682265281677246,0.3140600919723511,293.2734069824219,297.1499938964844,293.1499938964844,0.0061033866368234,-2186.965576171875,299.0923767089844,0.5238999724388123,0.050000000745058,0.2299086451530456,291.2158203125,291.1499938964844,261.5676574707031,259.93572998046875,279.8412780761719,293.27349853515625,291.21844482421875,1.0,0.233083114027977,0.7897721529006958,0.7897721529006958,1.0,1.0,-1.1087825298309326,0.4699886739253998,0.6387938857078552,0.1974066346883773,0.0,0.0,0.6524360775947571,35.54654693603516,28.0,38.34749221801758,-12754.7626953125,144.4110870361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,307.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.513671875,18000.0,0.0,0.0,0.2948267757892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552347779273987,0.7552424073219299,-7.581924364785664e-06,0.0,0.0002992117078974,0.0,0.0,67.55278015136719,0.0,0.0,0.0,0.4670060873031616,4.0,0.0,1.0
485340,293.1465759277344,297.1499938964844,293.1499938964844,0.0948901697993278,-2194.757568359375,304.1505432128906,0.7845971584320068,0.1553350687026977,0.1405588239431381,293.1974792480469,297.1499938964844,293.1499938964844,0.0039081987924873,-309.460693359375,296.5209045410156,0.5286385416984558,0.050000000745058,0.0484198555350303,293.2018127441406,297.1499938964844,293.1499938964844,0.1895208805799484,-2970.592041015625,304.157470703125,0.9477856755256652,0.2709109783172607,0.1901436001062393,293.1179504394531,297.1499938964844,293.1499938964844,0.237638235092163,-4804.28515625,304.1883544921875,0.9990000128746032,0.3741236329078674,0.3067857027053833,293.27178955078125,297.1499938964844,293.1499938964844,0.0060552433133125,-2171.712158203125,299.0601501464844,0.5286385416984558,0.050000000745058,0.2296829521656036,291.2308044433594,291.1499938964844,261.5473327636719,259.9184265136719,279.8363952636719,293.2719116210937,291.23114013671875,1.0,0.2300944775342941,0.7895294427871704,0.7895294427871704,1.0,1.0,-1.098810076713562,0.4656071364879608,0.6332029700279236,0.1948602199554443,0.0,0.0,0.6404248476028442,34.20760726928711,31.0,18.74173927307129,-12623.0986328125,139.2370147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438720703125,307.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18250.201171875,18000.0,0.0,0.0,0.2929712533950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296187877655029,0.7296261191368103,-7.35992580302991e-06,0.0,0.0002973285736516,0.0,0.0,62.78515625,0.0,0.0,0.0,0.4565991163253784,4.0,0.0,1.0
485400,293.1465759277344,297.1499938964844,293.1499938964844,0.0948901697993278,-2194.757568359375,304.1505432128906,0.7845971584320068,0.1553350687026977,0.1405588239431381,293.1974792480469,297.1499938964844,293.1499938964844,0.0039081987924873,-309.460693359375,296.5209045410156,0.5286385416984558,0.050000000745058,0.0484198555350303,293.2018127441406,297.1499938964844,293.1499938964844,0.1895208805799484,-2970.592041015625,304.157470703125,0.9477856755256652,0.2709109783172607,0.1901436001062393,293.1179504394531,297.1499938964844,293.1499938964844,0.237638235092163,-4804.28515625,304.1883544921875,0.9990000128746032,0.3741236329078674,0.3067857027053833,293.27178955078125,297.1499938964844,293.1499938964844,0.0060552433133125,-2171.712158203125,299.0601501464844,0.5286385416984558,0.050000000745058,0.2296829521656036,291.2308044433594,291.1499938964844,261.5473327636719,259.9184265136719,279.8363952636719,293.2719116210937,291.23114013671875,1.0,0.2300944775342941,0.7895294427871704,0.7895294427871704,1.0,1.0,-1.098810076713562,0.4656071364879608,0.6332029700279236,0.1948602199554443,0.0,0.0,0.6404248476028442,34.20760726928711,31.0,18.74173927307129,-12623.0986328125,139.2370147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438720703125,307.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18250.201171875,18000.0,0.0,0.0,0.2929712533950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296187877655029,0.7296261191368103,-7.35992580302991e-06,0.0,0.0002973285736516,0.0,0.0,62.78515625,0.0,0.0,0.0,0.4565991163253784,4.0,0.0,1.0
485460,293.14605712890625,297.1499938964844,293.1499938964844,0.0950611904263496,-2198.09326171875,304.15008544921875,0.7875497341156006,0.1555250138044357,0.1407078355550766,293.1961669921875,297.1499938964844,293.1499938964844,0.0038970995228737,-308.6907958984375,296.5049133300781,0.5306776165962219,0.050000000745058,0.048400405794382,293.2010803222656,297.1499938964844,293.1499938964844,0.1885652989149093,-2958.913330078125,304.1565856933594,0.9497350454330444,0.2697498798370361,0.1893155723810196,293.09649658203125,297.1499938964844,293.1499938964844,0.2344982922077179,-4756.412109375,304.1806640625,0.9990000128746032,0.3793065845966339,0.3037611246109009,293.2698669433594,297.1499938964844,293.1499938964844,0.0060188299976289,-2161.545654296875,299.0212097167969,0.5306776165962219,0.050000000745058,0.2295906841754913,291.22528076171875,291.1499938964844,261.5272827148437,259.9014587402344,279.8290710449219,293.27001953125,291.2237243652344,1.0,0.2288302779197693,0.7894003391265869,0.7894003391265869,1.0,1.0,-1.0942288637161257,0.4635919630527496,0.6306369304656982,0.193696528673172,0.0,0.0,0.6305696368217468,33.65398406982422,34.0,-6.053434371948242,-12535.9697265625,137.0023193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866638183594,307.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18219.494140625,18000.0,0.0,0.0,0.2904788255691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060988545417786,0.7061060070991516,-7.147925771278096e-06,0.0,0.0002947990724351,0.0,0.0,58.53815078735352,0.0,0.0,0.0,0.4470579028129577,4.0,0.0,1.0
485520,293.14605712890625,297.1499938964844,293.1499938964844,0.0950611904263496,-2198.09326171875,304.15008544921875,0.7875497341156006,0.1555250138044357,0.1407078355550766,293.1961669921875,297.1499938964844,293.1499938964844,0.0038970995228737,-308.6907958984375,296.5049133300781,0.5306776165962219,0.050000000745058,0.048400405794382,293.2010803222656,297.1499938964844,293.1499938964844,0.1885652989149093,-2958.913330078125,304.1565856933594,0.9497350454330444,0.2697498798370361,0.1893155723810196,293.09649658203125,297.1499938964844,293.1499938964844,0.2344982922077179,-4756.412109375,304.1806640625,0.9990000128746032,0.3793065845966339,0.3037611246109009,293.2698669433594,297.1499938964844,293.1499938964844,0.0060188299976289,-2161.545654296875,299.0212097167969,0.5306776165962219,0.050000000745058,0.2295906841754913,291.22528076171875,291.1499938964844,261.5272827148437,259.9014587402344,279.8290710449219,293.27001953125,291.2237243652344,1.0,0.2288302779197693,0.7894003391265869,0.7894003391265869,1.0,1.0,-1.0942288637161257,0.4635919630527496,0.6306369304656982,0.193696528673172,0.0,0.0,0.6305696368217468,33.65398406982422,34.0,-6.053434371948242,-12535.9697265625,137.0023193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866638183594,307.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18219.494140625,18000.0,0.0,0.0,0.2904788255691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060988545417786,0.7061060070991516,-7.147925771278096e-06,0.0,0.0002947990724351,0.0,0.0,58.53815078735352,0.0,0.0,0.0,0.4470579028129577,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0953658372163772,-2204.112548828125,304.1495361328125,0.7875111103057861,0.155721366405487,0.1408860385417938,293.1944885253906,297.1499938964844,293.1499938964844,0.0038914252072572,-308.48388671875,296.4822998046875,0.5303864479064941,0.050000000745058,0.0484031587839126,293.2002868652344,297.1499938964844,293.1499938964844,0.187874898314476,-2950.72705078125,304.155517578125,0.9477627873420716,0.2686128914356231,0.1885222047567367,293.08416748046875,297.1499938964844,293.1499938964844,0.2348807752132415,-4766.26953125,304.1697692871094,0.9990000128746032,0.3831812441349029,0.3041894137859344,293.2680053710937,297.1499938964844,293.1499938964844,0.0059902667999267,-2154.748779296875,298.9774169921875,0.5303864479064941,0.050000000745058,0.2296037524938583,291.2062683105469,291.1499938964844,261.5074768066406,259.8848571777344,279.8202514648437,293.26812744140625,291.20361328125,1.0,0.2289915233850479,0.7892712950706482,0.7892712950706482,1.0,1.0,-1.0940220355987549,0.4634849727153778,0.6305370330810547,0.1936385631561279,0.0,0.0,0.6242319345474243,33.720985412597656,37.0,-24.49679374694824,-12498.6533203125,137.07322692871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6081237792969,307.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.33984375,18000.0,0.0,0.0,0.2876624763011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891798973083496,0.6891868710517883,-6.98938811183325e-06,0.0,0.0002919408434536,0.0,0.0,55.55409240722656,0.0,0.0,0.0,0.4401758909225464,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0953658372163772,-2204.112548828125,304.1495361328125,0.7875111103057861,0.155721366405487,0.1408860385417938,293.1944885253906,297.1499938964844,293.1499938964844,0.0038914252072572,-308.48388671875,296.4822998046875,0.5303864479064941,0.050000000745058,0.0484031587839126,293.2002868652344,297.1499938964844,293.1499938964844,0.187874898314476,-2950.72705078125,304.155517578125,0.9477627873420716,0.2686128914356231,0.1885222047567367,293.08416748046875,297.1499938964844,293.1499938964844,0.2348807752132415,-4766.26953125,304.1697692871094,0.9990000128746032,0.3831812441349029,0.3041894137859344,293.2680053710937,297.1499938964844,293.1499938964844,0.0059902667999267,-2154.748779296875,298.9774169921875,0.5303864479064941,0.050000000745058,0.2296037524938583,291.2062683105469,291.1499938964844,261.5074768066406,259.8848571777344,279.8202514648437,293.26812744140625,291.20361328125,1.0,0.2289915233850479,0.7892712950706482,0.7892712950706482,1.0,1.0,-1.0940220355987549,0.4634849727153778,0.6305370330810547,0.1936385631561279,0.0,0.0,0.6242319345474243,33.720985412597656,37.0,-24.49679374694824,-12498.6533203125,137.07322692871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6081237792969,307.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.33984375,18000.0,0.0,0.0,0.2876624763011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891798973083496,0.6891868710517883,-6.98938811183325e-06,0.0,0.0002919408434536,0.0,0.0,55.55409240722656,0.0,0.0,0.0,0.4401758909225464,4.0,0.0,1.0
485700,293.1453857421875,297.1499938964844,293.1499938964844,0.0955477654933929,-2207.710693359375,304.1492919921875,0.7865280508995056,0.1558181196451187,0.1409816741943359,293.1935729980469,297.1499938964844,293.1499938964844,0.0038901248481124,-308.5297546386719,296.4697570800781,0.5294954180717468,0.050000000745058,0.0484116300940513,293.1999206542969,297.1499938964844,293.1499938964844,0.1875906735658645,-2947.423828125,304.155029296875,0.9455052018165588,0.2680500447750091,0.1881354302167892,293.0814514160156,297.1499938964844,293.1499938964844,0.2361889034509658,-4789.36083984375,304.1637878417969,0.9990000128746032,0.3845470547676086,0.305507481098175,293.2672119140625,297.1499938964844,293.1499938964844,0.0059778140857815,-2152.118408203125,298.9542236328125,0.5294954180717468,0.050000000745058,0.2296439409255981,291.1938171386719,291.1499938964844,261.4976806640625,259.876708984375,279.8154602050781,293.2673034667969,291.1908874511719,1.0,0.2295273542404174,0.7892067432403564,0.7892067432403564,1.0,1.0,-1.0953123569488523,0.4640391170978546,0.6312732696533203,0.1939616054296493,0.0,0.0,0.6225525140762329,33.952762603759766,37.0,-30.569185256958008,-12498.0771484375,137.84246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6534118652344,307.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18113.203125,18000.0,0.0,0.0,0.2862459123134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837779879570007,0.6837849617004395,-6.935500096005853e-06,0.0,0.0002905032306443,0.0,0.0,54.60042190551758,0.0,0.0,0.0,0.4379552602767944,4.0,0.0,1.0
485760,293.14520263671875,297.1499938964844,293.1499938964844,0.0957399234175682,-2211.509033203125,304.1490783691406,0.7849940657615662,0.1559120416641235,0.1410793215036392,293.19256591796875,297.1499938964844,293.1499938964844,0.0038896058686077,-308.6460876464844,296.4568786621094,0.5281849503517151,0.050000000745058,0.0484242923557758,293.1995544433594,297.1499938964844,293.1499938964844,0.1873295307159423,-2944.410888671875,304.15460205078125,0.9425012469291688,0.2674891948699951,0.1877535283565521,293.0809631347656,297.1499938964844,293.1499938964844,0.2381429523229599,-4822.85498046875,304.1577453613281,0.9990000128746032,0.3855156302452087,0.3074670135974884,293.2665100097656,297.1499938964844,293.1499938964844,0.0059660715050995,-2149.77587890625,298.9303894042969,0.5281849503517151,0.050000000745058,0.2297039926052093,291.1803894042969,291.1499938964844,261.48797607421875,259.86865234375,279.81060791015625,293.2666015625,291.17730712890625,1.0,0.2303281128406524,0.7890772819519043,0.7890772819519043,1.0,1.0,-1.0974098443984983,0.4649388194084167,0.6324710845947266,0.194482073187828,0.0,0.0,0.6218703389167786,34.30141067504883,40.0,-34.668601989746094,-12508.4716796875,139.04383850097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854858398437,307.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.041015625,18000.0,0.0,0.0,0.2848843932151794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804912090301514,0.6804981231689453,-6.899188065290218e-06,0.0,0.0002891214680857,0.0,0.0,54.00313568115234,0.0,0.0,0.0,0.4365738928318023,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961341857910156,-2219.288818359375,304.14874267578125,0.7805302143096924,0.1560867875814438,0.1412751674652099,293.19049072265625,297.1499938964844,293.1499938964844,0.0038903604727238,-309.0259094238281,296.43133544921875,0.5245277285575867,0.050000000745058,0.0484609752893447,293.1988830566406,297.1499938964844,293.1499938964844,0.186838611960411,-2938.752685546875,304.1539001464844,0.934540867805481,0.2663692831993103,0.1870004534721374,293.08612060546875,297.1499938964844,293.1499938964844,0.2437526732683181,-4916.89892578125,304.1458435058594,0.9990000128746032,0.3862350285053253,0.3130757212638855,293.2655639648437,297.1499938964844,293.1499938964844,0.0059436345472931,-2145.4755859375,298.88140869140625,0.5245277285575867,0.050000000745058,0.2298780083656311,291.1524963378906,291.1499938964844,261.46881103515625,259.8528747558594,279.80059814453125,293.265625,291.1494140625,1.0,0.2326302975416183,0.788818359375,0.788818359375,1.0,1.0,-1.1037249565124512,0.467663437128067,0.6360615491867065,0.1960587352514267,0.0,0.0,0.6234018802642822,35.315025329589844,43.0,-38.1906852722168,-12558.6435546875,142.61801147460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70428466796875,307.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.2824975550174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801652908325195,0.6801722049713135,-6.878650310682133e-06,0.0,0.0002866990980692,0.0,0.0,53.839691162109375,0.0,0.0,0.0,0.4362889230251312,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961341857910156,-2219.288818359375,304.14874267578125,0.7805302143096924,0.1560867875814438,0.1412751674652099,293.19049072265625,297.1499938964844,293.1499938964844,0.0038903604727238,-309.0259094238281,296.43133544921875,0.5245277285575867,0.050000000745058,0.0484609752893447,293.1988830566406,297.1499938964844,293.1499938964844,0.186838611960411,-2938.752685546875,304.1539001464844,0.934540867805481,0.2663692831993103,0.1870004534721374,293.08612060546875,297.1499938964844,293.1499938964844,0.2437526732683181,-4916.89892578125,304.1458435058594,0.9990000128746032,0.3862350285053253,0.3130757212638855,293.2655639648437,297.1499938964844,293.1499938964844,0.0059436345472931,-2145.4755859375,298.88140869140625,0.5245277285575867,0.050000000745058,0.2298780083656311,291.1524963378906,291.1499938964844,261.46881103515625,259.8528747558594,279.80059814453125,293.265625,291.1494140625,1.0,0.2326302975416183,0.788818359375,0.788818359375,1.0,1.0,-1.1037249565124512,0.467663437128067,0.6360615491867065,0.1960587352514267,0.0,0.0,0.6234018802642822,35.315025329589844,43.0,-38.1906852722168,-12558.6435546875,142.61801147460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70428466796875,307.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.2824975550174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801652908325195,0.6801722049713135,-6.878650310682133e-06,0.0,0.0002866990980692,0.0,0.0,53.839691162109375,0.0,0.0,0.0,0.4362889230251312,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965200513601303,-2226.882568359375,304.14849853515625,0.7746374011039734,0.156239166855812,0.1414647698402404,293.1883239746094,297.1499938964844,293.1499938964844,0.0038928487338125,-309.53082275390625,296.40704345703125,0.5198579430580139,0.050000000745058,0.0485109873116016,293.19830322265625,297.1499938964844,293.1499938964844,0.1863505691289901,-2933.073974609375,304.1534118652344,0.924547791481018,0.2652464807033539,0.1862561702728271,293.0986022949219,297.1499938964844,293.1499938964844,0.2512758672237396,-5040.76220703125,304.1347045898437,0.9990000128746032,0.3853312134742737,0.3205648362636566,293.2652893066406,297.1499938964844,293.1499938964844,0.0059214220382273,-2141.1884765625,298.8310241699219,0.5198579430580139,0.050000000745058,0.2301152497529983,291.125244140625,291.1499938964844,261.45001220703125,259.8375549316406,279.7901306152344,293.2652893066406,291.1223449707031,1.0,0.2357185781002044,0.7885593771934509,0.7885593771934509,1.0,1.0,-1.1123921871185305,0.4714182615280151,0.6409739851951599,0.1982330977916717,0.0,0.0,0.6285441517829895,36.698516845703125,46.0,-37.74036407470703,-12641.3955078125,147.56878662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590576171875,307.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.5546875,18000.0,0.0,0.0,0.2808040082454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687709629535675,0.687716543674469,-6.924450644874014e-06,0.0,0.0002849803713615,0.0,0.0,54.980201721191406,0.0,0.0,0.0,0.4391449987888336,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965200513601303,-2226.882568359375,304.14849853515625,0.7746374011039734,0.156239166855812,0.1414647698402404,293.1883239746094,297.1499938964844,293.1499938964844,0.0038928487338125,-309.53082275390625,296.40704345703125,0.5198579430580139,0.050000000745058,0.0485109873116016,293.19830322265625,297.1499938964844,293.1499938964844,0.1863505691289901,-2933.073974609375,304.1534118652344,0.924547791481018,0.2652464807033539,0.1862561702728271,293.0986022949219,297.1499938964844,293.1499938964844,0.2512758672237396,-5040.76220703125,304.1347045898437,0.9990000128746032,0.3853312134742737,0.3205648362636566,293.2652893066406,297.1499938964844,293.1499938964844,0.0059214220382273,-2141.1884765625,298.8310241699219,0.5198579430580139,0.050000000745058,0.2301152497529983,291.125244140625,291.1499938964844,261.45001220703125,259.8375549316406,279.7901306152344,293.2652893066406,291.1223449707031,1.0,0.2357185781002044,0.7885593771934509,0.7885593771934509,1.0,1.0,-1.1123921871185305,0.4714182615280151,0.6409739851951599,0.1982330977916717,0.0,0.0,0.6285441517829895,36.698516845703125,46.0,-37.74036407470703,-12641.3955078125,147.56878662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590576171875,307.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.5546875,18000.0,0.0,0.0,0.2808040082454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687709629535675,0.687716543674469,-6.924450644874014e-06,0.0,0.0002849803713615,0.0,0.0,54.980201721191406,0.0,0.0,0.0,0.4391449987888336,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968821048736572,-2233.987548828125,304.1484069824219,0.7677919268608093,0.1563664525747299,0.141643151640892,293.1861877441406,297.1499938964844,293.1499938964844,0.0038965279236435,-310.1048583984375,296.3846435546875,0.5145716667175293,0.050000000745058,0.0485725030303001,293.1978454589844,297.1499938964844,293.1499938964844,0.1858371645212173,-2927.01025390625,304.15313720703125,0.9133718013763428,0.2641169130802154,0.1855161935091018,293.1174621582031,297.1499938964844,293.1499938964844,0.260347843170166,-5188.01123046875,304.1247253417969,0.9990000128746032,0.382821261882782,0.3295428454875946,293.265625,297.1499938964844,293.1499938964844,0.0058985664509236,-2136.548095703125,298.7795715332031,0.5145716667175293,0.050000000745058,0.2304070442914962,291.0999450683594,291.1499938964844,261.4316711425781,259.8228759765625,279.7797241210937,293.2655944824219,291.09735107421875,1.0,0.2394381463527679,0.7881918549537659,0.7881918549537659,1.0,1.0,-1.1229177713394165,0.475979596376419,0.646938145160675,0.2008700519800186,0.0,0.0,0.6369363069534302,38.39952087402344,34.0,-35.15932083129883,-12749.6318359375,153.71409606933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,307.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.697265625,18000.0,0.0,0.0,0.2800329029560089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024938464164734,0.7025008797645569,-7.033460860839114e-06,0.0,0.0002841977984644,0.0,0.0,57.38081359863281,0.0,0.0,0.0,0.4449433982372284,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968821048736572,-2233.987548828125,304.1484069824219,0.7677919268608093,0.1563664525747299,0.141643151640892,293.1861877441406,297.1499938964844,293.1499938964844,0.0038965279236435,-310.1048583984375,296.3846435546875,0.5145716667175293,0.050000000745058,0.0485725030303001,293.1978454589844,297.1499938964844,293.1499938964844,0.1858371645212173,-2927.01025390625,304.15313720703125,0.9133718013763428,0.2641169130802154,0.1855161935091018,293.1174621582031,297.1499938964844,293.1499938964844,0.260347843170166,-5188.01123046875,304.1247253417969,0.9990000128746032,0.382821261882782,0.3295428454875946,293.265625,297.1499938964844,293.1499938964844,0.0058985664509236,-2136.548095703125,298.7795715332031,0.5145716667175293,0.050000000745058,0.2304070442914962,291.0999450683594,291.1499938964844,261.4316711425781,259.8228759765625,279.7797241210937,293.2655944824219,291.09735107421875,1.0,0.2394381463527679,0.7881918549537659,0.7881918549537659,1.0,1.0,-1.1229177713394165,0.475979596376419,0.646938145160675,0.2008700519800186,0.0,0.0,0.6369363069534302,38.39952087402344,34.0,-35.15932083129883,-12749.6318359375,153.71409606933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,307.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.697265625,18000.0,0.0,0.0,0.2800329029560089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024938464164734,0.7025008797645569,-7.033460860839114e-06,0.0,0.0002841977984644,0.0,0.0,57.38081359863281,0.0,0.0,0.0,0.4449433982372284,4.0,0.0,1.0
