time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0970344990491867,-2236.873291015625,304.1487121582031,0.7704756855964661,0.1565167307853698,0.1417471766471862,293.1839599609375,297.1499938964844,293.1499938964844,0.0038930790033191,-309.91925048828125,296.3729858398437,0.5164002180099487,0.050000000745058,0.048550572246313,293.197265625,297.1499938964844,293.1499938964844,0.1849773824214935,-2916.226318359375,304.153564453125,0.9152462482452391,0.2630206644535064,0.1847279667854309,293.132080078125,297.1499938964844,293.1499938964844,0.2579882442951202,-5146.27197265625,304.1377258300781,0.9990000128746032,0.3806451857089996,0.3263729512691498,293.26629638671875,297.1499938964844,293.1499938964844,0.0058600106276571,-2125.496826171875,298.7338562011719,0.5164002180099487,0.050000000745058,0.230303019285202,291.091064453125,291.1499938964844,261.4139099121094,259.8089294433594,279.776611328125,293.2662658691406,291.0928039550781,1.0,0.2374809086322784,0.7878243327140808,0.7878243327140808,1.0,1.0,-1.118149757385254,0.4737997353076935,0.6443501114845276,0.1997704058885574,0.0,0.0,0.6458705067634583,37.78313064575195,25.0,-3.885254621505737,-12762.404296875,151.20965576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,307.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17815.7109375,18000.0,0.0,0.0,0.2801521718502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221365571022034,0.7221437692642212,-7.1957047111936845e-06,0.0,0.0002843188412953,0.0,0.0,60.7813835144043,0.0,0.0,0.0,0.4527768492698669,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0970344990491867,-2236.873291015625,304.1487121582031,0.7704756855964661,0.1565167307853698,0.1417471766471862,293.1839599609375,297.1499938964844,293.1499938964844,0.0038930790033191,-309.91925048828125,296.3729858398437,0.5164002180099487,0.050000000745058,0.048550572246313,293.197265625,297.1499938964844,293.1499938964844,0.1849773824214935,-2916.226318359375,304.153564453125,0.9152462482452391,0.2630206644535064,0.1847279667854309,293.132080078125,297.1499938964844,293.1499938964844,0.2579882442951202,-5146.27197265625,304.1377258300781,0.9990000128746032,0.3806451857089996,0.3263729512691498,293.26629638671875,297.1499938964844,293.1499938964844,0.0058600106276571,-2125.496826171875,298.7338562011719,0.5164002180099487,0.050000000745058,0.230303019285202,291.091064453125,291.1499938964844,261.4139099121094,259.8089294433594,279.776611328125,293.2662658691406,291.0928039550781,1.0,0.2374809086322784,0.7878243327140808,0.7878243327140808,1.0,1.0,-1.118149757385254,0.4737997353076935,0.6443501114845276,0.1997704058885574,0.0,0.0,0.6458705067634583,37.78313064575195,25.0,-3.885254621505737,-12762.404296875,151.20965576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,307.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17815.7109375,18000.0,0.0,0.0,0.2801521718502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221365571022034,0.7221437692642212,-7.1957047111936845e-06,0.0,0.0002843188412953,0.0,0.0,60.7813835144043,0.0,0.0,0.0,0.4527768492698669,4.0,0.0,1.0
486300,293.1446228027344,297.1499938964844,293.1499938964844,0.0969720557332038,-2235.484375,304.1490478515625,0.7745953798294067,0.1566046923398971,0.141790360212326,293.182861328125,297.1499938964844,293.1499938964844,0.0038867371622473,-309.29022216796875,296.376953125,0.519379734992981,0.050000000745058,0.0485163144767284,293.19696044921875,297.1499938964844,293.1499938964844,0.1842855662107467,-2907.267333984375,304.1541748046875,0.9199406504631042,0.2624845504760742,0.1843272596597671,293.1318359375,297.1499938964844,293.1499938964844,0.2531906068325043,-5066.57421875,304.148681640625,0.9990000128746032,0.3809197247028351,0.3213541507720947,293.2665710449219,297.1499938964844,293.1499938964844,0.0058331675827503,-2116.36669921875,298.7177734375,0.519379734992981,0.050000000745058,0.2301405072212219,291.1027526855469,291.1499938964844,261.4052124023437,259.8022155761719,279.7768249511719,293.2665405273437,291.1060485839844,1.0,0.2352551519870758,0.7876405715942383,0.7876405715942383,1.0,1.0,-1.1114616394042969,0.4708337485790252,0.640627920627594,0.1981161683797836,0.0,0.0,0.6478875875473022,36.82627487182617,25.0,17.628036499023438,-12726.685546875,147.55520629882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412780761719,307.1683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.396484375,18000.0,0.0,0.0,0.2803726494312286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293027639389038,0.7293100357055664,-7.267615728778765e-06,0.0,0.0002845425915438,0.0,0.0,62.13551330566406,0.0,0.0,0.0,0.455723762512207,4.0,0.0,1.0
486360,293.1444702148437,297.1499938964844,293.1499938964844,0.0968682095408439,-2233.258544921875,304.1494140625,0.7802891731262207,0.1567024439573288,0.1418304145336151,293.18182373046875,297.1499938964844,293.1499938964844,0.0038784355856478,-308.4587097167969,296.3840026855469,0.5235633254051208,0.050000000745058,0.048470988869667,293.1966247558594,297.1499938964844,293.1499938964844,0.1835152804851532,-2897.252197265625,304.1548156738281,0.9267860054969788,0.2619566619396209,0.1839232295751571,293.1263427734375,297.1499938964844,293.1499938964844,0.2466280460357666,-4958.123046875,304.1608581542969,0.9990000128746032,0.3822205364704132,0.3145910203456878,293.2666931152344,297.1499938964844,293.1499938964844,0.0058037429116666,-2106.0556640625,298.7041320800781,0.5235633254051208,0.050000000745058,0.2299254983663559,291.1194152832031,291.1499938964844,261.3966369628906,259.795654296875,279.7777709960937,293.26666259765625,291.1234741210937,1.0,0.2322746813297271,0.7874888181686401,0.7874888181686401,1.0,1.0,-1.1025962829589844,0.466919481754303,0.6356768608093262,0.195929154753685,0.0,0.0,0.6482702493667603,35.56072998046875,28.0,34.0615234375,-12663.5400390625,142.77606201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862854003906,307.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.978515625,18000.0,0.0,0.0,0.2805976569652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733104944229126,0.7331122756004333,-7.3144024099747185e-06,0.0,0.0002847709693014,0.0,0.0,62.91844177246094,0.0,0.0,0.0,0.4573641717433929,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0967185497283935,-2229.96142578125,304.1498413085937,0.7870329022407532,0.1569016575813293,0.1419613361358642,293.1799011230469,297.1499938964844,293.1499938964844,0.0038641262799501,-307.003173828125,296.3976745605469,0.5284592509269714,0.050000000745058,0.0484216324985027,293.19598388671875,297.1499938964844,293.1499938964844,0.1820504963397979,-2878.273681640625,304.1556091308594,0.9340428113937378,0.260901927947998,0.1831520199775695,293.1077575683594,297.1499938964844,293.1499938964844,0.2388478219509124,-4830.7041015625,304.1697692871094,0.9990000128746032,0.386585533618927,0.3070548176765442,293.2664489746094,297.1499938964844,293.1499938964844,0.0057513336651027,-2087.631591796875,298.67791748046875,0.5284592509269714,0.050000000745058,0.2296913862228393,291.15185546875,291.1499938964844,261.3798522949219,259.78302001953125,279.7760925292969,293.2664794921875,291.154052734375,1.0,0.2293112426996231,0.7871853113174438,0.7871853113174438,1.0,1.0,-1.0924370288848877,0.4624377489089966,0.6299992203712463,0.1933813691139221,0.0,0.0,0.6456445455551147,34.176025390625,31.0,35.975555419921875,-12561.4423828125,137.50531005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21734619140625,307.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.45703125,18000.0,0.0,0.0,0.2808956503868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315861582756042,0.7315934300422668,-7.326104878302431e-06,0.0,0.0002850733872037,0.0,0.0,62.80657196044922,0.0,0.0,0.0,0.4569664597511291,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0967185497283935,-2229.96142578125,304.1498413085937,0.7870329022407532,0.1569016575813293,0.1419613361358642,293.1799011230469,297.1499938964844,293.1499938964844,0.0038641262799501,-307.003173828125,296.3976745605469,0.5284592509269714,0.050000000745058,0.0484216324985027,293.19598388671875,297.1499938964844,293.1499938964844,0.1820504963397979,-2878.273681640625,304.1556091308594,0.9340428113937378,0.260901927947998,0.1831520199775695,293.1077575683594,297.1499938964844,293.1499938964844,0.2388478219509124,-4830.7041015625,304.1697692871094,0.9990000128746032,0.386585533618927,0.3070548176765442,293.2664489746094,297.1499938964844,293.1499938964844,0.0057513336651027,-2087.631591796875,298.67791748046875,0.5284592509269714,0.050000000745058,0.2296913862228393,291.15185546875,291.1499938964844,261.3798522949219,259.78302001953125,279.7760925292969,293.2664794921875,291.154052734375,1.0,0.2293112426996231,0.7871853113174438,0.7871853113174438,1.0,1.0,-1.0924370288848877,0.4624377489089966,0.6299992203712463,0.1933813691139221,0.0,0.0,0.6456445455551147,34.176025390625,31.0,35.975555419921875,-12561.4423828125,137.50531005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21734619140625,307.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.45703125,18000.0,0.0,0.0,0.2808956503868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315861582756042,0.7315934300422668,-7.326104878302431e-06,0.0,0.0002850733872037,0.0,0.0,62.80657196044922,0.0,0.0,0.0,0.4569664597511291,4.0,0.0,1.0
486540,293.1438293457031,297.1499938964844,293.1499938964844,0.0967772975564003,-2230.91064453125,304.1497802734375,0.7900402545928955,0.1571192592382431,0.1421333700418472,293.1779479980469,297.1499938964844,293.1499938964844,0.0038563385605812,-306.29254150390625,296.3992614746094,0.5304971933364868,0.050000000745058,0.0484021417796611,293.1953430175781,297.1499938964844,293.1499938964844,0.1809588521718979,-2864.4013671875,304.1555480957031,0.9361653327941896,0.2598668038845062,0.1824126988649368,293.0914001464844,297.1499938964844,293.1499938964844,0.2355931103229522,-4778.77490234375,304.1684265136719,0.9990000128746032,0.3909781277179718,0.3040265738964081,293.2656555175781,297.1499938964844,293.1499938964844,0.0057105729356408,-2074.424072265625,298.6444396972656,0.5304971933364868,0.050000000745058,0.2295989245176315,291.1628723144531,291.1499938964844,261.36346435546875,259.7709655761719,279.77203369140625,293.2657165527344,291.1632385253906,1.0,0.2280636876821518,0.7868818044662476,0.7868818044662476,1.0,1.0,-1.0879851579666138,0.4604431092739105,0.6275420784950256,0.1922886073589325,0.0,0.0,0.6430092453956604,33.62458038330078,34.0,16.5165958404541,-12495.2158203125,135.32525634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,307.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9921875,18000.0,0.0,0.0,0.2809889316558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260627150535583,0.7260700464248657,-7.283440936589613e-06,0.0,0.0002851680619642,0.0,0.0,61.8392448425293,0.0,0.0,0.0,0.4548096358776092,4.0,0.0,1.0
486600,293.1438293457031,297.1499938964844,293.1499938964844,0.0967772975564003,-2230.91064453125,304.1497802734375,0.7900402545928955,0.1571192592382431,0.1421333700418472,293.1779479980469,297.1499938964844,293.1499938964844,0.0038563385605812,-306.29254150390625,296.3992614746094,0.5304971933364868,0.050000000745058,0.0484021417796611,293.1953430175781,297.1499938964844,293.1499938964844,0.1809588521718979,-2864.4013671875,304.1555480957031,0.9361653327941896,0.2598668038845062,0.1824126988649368,293.0914001464844,297.1499938964844,293.1499938964844,0.2355931103229522,-4778.77490234375,304.1684265136719,0.9990000128746032,0.3909781277179718,0.3040265738964081,293.2656555175781,297.1499938964844,293.1499938964844,0.0057105729356408,-2074.424072265625,298.6444396972656,0.5304971933364868,0.050000000745058,0.2295989245176315,291.1628723144531,291.1499938964844,261.36346435546875,259.7709655761719,279.77203369140625,293.2657165527344,291.1632385253906,1.0,0.2280636876821518,0.7868818044662476,0.7868818044662476,1.0,1.0,-1.0879851579666138,0.4604431092739105,0.6275420784950256,0.1922886073589325,0.0,0.0,0.6430092453956604,33.62458038330078,34.0,16.5165958404541,-12495.2158203125,135.32525634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,307.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9921875,18000.0,0.0,0.0,0.2809889316558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260627150535583,0.7260700464248657,-7.283440936589613e-06,0.0,0.0002851680619642,0.0,0.0,61.8392448425293,0.0,0.0,0.0,0.4548096358776092,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969744697213172,-2234.646728515625,304.1495361328125,0.7900741100311279,0.1573529094457626,0.1423426121473312,293.1758728027344,297.1499938964844,293.1499938964844,0.0038535776548087,-306.1148681640625,296.3939514160156,0.5302192568778992,0.050000000745058,0.0484047755599021,293.1947021484375,297.1499938964844,293.1499938964844,0.1801110655069351,-2853.8212890625,304.1551208496094,0.9342715740203856,0.2588521838188171,0.1817047446966171,293.08172607421875,297.1499938964844,293.1499938964844,0.2357771545648574,-4783.83349609375,304.161865234375,0.9990000128746032,0.3944404721260071,0.304436057806015,293.2646179199219,297.1499938964844,293.1499938964844,0.0056774341501295,-2064.5478515625,298.6062316894531,0.5302192568778992,0.050000000745058,0.2296114116907119,291.1605834960937,291.1499938964844,261.3474426269531,259.7594299316406,279.7658996582031,293.2646789550781,291.1596984863281,1.0,0.2282381653785705,0.7867200970649719,0.7867200970649719,1.0,1.0,-1.0878947973251345,0.4603660404682159,0.627528727054596,0.192302718758583,0.0,0.0,0.6416311264038086,33.6911506652832,37.0,-1.4084995985031128,-12473.099609375,135.42526245117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,307.0486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.92578125,18000.0,0.0,0.0,0.2809601128101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7218896746635437,0.7218969464302063,-7.243341769935796e-06,0.0,0.0002851388126146,0.0,0.0,61.06297302246094,0.0,0.0,0.0,0.4531058371067047,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969744697213172,-2234.646728515625,304.1495361328125,0.7900741100311279,0.1573529094457626,0.1423426121473312,293.1758728027344,297.1499938964844,293.1499938964844,0.0038535776548087,-306.1148681640625,296.3939514160156,0.5302192568778992,0.050000000745058,0.0484047755599021,293.1947021484375,297.1499938964844,293.1499938964844,0.1801110655069351,-2853.8212890625,304.1551208496094,0.9342715740203856,0.2588521838188171,0.1817047446966171,293.08172607421875,297.1499938964844,293.1499938964844,0.2357771545648574,-4783.83349609375,304.161865234375,0.9990000128746032,0.3944404721260071,0.304436057806015,293.2646179199219,297.1499938964844,293.1499938964844,0.0056774341501295,-2064.5478515625,298.6062316894531,0.5302192568778992,0.050000000745058,0.2296114116907119,291.1605834960937,291.1499938964844,261.3474426269531,259.7594299316406,279.7658996582031,293.2646789550781,291.1596984863281,1.0,0.2282381653785705,0.7867200970649719,0.7867200970649719,1.0,1.0,-1.0878947973251345,0.4603660404682159,0.627528727054596,0.192302718758583,0.0,0.0,0.6416311264038086,33.6911506652832,37.0,-1.4084995985031128,-12473.099609375,135.42526245117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,307.0486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.92578125,18000.0,0.0,0.0,0.2809601128101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7218896746635437,0.7218969464302063,-7.243341769935796e-06,0.0,0.0002851388126146,0.0,0.0,61.06297302246094,0.0,0.0,0.0,0.4531058371067047,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972633957862854,-2240.217041015625,304.1492004394531,0.7876360416412354,0.1575904488563537,0.1425757408142089,293.1736755371094,297.1499938964844,293.1499938964844,0.0038547569420188,-306.33563232421875,296.384521484375,0.5280335545539856,0.050000000745058,0.048425804823637,293.1940612792969,297.1499938964844,293.1499938964844,0.179428145289421,-2845.442138671875,304.154541015625,0.9290475845336914,0.2578492760658264,0.1810201853513717,293.0799255371094,297.1499938964844,293.1499938964844,0.2388304322957992,-4835.8994140625,304.1528015136719,0.9990000128746032,0.3965521454811096,0.307695209980011,293.2637023925781,297.1499938964844,293.1499938964844,0.0056491801515221,-2056.820068359375,298.5643005371094,0.5280335545539856,0.050000000745058,0.2297111600637436,291.1495056152344,291.1499938964844,261.3317565917969,259.74835205078125,279.7585754394531,293.2637634277344,291.14794921875,1.0,0.2295908331871032,0.7865583896636963,0.7865583896636963,1.0,1.0,-1.0914084911346436,0.4618614614009857,0.6295470595359802,0.1932194679975509,0.0,0.0,0.6423686742782593,34.27129364013672,40.0,-13.895482063293455,-12493.685546875,137.41427612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,307.0296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.2809598743915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214673161506653,0.7214745283126831,-7.231042673083721e-06,0.0,0.0002851385506801,0.0,0.0,60.93083190917969,0.0,0.0,0.0,0.4528804123401642,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972633957862854,-2240.217041015625,304.1492004394531,0.7876360416412354,0.1575904488563537,0.1425757408142089,293.1736755371094,297.1499938964844,293.1499938964844,0.0038547569420188,-306.33563232421875,296.384521484375,0.5280335545539856,0.050000000745058,0.048425804823637,293.1940612792969,297.1499938964844,293.1499938964844,0.179428145289421,-2845.442138671875,304.154541015625,0.9290475845336914,0.2578492760658264,0.1810201853513717,293.0799255371094,297.1499938964844,293.1499938964844,0.2388304322957992,-4835.8994140625,304.1528015136719,0.9990000128746032,0.3965521454811096,0.307695209980011,293.2637023925781,297.1499938964844,293.1499938964844,0.0056491801515221,-2056.820068359375,298.5643005371094,0.5280335545539856,0.050000000745058,0.2297111600637436,291.1495056152344,291.1499938964844,261.3317565917969,259.74835205078125,279.7585754394531,293.2637634277344,291.14794921875,1.0,0.2295908331871032,0.7865583896636963,0.7865583896636963,1.0,1.0,-1.0914084911346436,0.4618614614009857,0.6295470595359802,0.1932194679975509,0.0,0.0,0.6423686742782593,34.27129364013672,40.0,-13.895482063293455,-12493.685546875,137.41427612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,307.0296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.2809598743915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214673161506653,0.7214745283126831,-7.231042673083721e-06,0.0,0.0002851385506801,0.0,0.0,60.93083190917969,0.0,0.0,0.0,0.4528804123401642,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974273458123207,-2243.387939453125,304.1490478515625,0.78565514087677,0.1577068120241165,0.1426968425512313,293.1725158691406,297.1499938964844,293.1499938964844,0.0038564859423786,-306.55389404296875,296.3790588378906,0.5263671875,0.050000000745058,0.0484423004090786,293.1937561035156,297.1499938964844,293.1499938964844,0.1791235357522964,-2841.736083984375,304.1542663574219,0.9254130125045776,0.2573491930961609,0.1806839108467102,293.0819396972656,297.1499938964844,293.1499938964844,0.2412697821855545,-4876.67431640625,304.1478576660156,0.9990000128746032,0.3970447778701782,0.3102284073829651,293.26336669921875,297.1499938964844,293.1499938964844,0.0056361542083323,-2053.43115234375,298.5422668457031,0.5263671875,0.050000000745058,0.2297894209623336,291.1421203613281,291.1499938964844,261.3240051269531,259.74298095703125,279.7545471191406,293.263427734375,291.140380859375,1.0,0.2306418865919113,0.7864775657653809,0.7864775657653809,1.0,1.0,-1.0943039655685425,0.4631063938140869,0.6311976313591003,0.1939631700515747,0.0,0.0,0.6436353921890259,34.728065490722656,40.0,-17.910846710205078,-12518.599609375,139.02224731445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,307.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.50390625,18000.0,0.0,0.0,0.2810258567333221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230669260025024,0.7230741381645203,-7.239780188683653e-06,0.0,0.000285205518594,0.0,0.0,61.18388748168945,0.0,0.0,0.0,0.453494518995285,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0975978523492813,-2246.68701171875,304.14892578125,0.7832562327384949,0.1578198820352554,0.142818883061409,293.1713562011719,297.1499938964844,293.1499938964844,0.0038588179741054,-306.8256225585937,296.3734436035156,0.5243963599205017,0.050000000745058,0.0484623648226261,293.1934814453125,297.1499938964844,293.1499938964844,0.1788327693939209,-2838.20703125,304.1540222167969,0.9212342500686646,0.2568486928939819,0.1803502440452575,293.0857849121094,297.1499938964844,293.1499938964844,0.2442371547222137,-4925.85205078125,304.1428527832031,0.9990000128746032,0.3971515893936157,0.3132814466953277,293.2631530761719,297.1499938964844,293.1499938964844,0.0056235394440591,-2050.2158203125,298.5196838378906,0.5243963599205017,0.050000000745058,0.2298845946788787,291.134033203125,291.1499938964844,261.3163146972656,259.7377014160156,279.75054931640625,293.26318359375,291.1322021484375,1.0,0.2319095134735107,0.7863290309906006,0.7863290309906006,1.0,1.0,-1.097852349281311,0.464629977941513,0.6332224011421204,0.1948637962341308,0.0,0.0,0.6455057263374329,35.283912658691406,43.0,-20.63099479675293,-12552.056640625,140.99586486816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,307.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.732421875,18000.0,0.0,0.0,0.2811648547649383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259457111358643,0.7259529829025269,-7.259509857249213e-06,0.0,0.0002853465848602,0.0,0.0,61.66732406616211,0.0,0.0,0.0,0.4546282589435577,4.0,0.0,1.0
487020,293.1426696777344,297.1499938964844,293.1499938964844,0.0979446694254875,-2253.392333984375,304.1487121582031,0.7774441242218018,0.1580324023962021,0.1430612206459045,293.1690673828125,297.1499938964844,293.1499938964844,0.0038649116177111,-307.48699951171875,296.3623352050781,0.5197489857673645,0.050000000745058,0.0485122352838516,293.1930236816406,297.1499938964844,293.1499938964844,0.1782701909542083,-2831.376220703125,304.15362548828125,0.9117059111595154,0.2558433413505554,0.1796878576278686,293.0986633300781,297.1499938964844,293.1499938964844,0.2515634894371032,-5045.96923828125,304.133056640625,0.9990000128746032,0.3961853981018066,0.320744514465332,293.2631225585937,297.1499938964844,293.1499938964844,0.0055988989770412,-2044.0142822265625,298.47314453125,0.5197489857673645,0.050000000745058,0.2301211506128311,291.1171569824219,291.1499938964844,261.3011169433594,259.7274475097656,279.7421569824219,293.2631225585937,291.11529541015625,1.0,0.2350140661001205,0.7860320210456848,0.7860320210456848,1.0,1.0,-1.1066489219665527,0.4684219062328338,0.6382270455360413,0.1970917582511901,0.0,0.0,0.651013195514679,36.66562271118164,46.0,-23.132518768310547,-12641.5537109375,145.94485473632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976257324219,306.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.04296875,18000.0,0.0,0.0,0.2817438244819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73557448387146,0.7355818152427673,-7.333501343964599e-06,0.0,0.0002859341620933,0.0,0.0,63.35465240478516,0.0,0.0,0.0,0.4584880769252777,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.0979446694254875,-2253.392333984375,304.1487121582031,0.7774441242218018,0.1580324023962021,0.1430612206459045,293.1690673828125,297.1499938964844,293.1499938964844,0.0038649116177111,-307.48699951171875,296.3623352050781,0.5197489857673645,0.050000000745058,0.0485122352838516,293.1930236816406,297.1499938964844,293.1499938964844,0.1782701909542083,-2831.376220703125,304.15362548828125,0.9117059111595154,0.2558433413505554,0.1796878576278686,293.0986633300781,297.1499938964844,293.1499938964844,0.2515634894371032,-5045.96923828125,304.133056640625,0.9990000128746032,0.3961853981018066,0.320744514465332,293.2631225585937,297.1499938964844,293.1499938964844,0.0055988989770412,-2044.0142822265625,298.47314453125,0.5197489857673645,0.050000000745058,0.2301211506128311,291.1171569824219,291.1499938964844,261.3011169433594,259.7274475097656,279.7421569824219,293.2631225585937,291.11529541015625,1.0,0.2350140661001205,0.7860320210456848,0.7860320210456848,1.0,1.0,-1.1066489219665527,0.4684219062328338,0.6382270455360413,0.1970917582511901,0.0,0.0,0.651013195514679,36.66562271118164,46.0,-23.132518768310547,-12641.5537109375,145.94485473632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976257324219,306.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.04296875,18000.0,0.0,0.0,0.2817438244819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73557448387146,0.7355818152427673,-7.333501343964599e-06,0.0,0.0002859341620933,0.0,0.0,63.35465240478516,0.0,0.0,0.0,0.4584880769252777,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982852131128311,-2259.964599609375,304.1485595703125,0.7706649899482727,0.1582230925559997,0.1432957500219345,293.1667785644531,297.1499938964844,293.1499938964844,0.0038724795449525,-308.2601013183594,296.3519897460937,0.5144835114479065,0.050000000745058,0.0485736094415187,293.192626953125,297.1499938964844,293.1499938964844,0.1777103841304779,-2824.549560546875,304.1533508300781,0.9015711545944214,0.2548291087150574,0.1790283024311065,293.1176452636719,297.1499938964844,293.1499938964844,0.2604510486125946,-5189.86669921875,304.1239013671875,0.9990000128746032,0.3936457633972168,0.3296976685523987,293.2636413574219,297.1499938964844,293.1499938964844,0.0055742966942489,-2037.8004150390625,298.425048828125,0.5144835114479065,0.050000000745058,0.2304122895002365,291.10040283203125,291.1499938964844,261.2861022949219,259.7174987792969,279.7332458496094,293.2636108398437,291.0986633300781,1.0,0.2387508898973465,0.785735011100769,0.785735011100769,1.0,1.0,-1.1173075437545776,0.4730343818664551,0.6442732214927673,0.1997899115085601,0.0,0.0,0.6587550640106201,38.36486053466797,49.0,-23.17905616760254,-12755.931640625,152.08360290527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235595703125,306.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17848.890625,18000.0,0.0,0.0,0.2828351855278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7502104043960571,0.750217854976654,-7.454211299773306e-06,0.0,0.0002870417374651,0.0,0.0,66.02874755859375,0.0,0.0,0.0,0.4644463062286377,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982852131128311,-2259.964599609375,304.1485595703125,0.7706649899482727,0.1582230925559997,0.1432957500219345,293.1667785644531,297.1499938964844,293.1499938964844,0.0038724795449525,-308.2601013183594,296.3519897460937,0.5144835114479065,0.050000000745058,0.0485736094415187,293.192626953125,297.1499938964844,293.1499938964844,0.1777103841304779,-2824.549560546875,304.1533508300781,0.9015711545944214,0.2548291087150574,0.1790283024311065,293.1176452636719,297.1499938964844,293.1499938964844,0.2604510486125946,-5189.86669921875,304.1239013671875,0.9990000128746032,0.3936457633972168,0.3296976685523987,293.2636413574219,297.1499938964844,293.1499938964844,0.0055742966942489,-2037.8004150390625,298.425048828125,0.5144835114479065,0.050000000745058,0.2304122895002365,291.10040283203125,291.1499938964844,261.2861022949219,259.7174987792969,279.7332458496094,293.2636108398437,291.0986633300781,1.0,0.2387508898973465,0.785735011100769,0.785735011100769,1.0,1.0,-1.1173075437545776,0.4730343818664551,0.6442732214927673,0.1997899115085601,0.0,0.0,0.6587550640106201,38.36486053466797,49.0,-23.17905616760254,-12755.931640625,152.08360290527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235595703125,306.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17848.890625,18000.0,0.0,0.0,0.2828351855278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7502104043960571,0.750217854976654,-7.454211299773306e-06,0.0,0.0002870417374651,0.0,0.0,66.02874755859375,0.0,0.0,0.0,0.4644463062286377,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0986086875200271,-2266.192138671875,304.14849853515625,0.7633271813392639,0.1583904474973678,0.1435188800096511,293.16461181640625,297.1499938964844,293.1499938964844,0.0038811403792351,-309.1057434082031,296.3428039550781,0.5089232325553894,0.050000000745058,0.0486449189484119,293.1923522949219,297.1499938964844,293.1499938964844,0.177135482430458,-2817.491943359375,304.1531982421875,0.8911382555961609,0.2538044154644012,0.17836894094944,293.1419677734375,297.1499938964844,293.1499938964844,0.2705880105495453,-5352.04248046875,304.1157531738281,0.9990000128746032,0.3895438015460968,0.3398038446903229,293.2646789550781,297.1499938964844,293.1499938964844,0.0055492469109594,-2031.352294921875,298.3757019042969,0.5089232325553894,0.050000000745058,0.2307505458593368,291.084716796875,291.1499938964844,261.2712097167969,259.70782470703125,279.72418212890625,293.2645874023437,291.0831298828125,1.0,0.2429859489202499,0.7853400707244873,0.7853400707244873,1.0,1.0,-1.129405498504639,0.4782751500606537,0.6511303186416626,0.2028427571058273,0.0,0.0,0.668523371219635,40.33675384521485,37.0,-21.79290199279785,-12889.724609375,159.26138305664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,306.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17800.771484375,18000.0,0.0,0.0,0.284536063671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695387601852417,0.769546389579773,-7.621703844051808e-06,0.0,0.0002887679147534,0.0,0.0,69.71941375732422,0.0,0.0,0.0,0.4724240899085998,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0986086875200271,-2266.192138671875,304.14849853515625,0.7633271813392639,0.1583904474973678,0.1435188800096511,293.16461181640625,297.1499938964844,293.1499938964844,0.0038811403792351,-309.1057434082031,296.3428039550781,0.5089232325553894,0.050000000745058,0.0486449189484119,293.1923522949219,297.1499938964844,293.1499938964844,0.177135482430458,-2817.491943359375,304.1531982421875,0.8911382555961609,0.2538044154644012,0.17836894094944,293.1419677734375,297.1499938964844,293.1499938964844,0.2705880105495453,-5352.04248046875,304.1157531738281,0.9990000128746032,0.3895438015460968,0.3398038446903229,293.2646789550781,297.1499938964844,293.1499938964844,0.0055492469109594,-2031.352294921875,298.3757019042969,0.5089232325553894,0.050000000745058,0.2307505458593368,291.084716796875,291.1499938964844,261.2712097167969,259.70782470703125,279.72418212890625,293.2645874023437,291.0831298828125,1.0,0.2429859489202499,0.7853400707244873,0.7853400707244873,1.0,1.0,-1.129405498504639,0.4782751500606537,0.6511303186416626,0.2028427571058273,0.0,0.0,0.668523371219635,40.33675384521485,37.0,-21.79290199279785,-12889.724609375,159.26138305664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,306.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17800.771484375,18000.0,0.0,0.0,0.284536063671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695387601852417,0.769546389579773,-7.621703844051808e-06,0.0,0.0002887679147534,0.0,0.0,69.71941375732422,0.0,0.0,0.0,0.4724240899085998,4.0,0.0,1.0
487380,293.1427001953125,297.1499938964844,293.1499938964844,0.0987305641174316,-2268.38232421875,304.1488342285156,0.7652238607406616,0.1585840582847595,0.1436668932437896,293.1623840332031,297.1499938964844,293.1499938964844,0.0038825955707579,-309.20166015625,296.3435363769531,0.5100903511047363,0.050000000745058,0.0486293286085128,293.19195556640625,297.1499938964844,293.1499938964844,0.1762458831071853,-2806.108642578125,304.1536560058594,0.8918860554695129,0.2528128921985626,0.1776578724384308,293.16131591796875,297.1499938964844,293.1499938964844,0.2691007554531097,-5323.43310546875,304.1302795410156,0.9990000128746032,0.3857862949371338,0.3376229405403137,293.2658386230469,297.1499938964844,293.1499938964844,0.0055100093595683,-2018.982177734375,298.33221435546875,0.5100903511047363,0.050000000745058,0.2306765913963318,291.0840759277344,291.1499938964844,261.25640869140625,259.6983642578125,279.72247314453125,293.2657775878906,291.0865783691406,1.0,0.2414555996656417,0.7849451899528503,0.7849451899528503,1.0,1.0,-1.1260137557983398,0.4766839146614074,0.6493297815322876,0.2021115869283676,0.0,0.0,0.6778188943862915,39.89991760253906,25.0,7.478456020355225,-12922.486328125,157.45619201660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,306.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17787.625,18000.0,0.0,0.0,0.2867192924022674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914925217628479,0.7915003895759583,-7.826838555047289e-06,0.0,0.0002909836184699,0.0,0.0,74.16552734375,0.0,0.0,0.0,0.4815745055675506,4.0,0.0,1.0
487440,293.1427001953125,297.1499938964844,293.1499938964844,0.0987305641174316,-2268.38232421875,304.1488342285156,0.7652238607406616,0.1585840582847595,0.1436668932437896,293.1623840332031,297.1499938964844,293.1499938964844,0.0038825955707579,-309.20166015625,296.3435363769531,0.5100903511047363,0.050000000745058,0.0486293286085128,293.19195556640625,297.1499938964844,293.1499938964844,0.1762458831071853,-2806.108642578125,304.1536560058594,0.8918860554695129,0.2528128921985626,0.1776578724384308,293.16131591796875,297.1499938964844,293.1499938964844,0.2691007554531097,-5323.43310546875,304.1302795410156,0.9990000128746032,0.3857862949371338,0.3376229405403137,293.2658386230469,297.1499938964844,293.1499938964844,0.0055100093595683,-2018.982177734375,298.33221435546875,0.5100903511047363,0.050000000745058,0.2306765913963318,291.0840759277344,291.1499938964844,261.25640869140625,259.6983642578125,279.72247314453125,293.2657775878906,291.0865783691406,1.0,0.2414555996656417,0.7849451899528503,0.7849451899528503,1.0,1.0,-1.1260137557983398,0.4766839146614074,0.6493297815322876,0.2021115869283676,0.0,0.0,0.6778188943862915,39.89991760253906,25.0,7.478456020355225,-12922.486328125,157.45619201660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,306.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17787.625,18000.0,0.0,0.0,0.2867192924022674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914925217628479,0.7915003895759583,-7.826838555047289e-06,0.0,0.0002909836184699,0.0,0.0,74.16552734375,0.0,0.0,0.0,0.4815745055675506,4.0,0.0,1.0
487500,293.142578125,297.1499938964844,293.1499938964844,0.0986454337835311,-2266.50927734375,304.1492004394531,0.7695585489273071,0.1586982309818267,0.143727108836174,293.1612854003906,297.1499938964844,293.1499938964844,0.003878271440044,-308.67828369140625,296.353759765625,0.5131223201751709,0.050000000745058,0.048590388149023,293.19171142578125,297.1499938964844,293.1499938964844,0.1755450069904327,-2796.890380859375,304.1542663574219,0.8963105082511902,0.2523333430290222,0.1772914826869964,293.1628112792969,297.1499938964844,293.1499938964844,0.2637794911861419,-5235.17138671875,304.1435546875,0.9990000128746032,0.3853465616703033,0.332106739282608,293.2663269042969,297.1499938964844,293.1499938964844,0.0054826945997774,-2009.1072998046875,298.3178100585937,0.5131223201751709,0.050000000745058,0.230491891503334,291.0998229980469,291.1499938964844,261.2489929199219,259.6936950683594,279.7239990234375,293.2662658691406,291.1042175292969,1.0,0.2389360070228576,0.7847477197647095,0.7847477197647095,1.0,1.0,-1.118759274482727,0.4734553396701813,0.6453039646148682,0.200339987874031,0.0,0.0,0.6796298623085022,38.81688690185547,25.0,30.255889892578125,-12889.927734375,153.34620666503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78045654296875,306.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.744140625,18000.0,0.0,0.0,0.2877962589263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990859150886536,0.7990937829017639,-7.911741704447195e-06,0.0,0.0002920766128227,0.0,0.0,75.84263610839844,0.0,0.0,0.0,0.4848105907440185,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0984948500990867,-2263.31103515625,304.14959716796875,0.7760285139083862,0.1588260382413864,0.1437829285860061,293.1602478027344,297.1499938964844,293.1499938964844,0.0038713042158633,-307.8695678710937,296.3685607910156,0.5177381634712219,0.050000000745058,0.0485349968075752,293.1913757324219,297.1499938964844,293.1499938964844,0.1747283786535263,-2786.0849609375,304.15496826171875,0.9032122492790222,0.2518658936023712,0.1769207268953323,293.1577453613281,297.1499938964844,293.1499938964844,0.2559099793434143,-5105.66650390625,304.1590576171875,0.9990000128746032,0.3861716687679291,0.324097603559494,293.2666320800781,297.1499938964844,293.1499938964844,0.0054518077522516,-1997.5263671875,298.30718994140625,0.5177381634712219,0.050000000745058,0.2302291393280029,291.123046875,291.1499938964844,261.2416076660156,259.6890563964844,279.7266540527344,293.2666015625,291.1288757324219,1.0,0.2353847920894622,0.7845854163169861,0.7845854163169861,1.0,1.0,-1.1083884239196775,0.4688694775104522,0.6395189762115479,0.1977957487106323,0.0,0.0,0.6791300177574158,37.27588653564453,28.0,51.28887176513672,-12823.9560546875,147.56581115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76202392578125,306.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.138671875,18000.0,0.0,0.0,0.2887414395809173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023941516876221,0.802402138710022,-7.96164295024937e-06,0.0,0.0002930358459707,0.0,0.0,76.67401885986328,0.0,0.0,0.0,0.4862903952598572,4.0,0.0,1.0
487620,293.14208984375,297.1499938964844,293.1499938964844,0.0982253775000572,-2257.517333984375,304.1501770019531,0.784021258354187,0.1590854972600937,0.1439559608697891,293.15826416015625,297.1499938964844,293.1499938964844,0.0038589623291045,-306.3605651855469,296.40045166015625,0.523383617401123,0.050000000745058,0.0484729148447513,293.1908264160156,297.1499938964844,293.1499938964844,0.1731180399656295,-2764.7958984375,304.1559753417969,0.9113683700561525,0.2509339451789856,0.1762250512838363,293.13702392578125,297.1499938964844,293.1499938964844,0.2461450845003128,-4946.14892578125,304.1717834472656,0.9990000128746032,0.390164315700531,0.3148754239082336,293.2666931152344,297.1499938964844,293.1499938964844,0.0053954850882291,-1976.0238037109373,298.2891540527344,0.523383617401123,0.050000000745058,0.2299346476793289,291.1732788085937,291.1499938964844,261.2268371582031,259.67987060546875,279.7273864746094,293.2667236328125,291.1773681640625,1.0,0.2317624986171722,0.7842609286308289,0.7842609286308289,1.0,1.0,-1.0962580442428589,0.4635138511657715,0.6327442526817322,0.1947714388370514,0.0,0.0,0.6724618673324585,35.54214859008789,31.0,58.41656875610352,-12717.705078125,141.05450439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7837219238281,306.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18094.060546875,18000.0,0.0,0.0,0.2900551855564117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949965000152588,0.7950044274330139,-7.929895218694583e-06,0.0,0.0002943691506516,0.0,0.0,75.39705657958984,0.0,0.0,0.0,0.4834277331829071,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.0982253775000572,-2257.517333984375,304.1501770019531,0.784021258354187,0.1590854972600937,0.1439559608697891,293.15826416015625,297.1499938964844,293.1499938964844,0.0038589623291045,-306.3605651855469,296.40045166015625,0.523383617401123,0.050000000745058,0.0484729148447513,293.1908264160156,297.1499938964844,293.1499938964844,0.1731180399656295,-2764.7958984375,304.1559753417969,0.9113683700561525,0.2509339451789856,0.1762250512838363,293.13702392578125,297.1499938964844,293.1499938964844,0.2461450845003128,-4946.14892578125,304.1717834472656,0.9990000128746032,0.390164315700531,0.3148754239082336,293.2666931152344,297.1499938964844,293.1499938964844,0.0053954850882291,-1976.0238037109373,298.2891540527344,0.523383617401123,0.050000000745058,0.2299346476793289,291.1732788085937,291.1499938964844,261.2268371582031,259.67987060546875,279.7273864746094,293.2667236328125,291.1773681640625,1.0,0.2317624986171722,0.7842609286308289,0.7842609286308289,1.0,1.0,-1.0962580442428589,0.4635138511657715,0.6327442526817322,0.1947714388370514,0.0,0.0,0.6724618673324585,35.54214859008789,31.0,58.41656875610352,-12717.705078125,141.05450439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7837219238281,306.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18094.060546875,18000.0,0.0,0.0,0.2900551855564117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949965000152588,0.7950044274330139,-7.929895218694583e-06,0.0,0.0002943691506516,0.0,0.0,75.39705657958984,0.0,0.0,0.0,0.4834277331829071,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982024073600769,-2256.740478515625,304.150146484375,0.7881972789764404,0.1593662649393081,0.1441748142242431,293.15625,297.1499938964844,293.1499938964844,0.0038538214284926,-305.69287109375,296.41827392578125,0.5261900424957275,0.050000000745058,0.0484440922737121,293.190185546875,297.1499938964844,293.1499938964844,0.1719298660755157,-2749.3515625,304.15594482421875,0.9148960709571838,0.2500281035900116,0.1755673438310623,293.11724853515625,297.1499938964844,293.1499938964844,0.2413095533847808,-4868.51513671875,304.17236328125,0.9990000128746032,0.3945097625255584,0.3105003535747528,293.2660827636719,297.1499938964844,293.1499938964844,0.0053511676378548,-1960.1959228515625,298.261962890625,0.5261900424957275,0.050000000745058,0.2297979146242141,291.19854736328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72509765625,293.2661437988281,291.2001342773437,1.0,0.229974016547203,0.7839363813400269,0.7839363813400269,1.0,1.0,-1.0902793407440186,0.460842490196228,0.6294368505477905,0.1933131217956543,0.0,0.0,0.6640622019767761,34.734275817871094,34.0,35.2730598449707,-12637.7158203125,137.97824096679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,306.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.234375,18000.0,0.0,0.0,0.290601909160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783050537109375,0.7783128619194031,-7.787428330630064e-06,0.0,0.0002949239860754,0.0,0.0,72.06645965576172,0.0,0.0,0.0,0.4765848517417907,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982024073600769,-2256.740478515625,304.150146484375,0.7881972789764404,0.1593662649393081,0.1441748142242431,293.15625,297.1499938964844,293.1499938964844,0.0038538214284926,-305.69287109375,296.41827392578125,0.5261900424957275,0.050000000745058,0.0484440922737121,293.190185546875,297.1499938964844,293.1499938964844,0.1719298660755157,-2749.3515625,304.15594482421875,0.9148960709571838,0.2500281035900116,0.1755673438310623,293.11724853515625,297.1499938964844,293.1499938964844,0.2413095533847808,-4868.51513671875,304.17236328125,0.9990000128746032,0.3945097625255584,0.3105003535747528,293.2660827636719,297.1499938964844,293.1499938964844,0.0053511676378548,-1960.1959228515625,298.261962890625,0.5261900424957275,0.050000000745058,0.2297979146242141,291.19854736328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72509765625,293.2661437988281,291.2001342773437,1.0,0.229974016547203,0.7839363813400269,0.7839363813400269,1.0,1.0,-1.0902793407440186,0.460842490196228,0.6294368505477905,0.1933131217956543,0.0,0.0,0.6640622019767761,34.734275817871094,34.0,35.2730598449707,-12637.7158203125,137.97824096679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,306.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.234375,18000.0,0.0,0.0,0.290601909160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783050537109375,0.7783128619194031,-7.787428330630064e-06,0.0,0.0002949239860754,0.0,0.0,72.06645965576172,0.0,0.0,0.0,0.4765848517417907,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.098378837108612,-2259.98486328125,304.1497802734375,0.78932124376297,0.159669429063797,0.1444378346204757,293.15399169921875,297.1499938964844,293.1499938964844,0.0038550924509763,-305.73638916015625,296.4256896972656,0.5266621708869934,0.050000000745058,0.0484393686056137,293.1894836425781,297.1499938964844,293.1499938964844,0.171081081032753,-2738.559326171875,304.1553649902344,0.914480209350586,0.2491523772478103,0.1749487519264221,293.1038513183594,297.1499938964844,293.1499938964844,0.2402420192956924,-4853.22216796875,304.16656494140625,0.9990000128746032,0.3980690538883209,0.3097769320011139,293.2650756835937,297.1499938964844,293.1499938964844,0.0053161303512752,-1948.7303466796875,298.2271728515625,0.5266621708869934,0.050000000745058,0.2297755032777786,291.2041320800781,291.1499938964844,261.1970520019531,259.6616516113281,279.7200622558594,293.26513671875,291.2037353515625,1.0,0.2297062277793884,0.7837948799133301,0.7837948799133301,1.0,1.0,-1.0889501571655271,0.4602227807044983,0.628727376461029,0.1930308789014816,0.0,0.0,0.6562893986701965,34.598445892333984,37.0,9.479192733764648,-12595.3388671875,137.37960815429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,307.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.12890625,18000.0,0.0,0.0,0.29047691822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604464888572693,0.7604540586471558,-7.62166382628493e-06,0.0,0.0002947971224784,0.0,0.0,68.51109313964844,0.0,0.0,0.0,0.4691842198371887,4.0,0.0,1.0
