time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.098378837108612,-2259.98486328125,304.1497802734375,0.78932124376297,0.159669429063797,0.1444378346204757,293.15399169921875,297.1499938964844,293.1499938964844,0.0038550924509763,-305.73638916015625,296.4256896972656,0.5266621708869934,0.050000000745058,0.0484393686056137,293.1894836425781,297.1499938964844,293.1499938964844,0.171081081032753,-2738.559326171875,304.1553649902344,0.914480209350586,0.2491523772478103,0.1749487519264221,293.1038513183594,297.1499938964844,293.1499938964844,0.2402420192956924,-4853.22216796875,304.16656494140625,0.9990000128746032,0.3980690538883209,0.3097769320011139,293.2650756835937,297.1499938964844,293.1499938964844,0.0053161303512752,-1948.7303466796875,298.2271728515625,0.5266621708869934,0.050000000745058,0.2297755032777786,291.2041320800781,291.1499938964844,261.1970520019531,259.6616516113281,279.7200622558594,293.26513671875,291.2037353515625,1.0,0.2297062277793884,0.7837948799133301,0.7837948799133301,1.0,1.0,-1.0889501571655271,0.4602227807044983,0.628727376461029,0.1930308789014816,0.0,0.0,0.6562893986701965,34.598445892333984,37.0,9.479192733764648,-12595.3388671875,137.37960815429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,307.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.12890625,18000.0,0.0,0.0,0.29047691822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604464888572693,0.7604540586471558,-7.62166382628493e-06,0.0,0.0002947971224784,0.0,0.0,68.51109313964844,0.0,0.0,0.0,0.4691842198371887,4.0,0.0,1.0
487980,293.1407775878906,297.1499938964844,293.1499938964844,0.0987074375152587,-2266.27880859375,304.1493225097656,0.7878644466400146,0.1599844992160797,0.1447330564260482,293.1514587402344,297.1499938964844,293.1499938964844,0.0038618145044893,-306.3633117675781,296.4256286621094,0.5251627564430237,0.050000000745058,0.0484545119106769,293.1887512207031,297.1499938964844,293.1499938964844,0.1704940646886825,-2731.326904296875,304.154541015625,0.91078120470047,0.2482997775077819,0.1743623167276382,293.0985412597656,297.1499938964844,293.1499938964844,0.2423366010189056,-4889.7685546875,304.15753173828125,0.9990000128746032,0.4003349840641022,0.312086820602417,293.2640380859375,297.1499938964844,293.1499938964844,0.0052877063862979,-1940.4298095703125,298.1859741210937,0.5251627564430237,0.050000000745058,0.2298473417758941,291.1947021484375,291.1499938964844,261.18194580078125,259.6524963378906,279.7132263183594,293.2640991210937,291.1930236816406,1.0,0.2306991517543792,0.7836533188819885,0.7836533188819885,1.0,1.0,-1.0914762020111084,0.4612878859043121,0.6301883459091187,0.1937051266431808,0.0,0.0,0.6508373618125916,35.01656723022461,40.0,-11.135711669921877,-12594.1318359375,138.8159942626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,307.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.423828125,18000.0,0.0,0.0,0.2898782193660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460906505584717,0.7460981607437134,-7.481351531168912e-06,0.0,0.0002941895509138,0.0,0.0,65.68262481689453,0.0,0.0,0.0,0.4632067382335663,4.0,0.0,1.0
488040,293.1407775878906,297.1499938964844,293.1499938964844,0.0987074375152587,-2266.27880859375,304.1493225097656,0.7878644466400146,0.1599844992160797,0.1447330564260482,293.1514587402344,297.1499938964844,293.1499938964844,0.0038618145044893,-306.3633117675781,296.4256286621094,0.5251627564430237,0.050000000745058,0.0484545119106769,293.1887512207031,297.1499938964844,293.1499938964844,0.1704940646886825,-2731.326904296875,304.154541015625,0.91078120470047,0.2482997775077819,0.1743623167276382,293.0985412597656,297.1499938964844,293.1499938964844,0.2423366010189056,-4889.7685546875,304.15753173828125,0.9990000128746032,0.4003349840641022,0.312086820602417,293.2640380859375,297.1499938964844,293.1499938964844,0.0052877063862979,-1940.4298095703125,298.1859741210937,0.5251627564430237,0.050000000745058,0.2298473417758941,291.1947021484375,291.1499938964844,261.18194580078125,259.6524963378906,279.7132263183594,293.2640991210937,291.1930236816406,1.0,0.2306991517543792,0.7836533188819885,0.7836533188819885,1.0,1.0,-1.0914762020111084,0.4612878859043121,0.6301883459091187,0.1937051266431808,0.0,0.0,0.6508373618125916,35.01656723022461,40.0,-11.135711669921877,-12594.1318359375,138.8159942626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,307.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.423828125,18000.0,0.0,0.0,0.2898782193660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460906505584717,0.7460981607437134,-7.481351531168912e-06,0.0,0.0002941895509138,0.0,0.0,65.68262481689453,0.0,0.0,0.0,0.4632067382335663,4.0,0.0,1.0
488100,293.1405639648437,297.1499938964844,293.1499938964844,0.098909206688404,-2270.170654296875,304.1490783691406,0.7863340973854065,0.1601426750421524,0.1448883265256881,293.150146484375,297.1499938964844,293.1499938964844,0.0038668047636747,-306.841796875,296.4239501953125,0.5238118767738342,0.050000000745058,0.0484684556722641,293.1883850097656,297.1499938964844,293.1499938964844,0.1702666729688644,-2728.599853515625,304.1541442871094,0.9079794883728028,0.2478794455528259,0.1740785092115402,293.0989074707031,297.1499938964844,293.1499938964844,0.2443814873695373,-4924.193359375,304.1524353027344,0.9990000128746032,0.4009164273738861,0.3141993284225464,293.2635803222656,297.1499938964844,293.1499938964844,0.0052751507610082,-1937.06201171875,298.1636047363281,0.5238118767738342,0.050000000745058,0.2299134880304336,291.1863098144531,291.1499938964844,261.17431640625,259.6478881835937,279.70928955078125,293.2636413574219,291.1842346191406,1.0,0.2315942198038101,0.7835825085639954,0.7835825085639954,1.0,1.0,-1.093953013420105,0.4623513519763946,0.6316017508506775,0.1943427622318267,0.0,0.0,0.6492489576339722,35.403114318847656,40.0,-18.52660369873047,-12608.79296875,140.18650817871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,307.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.091796875,18000.0,0.0,0.0,0.2894841432571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411164045333862,0.7411238551139832,-7.42979500500951e-06,0.0,0.0002937896060757,0.0,0.0,64.69918823242188,0.0,0.0,0.0,0.4611172676086426,4.0,0.0,1.0
488160,293.140380859375,297.1499938964844,293.1499938964844,0.0991264656186103,-2274.36669921875,304.1488342285156,0.784355878829956,0.1602995544672012,0.1450465619564056,293.14874267578125,297.1499938964844,293.1499938964844,0.0038726639468222,-307.4032592773437,296.4217224121094,0.5221347212791443,0.050000000745058,0.0484861880540847,293.18804931640625,297.1499938964844,293.1499938964844,0.1700678616762161,-2726.251708984375,304.1537475585937,0.9047163724899292,0.2474618405103683,0.1737996637821197,293.1011962890625,297.1499938964844,293.1499938964844,0.247002363204956,-4967.818359375,304.147216796875,0.9990000128746032,0.4011154770851135,0.3168653547763824,293.2632141113281,297.1499938964844,293.1499938964844,0.0052633108571171,-1934.0245361328125,298.1403503417969,0.5221347212791443,0.050000000745058,0.2299975901842117,291.17645263671875,291.1499938964844,261.1666259765625,259.64324951171875,279.70526123046875,293.2632751464844,291.1741027832031,1.0,0.2327205687761306,0.783441424369812,0.783441424369812,1.0,1.0,-1.0971300601959229,0.4637141823768616,0.6334158778190613,0.195146158337593,0.0,0.0,0.6484706997871399,35.894927978515625,43.0,-23.980308532714844,-12632.8427734375,141.94503784179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,307.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5546875,18000.0,0.0,0.0,0.2890746295452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378315925598145,0.7378389835357666,-7.392936367978109e-06,0.0,0.0002933740033768,0.0,0.0,64.03569793701172,0.0,0.0,0.0,0.4597172141075134,4.0,0.0,1.0
488220,293.1400756835937,297.1499938964844,293.1499938964844,0.0995857566595077,-2283.23486328125,304.1484680175781,0.7792921662330627,0.160605251789093,0.1453669518232345,293.1459045410156,297.1499938964844,293.1499938964844,0.003886473365128,-308.71221923828125,296.4168701171875,0.5180054903030396,0.050000000745058,0.0485319681465625,293.1873779296875,297.1499938964844,293.1499938964844,0.1697213947772979,-2722.2158203125,304.153076171875,0.8971627950668335,0.2466321140527725,0.173254132270813,293.1111755371094,297.1499938964844,293.1499938964844,0.2537558972835541,-5078.82421875,304.13690185546875,0.9990000128746032,0.400340735912323,0.3236474394798279,293.2628173828125,297.1499938964844,293.1499938964844,0.0052408087067306,-1928.47998046875,298.09197998046875,0.5180054903030396,0.050000000745058,0.2302147597074508,291.1543273925781,291.1499938964844,261.15106201171875,259.63385009765625,279.6965026855469,293.2628479003906,291.1517944335937,1.0,0.2355825453996658,0.7831591367721558,0.7831591367721558,1.0,1.0,-1.1053149700164795,0.4672434031963348,0.6380715370178223,0.1972047388553619,0.0,0.0,0.6493560075759888,37.16464614868164,46.0,-30.05567169189453,-12706.486328125,146.52243041992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215270996094,307.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.2883495390415191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365456819534302,0.7365530729293823,-7.3659148256410845e-06,0.0,0.0002926381130237,0.0,0.0,63.692962646484375,0.0,0.0,0.0,0.4590766131877899,4.0,0.0,1.0
488280,293.1400756835937,297.1499938964844,293.1499938964844,0.0995857566595077,-2283.23486328125,304.1484680175781,0.7792921662330627,0.160605251789093,0.1453669518232345,293.1459045410156,297.1499938964844,293.1499938964844,0.003886473365128,-308.71221923828125,296.4168701171875,0.5180054903030396,0.050000000745058,0.0485319681465625,293.1873779296875,297.1499938964844,293.1499938964844,0.1697213947772979,-2722.2158203125,304.153076171875,0.8971627950668335,0.2466321140527725,0.173254132270813,293.1111755371094,297.1499938964844,293.1499938964844,0.2537558972835541,-5078.82421875,304.13690185546875,0.9990000128746032,0.400340735912323,0.3236474394798279,293.2628173828125,297.1499938964844,293.1499938964844,0.0052408087067306,-1928.47998046875,298.09197998046875,0.5180054903030396,0.050000000745058,0.2302147597074508,291.1543273925781,291.1499938964844,261.15106201171875,259.63385009765625,279.6965026855469,293.2628479003906,291.1517944335937,1.0,0.2355825453996658,0.7831591367721558,0.7831591367721558,1.0,1.0,-1.1053149700164795,0.4672434031963348,0.6380715370178223,0.1972047388553619,0.0,0.0,0.6493560075759888,37.16464614868164,46.0,-30.05567169189453,-12706.486328125,146.52243041992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215270996094,307.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.2883495390415191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365456819534302,0.7365530729293823,-7.3659148256410845e-06,0.0,0.0002926381130237,0.0,0.0,63.692962646484375,0.0,0.0,0.0,0.4590766131877899,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000541448593139,-2292.2607421875,304.148193359375,0.7731379270553589,0.160895898938179,0.1456863582134246,293.1430053710937,297.1499938964844,293.1499938964844,0.0039024211000651,-310.19488525390625,296.4126281738281,0.5131665468215942,0.050000000745058,0.0485898777842521,293.186767578125,297.1499938964844,293.1499938964844,0.16940538585186,-2718.547607421875,304.152587890625,0.8883846402168274,0.2458070367574691,0.1727212071418762,293.12762451171875,297.1499938964844,293.1499938964844,0.2621970772743225,-5215.703125,304.1272277832031,0.9990000128746032,0.3979991972446441,0.3320279419422149,293.2629089355469,297.1499938964844,293.1499938964844,0.005218859296292,-1923.1572265625,298.0418395996094,0.5131665468215942,0.050000000745058,0.2304894626140594,291.1313171386719,291.1499938964844,261.1352233886719,259.624267578125,279.6867980957031,293.26287841796875,291.1288452148437,1.0,0.2391228079795837,0.7828768491744995,0.7828768491744995,1.0,1.0,-1.115516185760498,0.4716628193855285,0.6438533663749695,0.1997620463371276,0.0,0.0,0.6533899903297424,38.76940536499024,49.0,-31.72493362426757,-12808.728515625,152.35450744628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,307.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.708984375,18000.0,0.0,0.0,0.2879651486873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422142028808594,0.7422215938568115,-7.4013778430526145e-06,0.0,0.0002922480052802,0.0,0.0,64.64775085449219,0.0,0.0,0.0,0.4612950086593628,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000541448593139,-2292.2607421875,304.148193359375,0.7731379270553589,0.160895898938179,0.1456863582134246,293.1430053710937,297.1499938964844,293.1499938964844,0.0039024211000651,-310.19488525390625,296.4126281738281,0.5131665468215942,0.050000000745058,0.0485898777842521,293.186767578125,297.1499938964844,293.1499938964844,0.16940538585186,-2718.547607421875,304.152587890625,0.8883846402168274,0.2458070367574691,0.1727212071418762,293.12762451171875,297.1499938964844,293.1499938964844,0.2621970772743225,-5215.703125,304.1272277832031,0.9990000128746032,0.3979991972446441,0.3320279419422149,293.2629089355469,297.1499938964844,293.1499938964844,0.005218859296292,-1923.1572265625,298.0418395996094,0.5131665468215942,0.050000000745058,0.2304894626140594,291.1313171386719,291.1499938964844,261.1352233886719,259.624267578125,279.6867980957031,293.26287841796875,291.1288452148437,1.0,0.2391228079795837,0.7828768491744995,0.7828768491744995,1.0,1.0,-1.115516185760498,0.4716628193855285,0.6438533663749695,0.1997620463371276,0.0,0.0,0.6533899903297424,38.76940536499024,49.0,-31.72493362426757,-12808.728515625,152.35450744628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,307.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.708984375,18000.0,0.0,0.0,0.2879651486873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422142028808594,0.7422215938568115,-7.4013778430526145e-06,0.0,0.0002922480052802,0.0,0.0,64.64775085449219,0.0,0.0,0.0,0.4612950086593628,4.0,0.0,1.0
488460,293.1398010253906,297.1499938964844,293.1499938964844,0.1005136296153068,-2301.088134765625,304.1480407714844,0.7663052678108215,0.1611692458391189,0.1460004597902298,293.1401062011719,297.1499938964844,293.1499938964844,0.0039199627935886,-311.7910461425781,296.409912109375,0.5079455375671387,0.050000000745058,0.0486582405865192,293.1862487792969,297.1499938964844,293.1499938964844,0.1690917611122131,-2714.869873046875,304.1522521972656,0.8788480162620544,0.244985818862915,0.1721986681222915,293.14971923828125,297.1499938964844,293.1499938964844,0.2719890773296356,-5372.529296875,304.1185302734375,0.9990000128746032,0.3940989375114441,0.3416562378406524,293.2634582519531,297.1499938964844,293.1499938964844,0.0051967673934996,-1917.713134765625,297.9906005859375,0.5079455375671387,0.050000000745058,0.2308137416839599,291.1091003417969,291.1499938964844,261.1190185546875,259.6144104003906,279.6766357421875,293.263427734375,291.1068115234375,1.0,0.2432013005018234,0.782493531703949,0.782493531703949,1.0,1.0,-1.1272934675216677,0.4767720103263855,0.6505213975906372,0.2026980519294738,0.0,0.0,0.6603434681892395,40.661407470703125,37.0,-30.81593894958496,-12933.3994140625,159.28152465820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,307.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.3046875,18000.0,0.0,0.0,0.2881385087966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544777393341064,0.7544852495193481,-7.498045761167305e-06,0.0,0.0002924239379353,0.0,0.0,66.8801040649414,0.0,0.0,0.0,0.4662621915340423,4.0,0.0,1.0
488520,293.1398010253906,297.1499938964844,293.1499938964844,0.1005136296153068,-2301.088134765625,304.1480407714844,0.7663052678108215,0.1611692458391189,0.1460004597902298,293.1401062011719,297.1499938964844,293.1499938964844,0.0039199627935886,-311.7910461425781,296.409912109375,0.5079455375671387,0.050000000745058,0.0486582405865192,293.1862487792969,297.1499938964844,293.1499938964844,0.1690917611122131,-2714.869873046875,304.1522521972656,0.8788480162620544,0.244985818862915,0.1721986681222915,293.14971923828125,297.1499938964844,293.1499938964844,0.2719890773296356,-5372.529296875,304.1185302734375,0.9990000128746032,0.3940989375114441,0.3416562378406524,293.2634582519531,297.1499938964844,293.1499938964844,0.0051967673934996,-1917.713134765625,297.9906005859375,0.5079455375671387,0.050000000745058,0.2308137416839599,291.1091003417969,291.1499938964844,261.1190185546875,259.6144104003906,279.6766357421875,293.263427734375,291.1068115234375,1.0,0.2432013005018234,0.782493531703949,0.782493531703949,1.0,1.0,-1.1272934675216677,0.4767720103263855,0.6505213975906372,0.2026980519294738,0.0,0.0,0.6603434681892395,40.661407470703125,37.0,-30.81593894958496,-12933.3994140625,159.28152465820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,307.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.3046875,18000.0,0.0,0.0,0.2881385087966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544777393341064,0.7544852495193481,-7.498045761167305e-06,0.0,0.0002924239379353,0.0,0.0,66.8801040649414,0.0,0.0,0.0,0.4662621915340423,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1007714569568634,-2305.876708984375,304.1482849121094,0.7686639428138733,0.1614743024110794,0.1462446302175521,293.1370849609375,297.1499938964844,293.1499938964844,0.003930571489036,-312.6547546386719,296.4176940917969,0.5092993974685669,0.050000000745058,0.0486398637294769,293.1855163574219,297.1499938964844,293.1499938964844,0.1684846431016922,-2707.09814453125,304.1525573730469,0.8801158666610718,0.2442131787538528,0.1716350317001342,293.1670837402344,297.1499938964844,293.1499938964844,0.2702575325965881,-5340.396484375,304.1325378417969,0.9990000128746032,0.3905503749847412,0.3390974700450897,293.26416015625,297.1499938964844,293.1499938964844,0.0051619200967252,-1906.7412109375,297.9459228515625,0.5092993974685669,0.050000000745058,0.2307265698909759,291.1022033691406,291.1499938964844,261.1024475097656,259.6042785644531,279.6736755371094,293.2641296386719,291.1040954589844,1.0,0.24154894053936,0.7821102142333984,0.7821102142333984,1.0,1.0,-1.1237212419509888,0.4751150012016296,0.6486063003540039,0.201888158917427,0.0,0.0,0.6676455140113831,40.15073394775391,25.0,-1.183403730392456,-12959.0390625,157.28648376464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.580078125,18000.0,0.0,0.0,0.2888455390930176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771148681640625,0.7711563110351562,-7.645768164366018e-06,0.0,0.0002931414928752,0.0,0.0,70.10297393798828,0.0,0.0,0.0,0.4730938374996185,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1007714569568634,-2305.876708984375,304.1482849121094,0.7686639428138733,0.1614743024110794,0.1462446302175521,293.1370849609375,297.1499938964844,293.1499938964844,0.003930571489036,-312.6547546386719,296.4176940917969,0.5092993974685669,0.050000000745058,0.0486398637294769,293.1855163574219,297.1499938964844,293.1499938964844,0.1684846431016922,-2707.09814453125,304.1525573730469,0.8801158666610718,0.2442131787538528,0.1716350317001342,293.1670837402344,297.1499938964844,293.1499938964844,0.2702575325965881,-5340.396484375,304.1325378417969,0.9990000128746032,0.3905503749847412,0.3390974700450897,293.26416015625,297.1499938964844,293.1499938964844,0.0051619200967252,-1906.7412109375,297.9459228515625,0.5092993974685669,0.050000000745058,0.2307265698909759,291.1022033691406,291.1499938964844,261.1024475097656,259.6042785644531,279.6736755371094,293.2641296386719,291.1040954589844,1.0,0.24154894053936,0.7821102142333984,0.7821102142333984,1.0,1.0,-1.1237212419509888,0.4751150012016296,0.6486063003540039,0.201888158917427,0.0,0.0,0.6676455140113831,40.15073394775391,25.0,-1.183403730392456,-12959.0390625,157.28648376464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.580078125,18000.0,0.0,0.0,0.2888455390930176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771148681640625,0.7711563110351562,-7.645768164366018e-06,0.0,0.0002931414928752,0.0,0.0,70.10297393798828,0.0,0.0,0.0,0.4730938374996185,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1007518395781517,-2305.2626953125,304.14862060546875,0.7732369899749756,0.1616458743810653,0.1463546603918075,293.13555908203125,297.1499938964844,293.1499938964844,0.0039308425039052,-312.5140991210937,296.4316101074219,0.5123873949050903,0.050000000745058,0.048599649220705,293.1850891113281,297.1499938964844,293.1499938964844,0.1679391264915466,-2699.8388671875,304.153076171875,0.8846872448921204,0.2438494116067886,0.1713467389345169,293.1676330566406,297.1499938964844,293.1499938964844,0.2648424506187439,-5250.8740234375,304.1455993652344,0.9990000128746032,0.3902213275432586,0.3334245681762695,293.2644348144531,297.1499938964844,293.1499938964844,0.0051374225877225,-1897.752197265625,297.9314880371094,0.5123873949050903,0.050000000745058,0.2305358201265335,291.114990234375,291.1499938964844,261.093994140625,259.5990905761719,279.674560546875,293.264404296875,291.11871337890625,1.0,0.2389802932739257,0.7819185853004456,0.7819185853004456,1.0,1.0,-1.116423487663269,0.4718758463859558,0.6445476412773132,0.2000902593135833,0.0,0.0,0.6687453389167786,39.0345573425293,25.0,21.624406814575195,-12922.4375,153.1089324951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,307.1090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.26953125,18000.0,0.0,0.0,0.2892304360866546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766969799995422,0.7767046689987183,-7.707572876824997e-06,0.0,0.0002935321244876,0.0,0.0,71.2847900390625,0.0,0.0,0.0,0.4754306077957153,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1006679683923721,-2303.35302734375,304.1490478515625,0.7799510955810547,0.1618319749832153,0.1464612782001495,293.1340637207031,297.1499938964844,293.1499938964844,0.0039285495877265,-312.09576416015625,296.4500732421875,0.5170427560806274,0.050000000745058,0.0485430806875228,293.1845703125,297.1499938964844,293.1499938964844,0.1672891825437545,-2691.130859375,304.1536865234375,0.8917005658149719,0.2435021251440048,0.1710571944713592,293.1616516113281,297.1499938964844,293.1499938964844,0.256899356842041,-5120.45458984375,304.1608581542969,0.9990000128746032,0.3911648392677307,0.3252759873867035,293.2644958496094,297.1499938964844,293.1499938964844,0.0051096826791763,-1887.1783447265625,297.92095947265625,0.5170427560806274,0.050000000745058,0.2302674651145935,291.135009765625,291.1499938964844,261.0854187011719,259.5937805175781,279.676513671875,293.2644958496094,291.1401062011719,1.0,0.2353868186473846,0.7817588448524475,0.7817588448524475,1.0,1.0,-1.106035590171814,0.46729177236557,0.6387437582015991,0.1975264847278595,0.0,0.0,0.6677656173706055,37.46320724487305,28.0,42.31378555297852,-12851.8251953125,147.27822875976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9609375,18000.0,0.0,0.0,0.2895232141017914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784004807472229,0.7784082293510437,-7.739194188616239e-06,0.0,0.0002938292454928,0.0,0.0,71.73916625976562,0.0,0.0,0.0,0.4762164354324341,4.0,0.0,1.0
488820,293.1385803222656,297.1499938964844,293.1499938964844,0.1005434542894363,-2300.366943359375,304.1495361328125,0.7883861064910889,0.1622105687856674,0.146738588809967,293.1311340332031,297.1499938964844,293.1499938964844,0.003926086705178,-311.4189147949219,296.4889831542969,0.5228005647659302,0.050000000745058,0.0484790839254856,293.18359375,297.1499938964844,293.1499938964844,0.1660400182008743,-2674.41845703125,304.1545104980469,0.8998540043830872,0.2428241521120071,0.1705336421728134,293.13916015625,297.1499938964844,293.1499938964844,0.2470342218875885,-4959.7529296875,304.17315673828125,0.9990000128746032,0.3954192698001861,0.3158011138439178,293.2641906738281,297.1499938964844,293.1499938964844,0.0050593274645507,-1867.7193603515625,297.9026794433594,0.5228005647659302,0.050000000745058,0.2299638986587524,291.1777648925781,291.1499938964844,261.0679016113281,259.5828857421875,279.6755676269531,293.2642517089844,291.180908203125,1.0,0.2316975742578506,0.7814393639564514,0.7814393639564514,1.0,1.0,-1.0939204692840576,0.4619621038436889,0.6319583058357239,0.1944640129804611,0.0,0.0,0.6609792709350586,35.68040466308594,31.0,47.7713737487793,-12735.48828125,140.6934356689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873413085937,307.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18103.87109375,18000.0,0.0,0.0,0.2896686196327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694894075393677,0.7694970965385437,-7.68978861742653e-06,0.0,0.000293976831017,0.0,0.0,70.1877212524414,0.0,0.0,0.0,0.4727452099323272,4.0,0.0,1.0
488880,293.1385803222656,297.1499938964844,293.1499938964844,0.1005434542894363,-2300.366943359375,304.1495361328125,0.7883861064910889,0.1622105687856674,0.146738588809967,293.1311340332031,297.1499938964844,293.1499938964844,0.003926086705178,-311.4189147949219,296.4889831542969,0.5228005647659302,0.050000000745058,0.0484790839254856,293.18359375,297.1499938964844,293.1499938964844,0.1660400182008743,-2674.41845703125,304.1545104980469,0.8998540043830872,0.2428241521120071,0.1705336421728134,293.13916015625,297.1499938964844,293.1499938964844,0.2470342218875885,-4959.7529296875,304.17315673828125,0.9990000128746032,0.3954192698001861,0.3158011138439178,293.2641906738281,297.1499938964844,293.1499938964844,0.0050593274645507,-1867.7193603515625,297.9026794433594,0.5228005647659302,0.050000000745058,0.2299638986587524,291.1777648925781,291.1499938964844,261.0679016113281,259.5828857421875,279.6755676269531,293.2642517089844,291.180908203125,1.0,0.2316975742578506,0.7814393639564514,0.7814393639564514,1.0,1.0,-1.0939204692840576,0.4619621038436889,0.6319583058357239,0.1944640129804611,0.0,0.0,0.6609792709350586,35.68040466308594,31.0,47.7713737487793,-12735.48828125,140.6934356689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873413085937,307.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18103.87109375,18000.0,0.0,0.0,0.2896686196327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694894075393677,0.7694970965385437,-7.68978861742653e-06,0.0,0.000293976831017,0.0,0.0,70.1877212524414,0.0,0.0,0.0,0.4727452099323272,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1006806790828704,-2302.6748046875,304.1494445800781,0.7929656505584717,0.1626145243644714,0.14706552028656,293.1280212402344,297.1499938964844,293.1499938964844,0.0039317482151091,-311.6635437011719,296.5140380859375,0.5257312655448914,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.165223017334938,-2663.73828125,304.15435791015625,0.9035390615463256,0.242191195487976,0.1700613647699356,293.11767578125,297.1499938964844,293.1499938964844,0.242149993777275,-4881.6728515625,304.17333984375,0.9990000128746032,0.4000573754310608,0.3112068474292755,293.2632141113281,297.1499938964844,293.1499938964844,0.0050203008577227,-1853.79931640625,297.8741149902344,0.5257312655448914,0.050000000745058,0.2298199236392974,291.1946716308594,291.1499938964844,261.04986572265625,259.571533203125,279.6712341308594,293.2632751464844,291.1953430175781,1.0,0.2298619896173477,0.7811198830604553,0.7811198830604553,1.0,1.0,-1.0880204439163208,0.4593458771705627,0.6286745071411133,0.192972332239151,0.0,0.0,0.6536561846733093,34.83384323120117,34.0,24.042442321777344,-12649.63671875,137.57308959960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,307.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.814453125,18000.0,0.0,0.0,0.289259672164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540544867515564,0.7540620565414429,-7.557605840702308e-06,0.0,0.0002935618103947,0.0,0.0,67.23219299316406,0.0,0.0,0.0,0.466474175453186,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1006806790828704,-2302.6748046875,304.1494445800781,0.7929656505584717,0.1626145243644714,0.14706552028656,293.1280212402344,297.1499938964844,293.1499938964844,0.0039317482151091,-311.6635437011719,296.5140380859375,0.5257312655448914,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.165223017334938,-2663.73828125,304.15435791015625,0.9035390615463256,0.242191195487976,0.1700613647699356,293.11767578125,297.1499938964844,293.1499938964844,0.242149993777275,-4881.6728515625,304.17333984375,0.9990000128746032,0.4000573754310608,0.3112068474292755,293.2632141113281,297.1499938964844,293.1499938964844,0.0050203008577227,-1853.79931640625,297.8741149902344,0.5257312655448914,0.050000000745058,0.2298199236392974,291.1946716308594,291.1499938964844,261.04986572265625,259.571533203125,279.6712341308594,293.2632751464844,291.1953430175781,1.0,0.2298619896173477,0.7811198830604553,0.7811198830604553,1.0,1.0,-1.0880204439163208,0.4593458771705627,0.6286745071411133,0.192972332239151,0.0,0.0,0.6536561846733093,34.83384323120117,34.0,24.042442321777344,-12649.63671875,137.57308959960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,307.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.814453125,18000.0,0.0,0.0,0.289259672164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540544867515564,0.7540620565414429,-7.557605840702308e-06,0.0,0.0002935618103947,0.0,0.0,67.23219299316406,0.0,0.0,0.0,0.466474175453186,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1010140404105186,-2308.903564453125,304.1490783691406,0.7944632172584534,0.1630454957485199,0.1474409401416778,293.1246032714844,297.1499938964844,293.1499938964844,0.0039442428387701,-312.6368713378906,296.5301818847656,0.5263264775276184,0.050000000745058,0.0484427399933338,293.18133544921875,297.1499938964844,293.1499938964844,0.1647294014692306,-2657.519775390625,304.1537170410156,0.9036890864372252,0.2416079491376876,0.1696419864892959,293.1026916503906,297.1499938964844,293.1499938964844,0.2410374134778976,-4865.87890625,304.16729736328125,0.9990000128746032,0.4039275646209717,0.310291051864624,293.2618103027344,297.1499938964844,293.1499938964844,0.0049897776916623,-1843.9176025390625,297.83807373046875,0.5263264775276184,0.050000000745058,0.2297914922237396,291.1931457519531,291.1499938964844,261.03125,259.5596618652344,279.6637268066406,293.26190185546875,291.19207763671875,1.0,0.2295628190040588,0.7809833288192749,0.7809833288192749,1.0,1.0,-1.0868254899978638,0.4588070213794708,0.6280184984207153,0.1926626414060592,0.0,0.0,0.6478310823440552,34.6662712097168,37.0,-0.1384236812591552,-12607.201171875,136.95211791992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146911621094,307.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.490234375,18000.0,0.0,0.0,0.2884286046028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397807240486145,0.7397881746292114,-7.4244321695005056e-06,0.0,0.0002927183522842,0.0,0.0,64.49346923828125,0.0,0.0,0.0,0.4605969190597534,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1010140404105186,-2308.903564453125,304.1490783691406,0.7944632172584534,0.1630454957485199,0.1474409401416778,293.1246032714844,297.1499938964844,293.1499938964844,0.0039442428387701,-312.6368713378906,296.5301818847656,0.5263264775276184,0.050000000745058,0.0484427399933338,293.18133544921875,297.1499938964844,293.1499938964844,0.1647294014692306,-2657.519775390625,304.1537170410156,0.9036890864372252,0.2416079491376876,0.1696419864892959,293.1026916503906,297.1499938964844,293.1499938964844,0.2410374134778976,-4865.87890625,304.16729736328125,0.9990000128746032,0.4039275646209717,0.310291051864624,293.2618103027344,297.1499938964844,293.1499938964844,0.0049897776916623,-1843.9176025390625,297.83807373046875,0.5263264775276184,0.050000000745058,0.2297914922237396,291.1931457519531,291.1499938964844,261.03125,259.5596618652344,279.6637268066406,293.26190185546875,291.19207763671875,1.0,0.2295628190040588,0.7809833288192749,0.7809833288192749,1.0,1.0,-1.0868254899978638,0.4588070213794708,0.6280184984207153,0.1926626414060592,0.0,0.0,0.6478310823440552,34.6662712097168,37.0,-0.1384236812591552,-12607.201171875,136.95211791992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146911621094,307.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.490234375,18000.0,0.0,0.0,0.2884286046028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397807240486145,0.7397881746292114,-7.4244321695005056e-06,0.0,0.0002927183522842,0.0,0.0,64.49346923828125,0.0,0.0,0.0,0.4605969190597534,4.0,0.0,1.0
489180,293.13677978515625,297.1499938964844,293.1499938964844,0.1014878526329994,-2317.911865234375,304.1485900878906,0.7933568358421326,0.1634927093982696,0.147852674126625,293.1208801269531,297.1499938964844,293.1499938964844,0.0039624013006687,-314.18511962890625,296.5408630371094,0.5249463319778442,0.050000000745058,0.0484567359089851,293.1800842285156,297.1499938964844,293.1499938964844,0.1644719988107681,-2654.5263671875,304.15289306640625,0.900876522064209,0.2410663366317749,0.1692680716514587,293.09588623046875,297.1499938964844,293.1499938964844,0.2430627346038818,-4901.42138671875,304.1581115722656,0.9990000128746032,0.4065241813659668,0.3124233186244964,293.2603759765625,297.1499938964844,293.1499938964844,0.0049650161527097,-1836.781982421875,297.7964172363281,0.5249463319778442,0.050000000745058,0.2298578917980194,291.1788330078125,291.1499938964844,261.0119934082031,259.5472412109375,279.6541748046875,293.2604675292969,291.1767272949219,1.0,0.2305340468883514,0.7808467745780945,0.7808467745780945,1.0,1.0,-1.08952534198761,0.4599707424640655,0.6295545697212219,0.1933132112026214,0.0,0.0,0.6448411345481873,35.056148529052734,40.0,-17.95234489440918,-12610.498046875,138.37843322753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,307.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.716796875,18000.0,0.0,0.0,0.2874007225036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304741740226746,0.7304815053939819,-7.32963371774531e-06,0.0,0.0002916751836892,0.0,0.0,62.69133377075195,0.0,0.0,0.0,0.4567147195339203,4.0,0.0,1.0
489240,293.13677978515625,297.1499938964844,293.1499938964844,0.1014878526329994,-2317.911865234375,304.1485900878906,0.7933568358421326,0.1634927093982696,0.147852674126625,293.1208801269531,297.1499938964844,293.1499938964844,0.0039624013006687,-314.18511962890625,296.5408630371094,0.5249463319778442,0.050000000745058,0.0484567359089851,293.1800842285156,297.1499938964844,293.1499938964844,0.1644719988107681,-2654.5263671875,304.15289306640625,0.900876522064209,0.2410663366317749,0.1692680716514587,293.09588623046875,297.1499938964844,293.1499938964844,0.2430627346038818,-4901.42138671875,304.1581115722656,0.9990000128746032,0.4065241813659668,0.3124233186244964,293.2603759765625,297.1499938964844,293.1499938964844,0.0049650161527097,-1836.781982421875,297.7964172363281,0.5249463319778442,0.050000000745058,0.2298578917980194,291.1788330078125,291.1499938964844,261.0119934082031,259.5472412109375,279.6541748046875,293.2604675292969,291.1767272949219,1.0,0.2305340468883514,0.7808467745780945,0.7808467745780945,1.0,1.0,-1.08952534198761,0.4599707424640655,0.6295545697212219,0.1933132112026214,0.0,0.0,0.6448411345481873,35.056148529052734,40.0,-17.95234489440918,-12610.498046875,138.37843322753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,307.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.716796875,18000.0,0.0,0.0,0.2874007225036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304741740226746,0.7304815053939819,-7.32963371774531e-06,0.0,0.0002916751836892,0.0,0.0,62.69133377075195,0.0,0.0,0.0,0.4567147195339203,4.0,0.0,1.0
489300,293.136474609375,297.1499938964844,293.1499938964844,0.1017575189471244,-2323.0556640625,304.1483459472656,0.7919854521751404,0.1637184470891952,0.1480676382780075,293.118896484375,297.1499938964844,293.1499938964844,0.0039731655269861,-315.11932373046875,296.5452880859375,0.5236475467681885,0.050000000745058,0.0484701804816722,293.1794738769531,297.1499938964844,293.1499938964844,0.1644009053707122,-2653.804931640625,304.1524963378906,0.8985525965690613,0.2408074736595153,0.1690950542688369,293.0955505371094,297.1499938964844,293.1499938964844,0.2450695782899856,-4935.25732421875,304.1529846191406,0.9990000128746032,0.4072760641574859,0.3144584894180298,293.2597351074219,297.1499938964844,293.1499938964844,0.0049540004692971,-1833.84912109375,297.7741394042969,0.5236475467681885,0.050000000745058,0.229921668767929,291.1688537597656,291.1499938964844,261.0021057128906,259.540771484375,279.6487731933594,293.2597961425781,291.1664733886719,1.0,0.2314240634441375,0.7807784676551819,0.7807784676551819,1.0,1.0,-1.0921106338500977,0.461093008518219,0.6310175657272339,0.1939427703619003,0.0,0.0,0.6445837020874023,35.43071365356445,40.0,-23.87126922607422,-12628.5966796875,139.7523193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300537109375,307.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.189453125,18000.0,0.0,0.0,0.286897212266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283209562301636,0.7283282279968262,-7.303203346964437e-06,0.0,0.0002911642077378,0.0,0.0,62.24894332885742,0.0,0.0,0.0,0.4557835757732391,4.0,0.0,1.0
489360,293.1361999511719,297.1499938964844,293.1499938964844,0.1020398885011673,-2328.442138671875,304.14813232421875,0.7901563048362732,0.1639437079429626,0.1482863873243332,293.1169128417969,297.1499938964844,293.1499938964844,0.00398482196033,-316.1328430175781,296.549560546875,0.5220183730125427,0.050000000745058,0.0484874434769153,293.1788635253906,297.1499938964844,293.1499938964844,0.1643535792827606,-2653.396728515625,304.1521301269531,0.8957176804542542,0.2405537962913513,0.1689291894435882,293.09716796875,297.1499938964844,293.1499938964844,0.2476487606763839,-4978.21923828125,304.14776611328125,0.9990000128746032,0.4076504707336426,0.3170521855354309,293.2591552734375,297.1499938964844,293.1499938964844,0.0049435463733971,-1831.16650390625,297.7511901855469,0.5220183730125427,0.050000000745058,0.2300035506486892,291.1578063964844,291.1499938964844,260.9920654296875,259.5341796875,279.6432189941406,293.2592468261719,291.1552734375,1.0,0.2325478196144104,0.7806374430656433,0.7806374430656433,1.0,1.0,-1.0954056978225708,0.4625184237957001,0.6328873038291931,0.1947394609451294,0.0,0.0,0.6451641321182251,35.91138458251953,43.0,-27.966686248779297,-12656.5322265625,141.5178680419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140563964844,307.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.783203125,18000.0,0.0,0.0,0.2864463925361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279481291770935,0.7279554009437561,-7.292125246749492e-06,0.0,0.0002907066664192,0.0,0.0,62.12962341308594,0.0,0.0,0.0,0.4555745124816894,4.0,0.0,1.0
489420,293.1357421875,297.1499938964844,293.1499938964844,0.1026230007410049,-2339.55029296875,304.1477966308594,0.7853559255599976,0.1643883883953094,0.148729994893074,293.11285400390625,297.1499938964844,293.1499938964844,0.0040103392675518,-318.341552734375,296.55865478515625,0.5179714560508728,0.050000000745058,0.0485323667526245,293.1777038574219,297.1499938964844,293.1499938964844,0.164299264550209,-2653.094482421875,304.1515197753906,0.8887875080108643,0.2400591969490051,0.1686144173145294,293.1058654785156,297.1499938964844,293.1499938964844,0.2543134689331054,-5087.7841796875,304.1374206542969,0.9990000128746032,0.4072411656379699,0.3237046599388122,293.2583923339844,297.1499938964844,293.1499938964844,0.0049235261976718,-1826.167724609375,297.7039794921875,0.5179714560508728,0.050000000745058,0.2302166521549224,291.1344909667969,291.1499938964844,260.9714050292969,259.5204772949219,279.6312255859375,293.2584228515625,291.13189697265625,1.0,0.2354116141796112,0.7803553342819214,0.7803553342819214,1.0,1.0,-1.1038539409637451,0.4661843180656433,0.6376696228981018,0.196790337562561,0.0,0.0,0.6487863659858704,37.16117858886719,46.0,-31.88456916809082,-12738.7451171875,146.12034606933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,307.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.837890625,18000.0,0.0,0.0,0.2858321666717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325859069824219,0.7325932383537292,-7.31744012227864e-06,0.0,0.0002900833205785,0.0,0.0,62.87382125854492,0.0,0.0,0.0,0.4573542773723602,4.0,0.0,1.0
489480,293.1357421875,297.1499938964844,293.1499938964844,0.1026230007410049,-2339.55029296875,304.1477966308594,0.7853559255599976,0.1643883883953094,0.148729994893074,293.11285400390625,297.1499938964844,293.1499938964844,0.0040103392675518,-318.341552734375,296.55865478515625,0.5179714560508728,0.050000000745058,0.0485323667526245,293.1777038574219,297.1499938964844,293.1499938964844,0.164299264550209,-2653.094482421875,304.1515197753906,0.8887875080108643,0.2400591969490051,0.1686144173145294,293.1058654785156,297.1499938964844,293.1499938964844,0.2543134689331054,-5087.7841796875,304.1374206542969,0.9990000128746032,0.4072411656379699,0.3237046599388122,293.2583923339844,297.1499938964844,293.1499938964844,0.0049235261976718,-1826.167724609375,297.7039794921875,0.5179714560508728,0.050000000745058,0.2302166521549224,291.1344909667969,291.1499938964844,260.9714050292969,259.5204772949219,279.6312255859375,293.2584228515625,291.13189697265625,1.0,0.2354116141796112,0.7803553342819214,0.7803553342819214,1.0,1.0,-1.1038539409637451,0.4661843180656433,0.6376696228981018,0.196790337562561,0.0,0.0,0.6487863659858704,37.16117858886719,46.0,-31.88456916809082,-12738.7451171875,146.12034606933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,307.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.837890625,18000.0,0.0,0.0,0.2858321666717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325859069824219,0.7325932383537292,-7.31744012227864e-06,0.0,0.0002900833205785,0.0,0.0,62.87382125854492,0.0,0.0,0.0,0.4573542773723602,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1032100543379783,-2350.7021484375,304.1475524902344,0.7794157862663269,0.1648204326629638,0.1491750031709671,293.10870361328125,297.1499938964844,293.1499938964844,0.0040383525192737,-320.7388610839844,296.5694885253906,0.5131984353065491,0.050000000745058,0.0485894866287708,293.176513671875,297.1499938964844,293.1499938964844,0.1642788201570511,-2653.202880859375,304.15106201171875,0.8806477785110474,0.23959581553936,0.1683265268802642,293.1210632324219,297.1499938964844,293.1499938964844,0.2626632452011108,-5223.16552734375,304.1277160644531,0.9990000128746032,0.4052861928939819,0.3319711089134216,293.2580871582031,297.1499938964844,293.1499938964844,0.0049038571305572,-1821.26611328125,297.65557861328125,0.5131984353065491,0.050000000745058,0.2304875999689102,291.1112060546875,291.1499938964844,260.95001220703125,259.50604248046875,279.6181030273437,293.2580871582031,291.1087341308594,1.0,0.2389621138572693,0.7800732254981995,0.7800732254981995,1.0,1.0,-1.1143577098846436,0.4707569181919098,0.6436007618904114,0.1993499398231506,0.0,0.0,0.6555241942405701,38.74832534790039,49.0,-32.205421447753906,-12850.189453125,151.9932403564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,307.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17877.396484375,18000.0,0.0,0.0,0.2857863903045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441583275794983,0.7441657185554504,-7.405737960652914e-06,0.0,0.0002900368708651,0.0,0.0,64.92461395263672,0.0,0.0,0.0,0.4620018005371094,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1032100543379783,-2350.7021484375,304.1475524902344,0.7794157862663269,0.1648204326629638,0.1491750031709671,293.10870361328125,297.1499938964844,293.1499938964844,0.0040383525192737,-320.7388610839844,296.5694885253906,0.5131984353065491,0.050000000745058,0.0485894866287708,293.176513671875,297.1499938964844,293.1499938964844,0.1642788201570511,-2653.202880859375,304.15106201171875,0.8806477785110474,0.23959581553936,0.1683265268802642,293.1210632324219,297.1499938964844,293.1499938964844,0.2626632452011108,-5223.16552734375,304.1277160644531,0.9990000128746032,0.4052861928939819,0.3319711089134216,293.2580871582031,297.1499938964844,293.1499938964844,0.0049038571305572,-1821.26611328125,297.65557861328125,0.5131984353065491,0.050000000745058,0.2304875999689102,291.1112060546875,291.1499938964844,260.95001220703125,259.50604248046875,279.6181030273437,293.2580871582031,291.1087341308594,1.0,0.2389621138572693,0.7800732254981995,0.7800732254981995,1.0,1.0,-1.1143577098846436,0.4707569181919098,0.6436007618904114,0.1993499398231506,0.0,0.0,0.6555241942405701,38.74832534790039,49.0,-32.205421447753906,-12850.189453125,151.9932403564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,307.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17877.396484375,18000.0,0.0,0.0,0.2857863903045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441583275794983,0.7441657185554504,-7.405737960652914e-06,0.0,0.0002900368708651,0.0,0.0,64.92461395263672,0.0,0.0,0.0,0.4620018005371094,4.0,0.0,1.0
