time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1037875786423683,-2361.636962890625,304.1473999023437,0.7727489471435547,0.1652373969554901,0.1496166437864303,293.1044616699219,297.1499938964844,293.1499938964844,0.0040686414577066,-323.2955627441406,296.5828552246094,0.5080308318138123,0.050000000745058,0.0486570745706558,293.1752014160156,297.1499938964844,293.1499938964844,0.1642959862947464,-2653.765869140625,304.1506652832031,0.8718229532241821,0.2391896694898605,0.1680819392204284,293.1419372558594,297.1499938964844,293.1499938964844,0.2723663747310638,-5378.541015625,304.1190185546875,0.9990000128746032,0.4017971754074096,0.3414937555789947,293.2582702636719,297.1499938964844,293.1499938964844,0.0048839678056538,-1816.201171875,297.6063842773437,0.5080308318138123,0.050000000745058,0.230808213353157,291.08905029296875,291.1499938964844,260.9239501953125,259.4876403808594,279.60284423828125,293.2582702636719,291.0867614746094,1.0,0.2430589199066162,0.7796876430511475,0.7796876430511475,1.0,1.0,-1.1264894008636477,0.4760408997535705,0.6504485607147217,0.2023018598556518,0.0,0.0,0.6651443839073181,40.6238899230957,52.0,-30.92106437683105,-12985.392578125,158.98048400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,307.090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.46484375,18000.0,0.0,0.0,0.2864838242530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622635364532471,0.7622710466384888,-7.556448963441653e-06,0.0,0.0002907446760218,0.0,0.0,68.30081176757812,0.0,0.0,0.0,0.4694125056266784,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1037875786423683,-2361.636962890625,304.1473999023437,0.7727489471435547,0.1652373969554901,0.1496166437864303,293.1044616699219,297.1499938964844,293.1499938964844,0.0040686414577066,-323.2955627441406,296.5828552246094,0.5080308318138123,0.050000000745058,0.0486570745706558,293.1752014160156,297.1499938964844,293.1499938964844,0.1642959862947464,-2653.765869140625,304.1506652832031,0.8718229532241821,0.2391896694898605,0.1680819392204284,293.1419372558594,297.1499938964844,293.1499938964844,0.2723663747310638,-5378.541015625,304.1190185546875,0.9990000128746032,0.4017971754074096,0.3414937555789947,293.2582702636719,297.1499938964844,293.1499938964844,0.0048839678056538,-1816.201171875,297.6063842773437,0.5080308318138123,0.050000000745058,0.230808213353157,291.08905029296875,291.1499938964844,260.9239501953125,259.4876403808594,279.60284423828125,293.2582702636719,291.0867614746094,1.0,0.2430589199066162,0.7796876430511475,0.7796876430511475,1.0,1.0,-1.1264894008636477,0.4760408997535705,0.6504485607147217,0.2023018598556518,0.0,0.0,0.6651443839073181,40.6238899230957,52.0,-30.92106437683105,-12985.392578125,158.98048400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,307.090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.46484375,18000.0,0.0,0.0,0.2864838242530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622635364532471,0.7622710466384888,-7.556448963441653e-06,0.0,0.0002907446760218,0.0,0.0,68.30081176757812,0.0,0.0,0.0,0.4694125056266784,4.0,0.0,1.0
489780,293.135009765625,297.1499938964844,293.1499938964844,0.1043557673692703,-2372.36572265625,304.1473388671875,0.7657036781311035,0.1656416952610016,0.1500545293092727,293.1000671386719,297.1499938964844,293.1499938964844,0.0041011469438672,-326.0077819824219,296.5987548828125,0.5027154684066772,0.050000000745058,0.0487336441874504,293.1737365722656,297.1499938964844,293.1499938964844,0.1643627285957336,-2654.9482421875,304.1503295898437,0.8627353310585022,0.2388497292995453,0.1678895950317382,293.167724609375,297.1499938964844,293.1499938964844,0.2831588983535766,-5549.31640625,304.11138916015625,0.9990000128746032,0.3967863619327545,0.3519711196422577,293.2588806152344,297.1499938964844,293.1499938964844,0.0048638074658811,-1810.9627685546875,297.556396484375,0.5027154684066772,0.050000000745058,0.231171429157257,291.06793212890625,291.1499938964844,260.8897399902344,259.4622802734375,279.58355712890625,293.2588195800781,291.0657653808594,1.0,0.2475824952125549,0.7793020009994507,0.7793020009994507,1.0,1.0,-1.139887452125549,0.4818922579288482,0.6579952239990234,0.2055686265230178,0.0,0.0,0.6775144338607788,42.7460823059082,40.0,-29.457170486450195,-13140.9287109375,166.9513397216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283508300781,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.369140625,18000.0,0.0,0.0,0.2880421280860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865955829620361,0.7866033911705017,-7.770581760269124e-06,0.0,0.000292326149065,0.0,0.0,73.08472442626953,0.0,0.0,0.0,0.4795352518558502,4.0,0.0,1.0
489840,293.135009765625,297.1499938964844,293.1499938964844,0.1043557673692703,-2372.36572265625,304.1473388671875,0.7657036781311035,0.1656416952610016,0.1500545293092727,293.1000671386719,297.1499938964844,293.1499938964844,0.0041011469438672,-326.0077819824219,296.5987548828125,0.5027154684066772,0.050000000745058,0.0487336441874504,293.1737365722656,297.1499938964844,293.1499938964844,0.1643627285957336,-2654.9482421875,304.1503295898437,0.8627353310585022,0.2388497292995453,0.1678895950317382,293.167724609375,297.1499938964844,293.1499938964844,0.2831588983535766,-5549.31640625,304.11138916015625,0.9990000128746032,0.3967863619327545,0.3519711196422577,293.2588806152344,297.1499938964844,293.1499938964844,0.0048638074658811,-1810.9627685546875,297.556396484375,0.5027154684066772,0.050000000745058,0.231171429157257,291.06793212890625,291.1499938964844,260.8897399902344,259.4622802734375,279.58355712890625,293.2588195800781,291.0657653808594,1.0,0.2475824952125549,0.7793020009994507,0.7793020009994507,1.0,1.0,-1.139887452125549,0.4818922579288482,0.6579952239990234,0.2055686265230178,0.0,0.0,0.6775144338607788,42.7460823059082,40.0,-29.457170486450195,-13140.9287109375,166.9513397216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283508300781,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.369140625,18000.0,0.0,0.0,0.2880421280860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865955829620361,0.7866033911705017,-7.770581760269124e-06,0.0,0.000292326149065,0.0,0.0,73.08472442626953,0.0,0.0,0.0,0.4795352518558502,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1045945361256599,-2376.8427734375,304.1473693847656,0.7654632329940796,0.1658566445112228,0.1502451747655868,293.0977478027344,297.1499938964844,293.1499938964844,0.0041155633516609,-327.1904296875,296.6087951660156,0.5023340582847595,0.050000000745058,0.0487394221127033,293.1728515625,297.1499938964844,293.1499938964844,0.1643583923578262,-2654.99853515625,304.1502990722656,0.8619357943534851,0.2387189865112304,0.1677908152341842,293.1802978515625,297.1499938964844,293.1499938964844,0.2844399809837341,-5567.29443359375,304.1162109375,0.9990000128746032,0.3940867781639099,0.3527507185935974,293.2591857910156,297.1499938964844,293.1499938964844,0.0048501598648726,-1806.9227294921875,297.5321960449219,0.5023340582847595,0.050000000745058,0.2311988323926925,291.0593566894531,291.1499938964844,260.8697204589844,259.4471435546875,279.5755615234375,293.2591552734375,291.05859375,1.0,0.2475624233484268,0.7791091799736023,0.7791091799736023,1.0,1.0,-1.140979886054993,0.4823338091373443,0.6586460471153259,0.2058635354042053,0.0,0.0,0.6844444870948792,42.908809661865234,40.0,-21.046762466430664,-13183.857421875,167.58763122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,307.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17716.041015625,18000.0,0.0,0.0,0.2891349196434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8009490370750427,0.8009569048881531,-7.90209469414549e-06,0.0,0.0002934351796284,0.0,0.0,76.03617095947266,0.0,0.0,0.0,0.4855702519416809,4.0,0.0,1.0
489960,293.1346740722656,297.1499938964844,293.1499938964844,0.1047239229083061,-2379.11767578125,304.1476135253906,0.7676893472671509,0.1660879701375961,0.1504270881414413,293.0953369140625,297.1499938964844,293.1499938964844,0.0041268579661846,-327.994873046875,296.625732421875,0.5036290287971497,0.050000000745058,0.0487199164927005,293.1719055175781,297.1499938964844,293.1499938964844,0.164197102189064,-2652.829833984375,304.1505432128906,0.8639160394668579,0.2386192232370376,0.1676961928606033,293.18817138671875,297.1499938964844,293.1499938964844,0.2821926772594452,-5528.671875,304.1264953613281,0.9990000128746032,0.3921543955802917,0.3501190841197967,293.25946044921875,297.1499938964844,293.1499938964844,0.0048321126960217,-1800.5941162109375,297.5136108398437,0.5036290287971497,0.050000000745058,0.2311063110828399,291.06170654296875,291.1499938964844,260.847900390625,259.4304504394531,279.56884765625,293.2594299316406,291.0635986328125,1.0,0.2462999671697616,0.7788860201835632,0.7788860201835632,1.0,1.0,-1.1377942562103271,0.4809014797210693,0.6568927764892578,0.2050544768571853,0.0,0.0,0.6901610493659973,42.371490478515625,28.0,-0.4363489151000976,-13196.515625,165.61048889160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,307.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17714.896484375,18000.0,0.0,0.0,0.2903365790843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152102828025818,0.8152183294296265,-8.04179762781132e-06,0.0,0.000294654717436,0.0,0.0,79.10492706298828,0.0,0.0,0.0,0.4915916323661804,4.0,0.0,1.0
490020,293.1340637207031,297.1499938964844,293.1499938964844,0.104723684489727,-2378.470947265625,304.1484375,0.7782617807388306,0.166599154472351,0.1507803946733474,293.0904235839844,297.1499938964844,293.1499938964844,0.0041398871690034,-328.53790283203125,296.677734375,0.510422945022583,0.050000000745058,0.0486249551177024,293.1697082519531,297.1499938964844,293.1499938964844,0.1635036766529083,-2643.275146484375,304.1515197753906,0.8747461438179016,0.238508328795433,0.1675276309251785,293.18536376953125,297.1499938964844,293.1499938964844,0.2694360911846161,-5319.40625,304.15582275390625,0.9990000128746032,0.3917003571987152,0.3370074927806854,293.2596740722656,297.1499938964844,293.1499938964844,0.0047844341024756,-1782.1015625,297.491943359375,0.510422945022583,0.050000000745058,0.2306558489799499,291.0951843261719,291.1499938964844,260.7989807128906,259.3924865722656,279.55767822265625,293.2596740722656,291.1003723144531,1.0,0.2404897958040237,0.7784397602081299,0.7784397602081299,1.0,1.0,-1.1216284036636353,0.4737413823604584,0.6478869915008545,0.2009913772344589,0.0,0.0,0.6955755352973938,39.74635696411133,25.0,43.67190933227539,-13125.33203125,155.9225616455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772216796875,307.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17826.7421875,18000.0,0.0,0.0,0.2927195131778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346099853515625,0.8346182703971863,-8.261447874247096e-06,0.0,0.0002970731002278,0.0,0.0,83.61953735351562,0.0,0.0,0.0,0.4999809265136719,4.0,0.0,1.0
490080,293.1340637207031,297.1499938964844,293.1499938964844,0.104723684489727,-2378.470947265625,304.1484375,0.7782617807388306,0.166599154472351,0.1507803946733474,293.0904235839844,297.1499938964844,293.1499938964844,0.0041398871690034,-328.53790283203125,296.677734375,0.510422945022583,0.050000000745058,0.0486249551177024,293.1697082519531,297.1499938964844,293.1499938964844,0.1635036766529083,-2643.275146484375,304.1515197753906,0.8747461438179016,0.238508328795433,0.1675276309251785,293.18536376953125,297.1499938964844,293.1499938964844,0.2694360911846161,-5319.40625,304.15582275390625,0.9990000128746032,0.3917003571987152,0.3370074927806854,293.2596740722656,297.1499938964844,293.1499938964844,0.0047844341024756,-1782.1015625,297.491943359375,0.510422945022583,0.050000000745058,0.2306558489799499,291.0951843261719,291.1499938964844,260.7989807128906,259.3924865722656,279.55767822265625,293.2596740722656,291.1003723144531,1.0,0.2404897958040237,0.7784397602081299,0.7784397602081299,1.0,1.0,-1.1216284036636353,0.4737413823604584,0.6478869915008545,0.2009913772344589,0.0,0.0,0.6955755352973938,39.74635696411133,25.0,43.67190933227539,-13125.33203125,155.9225616455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772216796875,307.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17826.7421875,18000.0,0.0,0.0,0.2927195131778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346099853515625,0.8346182703971863,-8.261447874247096e-06,0.0,0.0002970731002278,0.0,0.0,83.61953735351562,0.0,0.0,0.0,0.4999809265136719,4.0,0.0,1.0
490140,293.13330078125,297.1499938964844,293.1499938964844,0.1046115458011627,-2375.5537109375,304.1491394042969,0.7905330657958984,0.1671599298715591,0.1511799842119217,293.0853576660156,297.1499938964844,293.1499938964844,0.004149732645601,-328.6420288085937,296.7416687011719,0.5185166597366333,0.050000000745058,0.0485261008143425,293.16729736328125,297.1499938964844,293.1499938964844,0.162658616900444,-2631.572265625,304.15240478515625,0.8875048756599426,0.2384974956512451,0.1674307584762573,293.1607360839844,297.1499938964844,293.1499938964844,0.2549203038215637,-5083.48486328125,304.17779541015625,0.9990000128746032,0.3957662880420685,0.3227902054786682,293.2591552734375,297.1499938964844,293.1499938964844,0.0047334688715636,-1761.4205322265625,297.4813232421875,0.5185166597366333,0.050000000745058,0.2301869243383407,291.146240234375,291.1499938964844,260.74346923828125,259.348876953125,279.5434265136719,293.2592163085937,291.1515197753906,1.0,0.2346439361572265,0.7779934406280518,0.7779934406280518,1.0,1.0,-1.1042433977127075,0.4660880267620086,0.6381554007530212,0.1965753138065338,0.0,0.0,0.6926518678665161,37.007625579833984,28.0,63.50853729248047,-13005.69140625,145.9362030029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.294564425945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365837335586548,0.8365920186042786,-8.321641871589236e-06,0.0,0.0002989454369526,0.0,0.0,84.37399291992188,0.0,0.0,0.0,0.5010426044464111,4.0,0.0,1.0
490200,293.13330078125,297.1499938964844,293.1499938964844,0.1046115458011627,-2375.5537109375,304.1491394042969,0.7905330657958984,0.1671599298715591,0.1511799842119217,293.0853576660156,297.1499938964844,293.1499938964844,0.004149732645601,-328.6420288085937,296.7416687011719,0.5185166597366333,0.050000000745058,0.0485261008143425,293.16729736328125,297.1499938964844,293.1499938964844,0.162658616900444,-2631.572265625,304.15240478515625,0.8875048756599426,0.2384974956512451,0.1674307584762573,293.1607360839844,297.1499938964844,293.1499938964844,0.2549203038215637,-5083.48486328125,304.17779541015625,0.9990000128746032,0.3957662880420685,0.3227902054786682,293.2591552734375,297.1499938964844,293.1499938964844,0.0047334688715636,-1761.4205322265625,297.4813232421875,0.5185166597366333,0.050000000745058,0.2301869243383407,291.146240234375,291.1499938964844,260.74346923828125,259.348876953125,279.5434265136719,293.2592163085937,291.1515197753906,1.0,0.2346439361572265,0.7779934406280518,0.7779934406280518,1.0,1.0,-1.1042433977127075,0.4660880267620086,0.6381554007530212,0.1965753138065338,0.0,0.0,0.6926518678665161,37.007625579833984,28.0,63.50853729248047,-13005.69140625,145.9362030029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.294564425945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365837335586548,0.8365920186042786,-8.321641871589236e-06,0.0,0.0002989454369526,0.0,0.0,84.37399291992188,0.0,0.0,0.0,0.5010426044464111,4.0,0.0,1.0
490260,293.1324157714844,297.1499938964844,293.1499938964844,0.1046700477600097,-2376.02685546875,304.1492919921875,0.7991705536842346,0.1677611619234085,0.1516529321670532,293.080078125,297.1499938964844,293.1499938964844,0.0041658226400613,-329.37225341796875,296.8009338378906,0.5241243243217468,0.050000000745058,0.048465184867382,293.1647644042969,297.1499938964844,293.1499938964844,0.1620934307575225,-2623.768798828125,304.15252685546875,0.8962265849113464,0.2385731488466262,0.1674238741397857,293.1292724609375,297.1499938964844,293.1499938964844,0.2452855855226516,-4928.267578125,304.1842041015625,0.9990000128746032,0.4018750786781311,0.3137080073356628,293.2578430175781,297.1499938964844,293.1499938964844,0.0046906289644539,-1744.3719482421875,297.46734619140625,0.5241243243217468,0.050000000745058,0.2298979759216308,291.1854248046875,291.1499938964844,260.6819152832031,259.3000183105469,279.52178955078125,293.2579345703125,291.18829345703125,1.0,0.2311193794012069,0.7778574824333191,0.7778574824333191,1.0,1.0,-1.0934778451919556,0.4613883793354034,0.6320894360542297,0.1938250064849853,0.0,0.0,0.6850606799125671,35.32012939453125,31.0,50.0635871887207,-12909.185546875,139.9066162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943115234375,307.05279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.33203125,18000.0,0.0,0.0,0.295625239610672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244090676307678,0.8244172930717468,-8.228467777371407e-06,0.0,0.000300022016745,0.0,0.0,81.84420776367188,0.0,0.0,0.0,0.4960362613201141,4.0,0.0,1.0
490320,293.1324157714844,297.1499938964844,293.1499938964844,0.1046700477600097,-2376.02685546875,304.1492919921875,0.7991705536842346,0.1677611619234085,0.1516529321670532,293.080078125,297.1499938964844,293.1499938964844,0.0041658226400613,-329.37225341796875,296.8009338378906,0.5241243243217468,0.050000000745058,0.048465184867382,293.1647644042969,297.1499938964844,293.1499938964844,0.1620934307575225,-2623.768798828125,304.15252685546875,0.8962265849113464,0.2385731488466262,0.1674238741397857,293.1292724609375,297.1499938964844,293.1499938964844,0.2452855855226516,-4928.267578125,304.1842041015625,0.9990000128746032,0.4018750786781311,0.3137080073356628,293.2578430175781,297.1499938964844,293.1499938964844,0.0046906289644539,-1744.3719482421875,297.46734619140625,0.5241243243217468,0.050000000745058,0.2298979759216308,291.1854248046875,291.1499938964844,260.6819152832031,259.3000183105469,279.52178955078125,293.2579345703125,291.18829345703125,1.0,0.2311193794012069,0.7778574824333191,0.7778574824333191,1.0,1.0,-1.0934778451919556,0.4613883793354034,0.6320894360542297,0.1938250064849853,0.0,0.0,0.6850606799125671,35.32012939453125,31.0,50.0635871887207,-12909.185546875,139.9066162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943115234375,307.05279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.33203125,18000.0,0.0,0.0,0.295625239610672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244090676307678,0.8244172930717468,-8.228467777371407e-06,0.0,0.000300022016745,0.0,0.0,81.84420776367188,0.0,0.0,0.0,0.4960362613201141,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1049999594688415,-2381.893798828125,304.14898681640625,0.8041262626647949,0.1684071868658065,0.1521941423416137,293.07440185546875,297.1499938964844,293.1499938964844,0.0041913795284926,-331.10369873046875,296.8492736816406,0.527042031288147,0.050000000745058,0.0484355799853801,293.162109375,297.1499938964844,293.1499938964844,0.1619627475738525,-2622.008544921875,304.1518859863281,0.9008371233940125,0.2387336790561676,0.1674990355968475,293.1026306152344,297.1499938964844,293.1499938964844,0.2403773218393325,-4850.89306640625,304.1808166503906,0.9990000128746032,0.4078115820884704,0.3091974556446075,293.2557983398437,297.1499938964844,293.1499938964844,0.0046579772606492,-1732.364501953125,297.44342041015625,0.527042031288147,0.050000000745058,0.2297575324773788,291.2004089355469,291.1499938964844,260.6148376464844,259.2463073730469,279.49462890625,293.2559509277344,291.2008361816406,1.0,0.2294422835111618,0.7777215242385864,0.7777215242385864,1.0,1.0,-1.0885977745056152,0.4592612087726593,0.6293365359306335,0.192546859383583,0.0,0.0,0.6771037578582764,34.50455093383789,34.0,22.01311111450196,-12852.9033203125,137.11424255371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,307.081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.560546875,18000.0,0.0,0.0,0.2959505021572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071022033691406,0.8071102499961853,-8.065873771556653e-06,0.0,0.0003003521414939,0.0,0.0,78.1086196899414,0.0,0.0,0.0,0.4887693226337433,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1049999594688415,-2381.893798828125,304.14898681640625,0.8041262626647949,0.1684071868658065,0.1521941423416137,293.07440185546875,297.1499938964844,293.1499938964844,0.0041913795284926,-331.10369873046875,296.8492736816406,0.527042031288147,0.050000000745058,0.0484355799853801,293.162109375,297.1499938964844,293.1499938964844,0.1619627475738525,-2622.008544921875,304.1518859863281,0.9008371233940125,0.2387336790561676,0.1674990355968475,293.1026306152344,297.1499938964844,293.1499938964844,0.2403773218393325,-4850.89306640625,304.1808166503906,0.9990000128746032,0.4078115820884704,0.3091974556446075,293.2557983398437,297.1499938964844,293.1499938964844,0.0046579772606492,-1732.364501953125,297.44342041015625,0.527042031288147,0.050000000745058,0.2297575324773788,291.2004089355469,291.1499938964844,260.6148376464844,259.2463073730469,279.49462890625,293.2559509277344,291.2008361816406,1.0,0.2294422835111618,0.7777215242385864,0.7777215242385864,1.0,1.0,-1.0885977745056152,0.4592612087726593,0.6293365359306335,0.192546859383583,0.0,0.0,0.6771037578582764,34.50455093383789,34.0,22.01311111450196,-12852.9033203125,137.11424255371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,307.081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.560546875,18000.0,0.0,0.0,0.2959505021572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071022033691406,0.8071102499961853,-8.065873771556653e-06,0.0,0.0003003521414939,0.0,0.0,78.1086196899414,0.0,0.0,0.0,0.4887693226337433,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1052526533603668,-2386.556884765625,304.1487121582031,0.8054097294807434,0.1687455624341964,0.1524880975484848,293.0713806152344,297.1499938964844,293.1499938964844,0.0042073549702763,-332.2991638183594,296.8702697753906,0.5275981426239014,0.050000000745058,0.0484300851821899,293.1607971191406,297.1499938964844,293.1499938964844,0.1620373278856277,-2623.05908203125,304.1513977050781,0.9018048644065856,0.2388427704572677,0.1675644069910049,293.0923767089844,297.1499938964844,293.1499938964844,0.239396333694458,-4836.4306640625,304.1769714355469,0.9990000128746032,0.4104303121566772,0.3083531260490417,293.254638671875,297.1499938964844,293.1499938964844,0.0046448074281215,-1727.9205322265625,297.4281921386719,0.5275981426239014,0.050000000745058,0.2297314703464508,291.2002868652344,291.1499938964844,260.5793762207031,259.2178039550781,279.4793701171875,293.2547912597656,291.1996765136719,1.0,0.2291945517063141,0.7776535153388977,0.7776535153388977,1.0,1.0,-1.0879768133163452,0.4589920043945312,0.6289848685264587,0.1923575550317764,0.0,0.0,0.6737452745437622,34.35655975341797,34.0,8.184015274047852,-12842.03515625,136.67880249023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,307.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18168.07421875,18000.0,0.0,0.0,0.2958889603614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988162636756897,0.7988242506980896,-7.98360360931838e-06,0.0,0.0003002896846737,0.0,0.0,76.32488250732422,0.0,0.0,0.0,0.4852692782878876,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1055541634559631,-2392.175537109375,304.1483764648437,0.8059773445129395,0.1690920740365982,0.1527952402830124,293.0682983398437,297.1499938964844,293.1499938964844,0.0042252228595316,-333.6851806640625,296.88970947265625,0.5276087522506714,0.050000000745058,0.0484299808740615,293.1594543457031,297.1499938964844,293.1499938964844,0.1621901988983154,-2625.182373046875,304.15087890625,0.9019719362258912,0.2389684468507766,0.1676460206508636,293.0843505859375,297.1499938964844,293.1499938964844,0.2392820566892624,-4836.16650390625,304.1722717285156,0.9990000128746032,0.4127378463745117,0.3083370327949524,293.2534484863281,297.1499938964844,293.1499938964844,0.0046333442442119,-1724.319580078125,297.4110717773437,0.5276087522506714,0.050000000745058,0.2297309786081314,291.1959533691406,291.1499938964844,260.5427551269531,259.188232421875,279.463134765625,293.25360107421875,291.19451904296875,1.0,0.229292556643486,0.7775595188140869,0.7775595188140869,1.0,1.0,-1.0884226560592651,0.4591854512691498,0.6292372345924377,0.1924287974834442,0.0,0.0,0.6710963845252991,34.359107971191406,37.0,-4.2479777336120605,-12843.15625,136.79954528808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936218261719,307.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.76171875,18000.0,0.0,0.0,0.2957185804843902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916262745857239,0.7916341423988342,-7.909794476290699e-06,0.0,0.000300116778817,0.0,0.0,74.77941131591797,0.0,0.0,0.0,0.4822216629981994,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1062697321176529,-2405.595703125,304.1477355957031,0.8052117824554443,0.1698024123907089,0.1534411162137985,293.0618591308594,297.1499938964844,293.1499938964844,0.0042660413309931,-336.94512939453125,296.9256591796875,0.5261879563331604,0.050000000745058,0.0484441071748733,293.1568298339844,297.1499938964844,293.1499938964844,0.1626797467470169,-2631.92333984375,304.1497802734375,0.9001827239990234,0.2392619401216507,0.1678512245416641,293.0750427246094,297.1499938964844,293.1499938964844,0.241348385810852,-4872.98583984375,304.161376953125,0.9990000128746032,0.4163033962249756,0.3105035126209259,293.2510986328125,297.1499938964844,293.1499938964844,0.0046142246574163,-1718.993408203125,297.3724670410156,0.5261879563331604,0.050000000745058,0.2297979891300201,291.1780090332031,291.1499938964844,260.4661865234375,259.1261291503906,279.4281311035156,293.2512512207031,291.1754455566406,1.0,0.2304054796695709,0.7773715257644653,0.7773715257644653,1.0,1.0,-1.092140555381775,0.4608058333396911,0.6313347220420837,0.193268820643425,0.0,0.0,0.6684539914131165,34.76458740234375,40.0,-23.212677001953125,-12881.5078125,138.5228271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885314941406,307.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18083.693359375,18000.0,0.0,0.0,0.2951965928077698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822346687316895,0.782242476940155,-7.805321729392745e-06,0.0,0.000299587030895,0.0,0.0,72.73145294189453,0.0,0.0,0.0,0.4781951904296875,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1062697321176529,-2405.595703125,304.1477355957031,0.8052117824554443,0.1698024123907089,0.1534411162137985,293.0618591308594,297.1499938964844,293.1499938964844,0.0042660413309931,-336.94512939453125,296.9256591796875,0.5261879563331604,0.050000000745058,0.0484441071748733,293.1568298339844,297.1499938964844,293.1499938964844,0.1626797467470169,-2631.92333984375,304.1497802734375,0.9001827239990234,0.2392619401216507,0.1678512245416641,293.0750427246094,297.1499938964844,293.1499938964844,0.241348385810852,-4872.98583984375,304.161376953125,0.9990000128746032,0.4163033962249756,0.3105035126209259,293.2510986328125,297.1499938964844,293.1499938964844,0.0046142246574163,-1718.993408203125,297.3724670410156,0.5261879563331604,0.050000000745058,0.2297979891300201,291.1780090332031,291.1499938964844,260.4661865234375,259.1261291503906,279.4281311035156,293.2512512207031,291.1754455566406,1.0,0.2304054796695709,0.7773715257644653,0.7773715257644653,1.0,1.0,-1.092140555381775,0.4608058333396911,0.6313347220420837,0.193268820643425,0.0,0.0,0.6684539914131165,34.76458740234375,40.0,-23.212677001953125,-12881.5078125,138.5228271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885314941406,307.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18083.693359375,18000.0,0.0,0.0,0.2951965928077698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822346687316895,0.782242476940155,-7.805321729392745e-06,0.0,0.000299587030895,0.0,0.0,72.73145294189453,0.0,0.0,0.0,0.4781951904296875,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1070810258388519,-2420.839599609375,304.1471252441406,0.8023329973220825,0.1705245077610016,0.1541161388158798,293.0552673339844,297.1499938964844,293.1499938964844,0.0043122693896293,-340.69195556640625,296.9603881835937,0.5232095718383789,0.050000000745058,0.0484747439622879,293.154296875,297.1499938964844,293.1499938964844,0.1633336842060089,-2640.857177734375,304.1487731933594,0.8960582613945007,0.2396003454923629,0.1681021004915237,293.07421875,297.1499938964844,293.1499938964844,0.2459956258535385,-4951.28857421875,304.1498413085937,0.9990000128746032,0.4183861315250397,0.3151510059833526,293.2490234375,297.1499938964844,293.1499938964844,0.0045983591116964,-1715.2283935546875,297.3298645019531,0.5232095718383789,0.050000000745058,0.2299433201551437,291.15264892578125,291.1499938964844,260.3856506347656,259.0604858398437,279.39013671875,293.2491455078125,291.14959716796875,1.0,0.2325547933578491,0.7771835327148438,0.7771835327148438,1.0,1.0,-1.099040389060974,0.4638176560401916,0.6352227330207825,0.1948954612016677,0.0,0.0,0.6697497367858887,35.6306266784668,43.0,-34.134490966796875,-12964.74609375,141.9602813720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,307.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.453125,18000.0,0.0,0.0,0.2946992218494415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810237407684326,0.7810314893722534,-7.77500190451974e-06,0.0,0.0002990822540596,0.0,0.0,72.35049438476562,0.0,0.0,0.0,0.4775729477405548,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1070810258388519,-2420.839599609375,304.1471252441406,0.8023329973220825,0.1705245077610016,0.1541161388158798,293.0552673339844,297.1499938964844,293.1499938964844,0.0043122693896293,-340.69195556640625,296.9603881835937,0.5232095718383789,0.050000000745058,0.0484747439622879,293.154296875,297.1499938964844,293.1499938964844,0.1633336842060089,-2640.857177734375,304.1487731933594,0.8960582613945007,0.2396003454923629,0.1681021004915237,293.07421875,297.1499938964844,293.1499938964844,0.2459956258535385,-4951.28857421875,304.1498413085937,0.9990000128746032,0.4183861315250397,0.3151510059833526,293.2490234375,297.1499938964844,293.1499938964844,0.0045983591116964,-1715.2283935546875,297.3298645019531,0.5232095718383789,0.050000000745058,0.2299433201551437,291.15264892578125,291.1499938964844,260.3856506347656,259.0604858398437,279.39013671875,293.2491455078125,291.14959716796875,1.0,0.2325547933578491,0.7771835327148438,0.7771835327148438,1.0,1.0,-1.099040389060974,0.4638176560401916,0.6352227330207825,0.1948954612016677,0.0,0.0,0.6697497367858887,35.6306266784668,43.0,-34.134490966796875,-12964.74609375,141.9602813720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,307.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.453125,18000.0,0.0,0.0,0.2946992218494415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810237407684326,0.7810314893722534,-7.77500190451974e-06,0.0,0.0002990822540596,0.0,0.0,72.35049438476562,0.0,0.0,0.0,0.4775729477405548,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079380437731742,-2436.915771484375,304.14666748046875,0.7978211641311646,0.1712478995323181,0.154807835817337,293.048583984375,297.1499938964844,293.1499938964844,0.0043628104031085,-344.7879333496094,296.9962158203125,0.5191015005111694,0.050000000745058,0.0485194772481918,293.15191650390625,297.1499938964844,293.1499938964844,0.1640793532133102,-2650.971435546875,304.14794921875,0.8901655673980713,0.2399745285511016,0.1683896481990814,293.0809326171875,297.1499938964844,293.1499938964844,0.2527450323104858,-5062.67236328125,304.138671875,0.9990000128746032,0.41895791888237,0.3218156099319458,293.2474365234375,297.1499938964844,293.1499938964844,0.0045839832164347,-1712.1402587890625,297.2850341796875,0.5191015005111694,0.050000000745058,0.2301555126905441,291.1243896484375,291.1499938964844,260.3016967773437,258.99169921875,279.35009765625,293.2475280761719,291.1212463378906,1.0,0.2355519235134124,0.7768647074699402,0.7768647074699402,1.0,1.0,-1.1085225343704224,0.4679475128650665,0.6405749917030334,0.1971471756696701,0.0,0.0,0.6750435829162598,36.88867568969727,46.0,-38.69646835327149,-13086.3271484375,146.87451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,307.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17911.912109375,18000.0,0.0,0.0,0.2945331335067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788590133190155,0.7885979413986206,-7.827097761037294e-06,0.0,0.0002989136846736,0.0,0.0,73.76403045654297,0.0,0.0,0.0,0.4806341826915741,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079380437731742,-2436.915771484375,304.14666748046875,0.7978211641311646,0.1712478995323181,0.154807835817337,293.048583984375,297.1499938964844,293.1499938964844,0.0043628104031085,-344.7879333496094,296.9962158203125,0.5191015005111694,0.050000000745058,0.0485194772481918,293.15191650390625,297.1499938964844,293.1499938964844,0.1640793532133102,-2650.971435546875,304.14794921875,0.8901655673980713,0.2399745285511016,0.1683896481990814,293.0809326171875,297.1499938964844,293.1499938964844,0.2527450323104858,-5062.67236328125,304.138671875,0.9990000128746032,0.41895791888237,0.3218156099319458,293.2474365234375,297.1499938964844,293.1499938964844,0.0045839832164347,-1712.1402587890625,297.2850341796875,0.5191015005111694,0.050000000745058,0.2301555126905441,291.1243896484375,291.1499938964844,260.3016967773437,258.99169921875,279.35009765625,293.2475280761719,291.1212463378906,1.0,0.2355519235134124,0.7768647074699402,0.7768647074699402,1.0,1.0,-1.1085225343704224,0.4679475128650665,0.6405749917030334,0.1971471756696701,0.0,0.0,0.6750435829162598,36.88867568969727,46.0,-38.69646835327149,-13086.3271484375,146.87451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,307.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17911.912109375,18000.0,0.0,0.0,0.2945331335067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788590133190155,0.7885979413986206,-7.827097761037294e-06,0.0,0.0002989136846736,0.0,0.0,73.76403045654297,0.0,0.0,0.0,0.4806341826915741,4.0,0.0,1.0
490980,293.12677001953125,297.1499938964844,293.1499938964844,0.1088097989559173,-2453.21826171875,304.1463317871094,0.7921256422996521,0.1719656139612198,0.1555072367191314,293.0419311523437,297.1499938964844,293.1499938964844,0.0044166739098727,-349.1258850097656,297.0343322753906,0.5142613053321838,0.050000000745058,0.0485763028264045,293.1496887207031,297.1499938964844,293.1499938964844,0.1648732423782348,-2661.66845703125,304.1473083496094,0.8830385804176331,0.2403792887926101,0.1687081456184387,293.0942077636719,297.1499938964844,293.1499938964844,0.2611965835094452,-5200.09228515625,304.1283874511719,0.9990000128746032,0.4180296957492828,0.3300880491733551,293.24639892578125,297.1499938964844,293.1499938964844,0.0045700720511376,-1709.216796875,297.2389831542969,0.5142613053321838,0.050000000745058,0.2304250746965408,291.09588623046875,291.1499938964844,260.21484375,258.92022705078125,279.3080444335937,293.2464599609375,291.09283447265625,1.0,0.2392323613166809,0.7765458822250366,0.7765458822250366,1.0,1.0,-1.120064616203308,0.4729856550693512,0.6470789313316345,0.1999113857746124,0.0,0.0,0.6841712594032288,38.48191452026367,49.0,-39.49950408935547,-13238.921875,153.0748748779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204833984375,307.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17823.884765625,18000.0,0.0,0.0,0.2949670851230621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047736287117004,0.8047816157341003,-7.96377662481973e-06,0.0,0.000299354083836,0.0,0.0,77.02875518798828,0.0,0.0,0.0,0.4873739182949066,4.0,0.0,1.0
491040,293.12677001953125,297.1499938964844,293.1499938964844,0.1088097989559173,-2453.21826171875,304.1463317871094,0.7921256422996521,0.1719656139612198,0.1555072367191314,293.0419311523437,297.1499938964844,293.1499938964844,0.0044166739098727,-349.1258850097656,297.0343322753906,0.5142613053321838,0.050000000745058,0.0485763028264045,293.1496887207031,297.1499938964844,293.1499938964844,0.1648732423782348,-2661.66845703125,304.1473083496094,0.8830385804176331,0.2403792887926101,0.1687081456184387,293.0942077636719,297.1499938964844,293.1499938964844,0.2611965835094452,-5200.09228515625,304.1283874511719,0.9990000128746032,0.4180296957492828,0.3300880491733551,293.24639892578125,297.1499938964844,293.1499938964844,0.0045700720511376,-1709.216796875,297.2389831542969,0.5142613053321838,0.050000000745058,0.2304250746965408,291.09588623046875,291.1499938964844,260.21484375,258.92022705078125,279.3080444335937,293.2464599609375,291.09283447265625,1.0,0.2392323613166809,0.7765458822250366,0.7765458822250366,1.0,1.0,-1.120064616203308,0.4729856550693512,0.6470789313316345,0.1999113857746124,0.0,0.0,0.6841712594032288,38.48191452026367,49.0,-39.49950408935547,-13238.921875,153.0748748779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204833984375,307.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17823.884765625,18000.0,0.0,0.0,0.2949670851230621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047736287117004,0.8047816157341003,-7.96377662481973e-06,0.0,0.000299354083836,0.0,0.0,77.02875518798828,0.0,0.0,0.0,0.4873739182949066,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.109246127307415,-2461.357421875,304.1462097167969,0.7889592051506042,0.1723211407661438,0.1558579951524734,293.0386657714844,297.1499938964844,293.1499938964844,0.0044447341933846,-351.37158203125,297.0544128417969,0.511672854423523,0.050000000745058,0.0486087352037429,293.14862060546875,297.1499938964844,293.1499938964844,0.1652815043926239,-2667.144775390625,304.1470642089844,0.8791605830192566,0.2405923753976822,0.1688779294490814,293.1029968261719,297.1499938964844,293.1499938964844,0.2659582495689392,-5276.76171875,304.1236877441406,0.9990000128746032,0.4170093238353729,0.3347172439098358,293.24609375,297.1499938964844,293.1499938964844,0.0045630913227796,-1707.7249755859375,297.2156677246094,0.511672854423523,0.050000000745058,0.2305789142847061,291.0819091796875,291.1499938964844,260.17047119140625,258.88360595703125,279.286376953125,293.2461242675781,291.0789489746094,1.0,0.2412847876548767,0.7763864398002625,0.7763864398002625,1.0,1.0,-1.1264690160751345,0.4757858514785766,0.6506831049919128,0.2014520764350891,0.0,0.0,0.690114438533783,39.38943862915039,49.0,-39.12350082397461,-13324.7646484375,156.6091766357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,307.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17780.4609375,18000.0,0.0,0.0,0.2954758405685425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159890174865723,0.8159970641136169,-8.06433854450006e-06,0.0,0.0002998704148922,0.0,0.0,79.38487243652344,0.0,0.0,0.0,0.492104560136795,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1096811145544052,-2469.4580078125,304.1461181640625,0.7856425046920776,0.1726741343736648,0.1562088727951049,293.035400390625,297.1499938964844,293.1499938964844,0.0044734636321663,-353.660400390625,297.0751953125,0.5090208053588867,0.050000000745058,0.0486435741186142,293.1475830078125,297.1499938964844,293.1499938964844,0.1656950712203979,-2672.6767578125,304.1468505859375,0.875145435333252,0.2408123165369033,0.169054314494133,293.11309814453125,297.1499938964844,293.1499938964844,0.2710261642932892,-5357.84912109375,304.1192626953125,0.9990000128746032,0.415624052286148,0.3396200239658355,293.2458801269531,297.1499938964844,293.1499938964844,0.0045560472644865,-1706.190185546875,297.1921691894531,0.5090208053588867,0.050000000745058,0.2307441681623459,291.0682373046875,291.1499938964844,260.1255798339844,258.84649658203125,279.26446533203125,293.24591064453125,291.0653686523437,1.0,0.2434565871953964,0.7761756777763367,0.7761756777763367,1.0,1.0,-1.13322651386261,0.478737860918045,0.6544886827468872,0.2030757516622543,0.0,0.0,0.6969358921051025,40.36329650878906,52.0,-38.43122482299805,-13415.8828125,160.40830993652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259094238281,307.1574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17737.568359375,18000.0,0.0,0.0,0.2962050437927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292014002799988,0.829209566116333,-8.18663556856336e-06,0.0,0.000300610467093,0.0,0.0,82.2442626953125,0.0,0.0,0.0,0.4977229535579681,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1105440482497215,-2485.48681640625,304.1459655761719,0.7787115573883057,0.1733723878860473,0.1569098830223083,293.0290222167969,297.1499938964844,293.1499938964844,0.0045328545384109,-358.35809326171875,297.118896484375,0.503632128238678,0.050000000745058,0.0487198382616043,293.1456298828125,297.1499938964844,293.1499938964844,0.1665336936712265,-2683.851318359375,304.146484375,0.8668787479400635,0.2412715703248977,0.1694259196519851,293.1368103027344,297.1499938964844,293.1499938964844,0.2819571495056152,-5531.12890625,304.111328125,0.9990000128746032,0.4117606282234192,0.3501124382019043,293.245849609375,297.1499938964844,293.1499938964844,0.0045416573993861,-1702.9405517578125,297.1448059082031,0.503632128238678,0.050000000745058,0.2311059236526489,291.0419616699219,291.1499938964844,260.0344543457031,258.7709350585937,279.2197265625,293.245849609375,291.0392761230469,1.0,0.2481042593717575,0.7757541537284851,0.7757541537284851,1.0,1.0,-1.1476333141326904,0.4850419461727142,0.6625913381576538,0.2065479457378387,0.0,0.0,0.7131153345108032,42.4917106628418,55.0,-36.56870269775391,-13611.693359375,168.7435760498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849792480469,307.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17654.01953125,18000.0,0.0,0.0,0.2983812689781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613802790641785,0.8613887429237366,-8.498090210196096e-06,0.0,0.0003028190694749,0.0,0.0,89.570068359375,0.0,0.0,0.0,0.5115776658058167,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1105440482497215,-2485.48681640625,304.1459655761719,0.7787115573883057,0.1733723878860473,0.1569098830223083,293.0290222167969,297.1499938964844,293.1499938964844,0.0045328545384109,-358.35809326171875,297.118896484375,0.503632128238678,0.050000000745058,0.0487198382616043,293.1456298828125,297.1499938964844,293.1499938964844,0.1665336936712265,-2683.851318359375,304.146484375,0.8668787479400635,0.2412715703248977,0.1694259196519851,293.1368103027344,297.1499938964844,293.1499938964844,0.2819571495056152,-5531.12890625,304.111328125,0.9990000128746032,0.4117606282234192,0.3501124382019043,293.245849609375,297.1499938964844,293.1499938964844,0.0045416573993861,-1702.9405517578125,297.1448059082031,0.503632128238678,0.050000000745058,0.2311059236526489,291.0419616699219,291.1499938964844,260.0344543457031,258.7709350585937,279.2197265625,293.245849609375,291.0392761230469,1.0,0.2481042593717575,0.7757541537284851,0.7757541537284851,1.0,1.0,-1.1476333141326904,0.4850419461727142,0.6625913381576538,0.2065479457378387,0.0,0.0,0.7131153345108032,42.4917106628418,55.0,-36.56870269775391,-13611.693359375,168.7435760498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849792480469,307.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17654.01953125,18000.0,0.0,0.0,0.2983812689781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613802790641785,0.8613887429237366,-8.498090210196096e-06,0.0,0.0003028190694749,0.0,0.0,89.570068359375,0.0,0.0,0.0,0.5115776658058167,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1113971397280693,-2501.28271484375,304.1459045410156,0.771609365940094,0.1740613877773285,0.1576095670461654,293.0227966308594,297.1499938964844,293.1499938964844,0.0045947013422846,-363.205078125,297.1653747558594,0.4982573091983795,0.050000000745058,0.0488038212060928,293.143798828125,297.1499938964844,293.1499938964844,0.167383074760437,-2695.11865234375,304.146240234375,0.8585408329963684,0.2417527437210083,0.1698188334703445,293.1647033691406,297.1499938964844,293.1499938964844,0.2937605082988739,-5716.00927734375,304.1045837402344,0.9990000128746032,0.4064446091651916,0.3613146543502807,293.24615478515625,297.1499938964844,293.1499938964844,0.0045268861576914,-1699.4595947265625,297.0971069335937,0.4982573091983795,0.050000000745058,0.2315043210983276,291.01708984375,291.1499938964844,259.9419860839844,258.6939697265625,279.17388916015625,293.2461242675781,291.0146179199219,1.0,0.2530732154846191,0.7753326296806335,0.7753326296806335,1.0,1.0,-1.1629693508148191,0.4917686879634857,0.671200692653656,0.2102576941251754,0.0,0.0,0.732520580291748,44.83118438720703,43.0,-34.588096618652344,-13822.0380859375,177.96640014648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.708251953125,307.0384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17574.3671875,18000.0,0.0,0.0,0.3015561997890472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900707483291626,0.9007163643836975,-8.900888133211993e-06,0.0,0.0003060412127524,0.0,0.0,99.21559143066406,0.0,0.0,0.0,0.5287880897521973,4.0,0.0,1.0
