time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1113971397280693,-2501.28271484375,304.1459045410156,0.771609365940094,0.1740613877773285,0.1576095670461654,293.0227966308594,297.1499938964844,293.1499938964844,0.0045947013422846,-363.205078125,297.1653747558594,0.4982573091983795,0.050000000745058,0.0488038212060928,293.143798828125,297.1499938964844,293.1499938964844,0.167383074760437,-2695.11865234375,304.146240234375,0.8585408329963684,0.2417527437210083,0.1698188334703445,293.1647033691406,297.1499938964844,293.1499938964844,0.2937605082988739,-5716.00927734375,304.1045837402344,0.9990000128746032,0.4064446091651916,0.3613146543502807,293.24615478515625,297.1499938964844,293.1499938964844,0.0045268861576914,-1699.4595947265625,297.0971069335937,0.4982573091983795,0.050000000745058,0.2315043210983276,291.01708984375,291.1499938964844,259.9419860839844,258.6939697265625,279.17388916015625,293.2461242675781,291.0146179199219,1.0,0.2530732154846191,0.7753326296806335,0.7753326296806335,1.0,1.0,-1.1629693508148191,0.4917686879634857,0.671200692653656,0.2102576941251754,0.0,0.0,0.732520580291748,44.83118438720703,43.0,-34.588096618652344,-13822.0380859375,177.96640014648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.708251953125,307.0384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17574.3671875,18000.0,0.0,0.0,0.3015561997890472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900707483291626,0.9007163643836975,-8.900888133211993e-06,0.0,0.0003060412127524,0.0,0.0,99.21559143066406,0.0,0.0,0.0,0.5287880897521973,4.0,0.0,1.0
491460,293.12481689453125,297.1499938964844,293.1499938964844,0.1120368167757988,-2512.885009765625,304.1462097167969,0.7735543251037598,0.1747918426990509,0.1582414656877517,293.0165100097656,297.1499938964844,293.1499938964844,0.004648130852729,-367.1800537109375,297.2224426269531,0.4988386631011963,0.050000000745058,0.0487943105399608,293.1415405273437,297.1499938964844,293.1499938964844,0.1679882705211639,-2702.93408203125,304.1465148925781,0.8601611852645874,0.2423666715621948,0.1702053993940353,293.1869812011719,297.1499938964844,293.1499938964844,0.2935779094696045,-5707.0029296875,304.12066650390625,0.9990000128746032,0.4015178978443146,0.36006760597229,293.24639892578125,297.1499938964844,293.1499938964844,0.0045016659423708,-1691.192626953125,297.0574951171875,0.4988386631011963,0.050000000745058,0.2314592003822326,291.0074462890625,291.1499938964844,259.8487243652344,258.6160583496094,279.1363525390625,293.24639892578125,291.0089416503906,1.0,0.2521760165691376,0.774823784828186,0.774823784828186,1.0,1.0,-1.162639021873474,0.4915482699871063,0.6710907816886902,0.2101412564516067,0.0,0.0,0.7526383996009827,44.58697509765625,31.0,-5.361021995544434,-13921.09765625,177.38070678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5259094238281,307.001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17533.1328125,18000.0,0.0,0.0,0.3055209517478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448537826538086,0.9448631405830384,-9.386318197357468e-06,0.0,0.0003100649046245,0.0,0.0,111.03253936767578,0.0,0.0,0.0,0.5483658909797668,4.0,0.0,1.0
491520,293.12481689453125,297.1499938964844,293.1499938964844,0.1120368167757988,-2512.885009765625,304.1462097167969,0.7735543251037598,0.1747918426990509,0.1582414656877517,293.0165100097656,297.1499938964844,293.1499938964844,0.004648130852729,-367.1800537109375,297.2224426269531,0.4988386631011963,0.050000000745058,0.0487943105399608,293.1415405273437,297.1499938964844,293.1499938964844,0.1679882705211639,-2702.93408203125,304.1465148925781,0.8601611852645874,0.2423666715621948,0.1702053993940353,293.1869812011719,297.1499938964844,293.1499938964844,0.2935779094696045,-5707.0029296875,304.12066650390625,0.9990000128746032,0.4015178978443146,0.36006760597229,293.24639892578125,297.1499938964844,293.1499938964844,0.0045016659423708,-1691.192626953125,297.0574951171875,0.4988386631011963,0.050000000745058,0.2314592003822326,291.0074462890625,291.1499938964844,259.8487243652344,258.6160583496094,279.1363525390625,293.24639892578125,291.0089416503906,1.0,0.2521760165691376,0.774823784828186,0.774823784828186,1.0,1.0,-1.162639021873474,0.4915482699871063,0.6710907816886902,0.2101412564516067,0.0,0.0,0.7526383996009827,44.58697509765625,31.0,-5.361021995544434,-13921.09765625,177.38070678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5259094238281,307.001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17533.1328125,18000.0,0.0,0.0,0.3055209517478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448537826538086,0.9448631405830384,-9.386318197357468e-06,0.0,0.0003100649046245,0.0,0.0,111.03253936767578,0.0,0.0,0.0,0.5483658909797668,4.0,0.0,1.0
491580,293.12408447265625,297.1499938964844,293.1499938964844,0.1122554913163185,-2516.16796875,304.1471252441406,0.783967137336731,0.1755804419517517,0.1588468998670578,293.0101013183594,297.1499938964844,293.1499938964844,0.0046867681667208,-369.4853210449219,297.30401611328125,0.5049307942390442,0.050000000745058,0.0487006939947605,293.13897705078125,297.1499938964844,293.1499938964844,0.1680416464805603,-2703.000244140625,304.1476135253906,0.8711176514625549,0.2430981248617172,0.1706354171037674,293.1856384277344,297.1499938964844,293.1499938964844,0.2813356518745422,-5506.70556640625,304.1510925292969,0.9990000128746032,0.400798499584198,0.3475165963172912,293.24627685546875,297.1499938964844,293.1499938964844,0.0044613131321966,-1674.9803466796875,297.0415344238281,0.5049307942390442,0.050000000745058,0.2310151159763336,291.0395812988281,291.1499938964844,259.755126953125,258.5376281738281,279.1058959960937,293.2463073730469,291.0448608398437,1.0,0.2467232048511505,0.7743148803710938,0.7743148803710938,1.0,1.0,-1.1481763124465942,0.4851117134094238,0.6630645990371704,0.2064680308103561,0.0,0.0,0.7656055688858032,42.01460266113281,25.0,42.61214065551758,-13895.4580078125,167.97076416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4000244140625,307.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17641.513671875,18000.0,0.0,0.0,0.3095548152923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980620265007019,0.980630099773407,-9.82902474788716e-06,0.0,0.0003141587949357,0.0,0.0,121.62403869628906,0.0,0.0,0.0,0.564485490322113,4.0,0.0,1.0
491640,293.12408447265625,297.1499938964844,293.1499938964844,0.1122554913163185,-2516.16796875,304.1471252441406,0.783967137336731,0.1755804419517517,0.1588468998670578,293.0101013183594,297.1499938964844,293.1499938964844,0.0046867681667208,-369.4853210449219,297.30401611328125,0.5049307942390442,0.050000000745058,0.0487006939947605,293.13897705078125,297.1499938964844,293.1499938964844,0.1680416464805603,-2703.000244140625,304.1476135253906,0.8711176514625549,0.2430981248617172,0.1706354171037674,293.1856384277344,297.1499938964844,293.1499938964844,0.2813356518745422,-5506.70556640625,304.1510925292969,0.9990000128746032,0.400798499584198,0.3475165963172912,293.24627685546875,297.1499938964844,293.1499938964844,0.0044613131321966,-1674.9803466796875,297.0415344238281,0.5049307942390442,0.050000000745058,0.2310151159763336,291.0395812988281,291.1499938964844,259.755126953125,258.5376281738281,279.1058959960937,293.2463073730469,291.0448608398437,1.0,0.2467232048511505,0.7743148803710938,0.7743148803710938,1.0,1.0,-1.1481763124465942,0.4851117134094238,0.6630645990371704,0.2064680308103561,0.0,0.0,0.7656055688858032,42.01460266113281,25.0,42.61214065551758,-13895.4580078125,167.97076416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4000244140625,307.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17641.513671875,18000.0,0.0,0.0,0.3095548152923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980620265007019,0.980630099773407,-9.82902474788716e-06,0.0,0.0003141587949357,0.0,0.0,121.62403869628906,0.0,0.0,0.0,0.564485490322113,4.0,0.0,1.0
491700,293.1236572265625,297.1499938964844,293.1499938964844,0.1122583523392677,-2515.704833984375,304.14764404296875,0.790659487247467,0.175991877913475,0.1591580361127853,293.0068359375,297.1499938964844,293.1499938964844,0.0047030616551637,-370.253173828125,297.351806640625,0.5089961290359497,0.050000000745058,0.048643834888935,293.1378173828125,297.1499938964844,293.1499938964844,0.167895570397377,-2700.64404296875,304.1483154296875,0.878244161605835,0.2434668987989425,0.1708496510982513,293.17510986328125,297.1499938964844,293.1499938964844,0.2732872664928436,-5376.44140625,304.1654663085937,0.9990000128746032,0.4024065434932709,0.3396661877632141,293.2460021972656,297.1499938964844,293.1499938964844,0.0044382791966199,-1665.15576171875,297.0406799316406,0.5089961290359497,0.050000000745058,0.2307454198598861,291.0675354003906,291.1499938964844,259.7084045410156,258.49835205078125,279.0914611816406,293.2460327148437,291.07403564453125,1.0,0.2435130923986435,0.7740604281425476,0.7740604281425476,1.0,1.0,-1.1389918327331543,0.4810487329959869,0.657943069934845,0.2041246592998504,0.0,0.0,0.7683390974998474,40.447265625,25.0,63.03331756591797,-13857.3388671875,162.23219299316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.371337890625,307.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.888671875,18000.0,0.0,0.0,0.3113743960857391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9920328855514526,0.9920428991317748,-9.987078556150664e-06,0.0,0.0003160054038744,0.0,0.0,125.27212524414062,0.0,0.0,0.0,0.5696948766708374,4.0,0.0,1.0
491760,293.1231994628906,297.1499938964844,293.1499938964844,0.1122337356209755,-2514.706298828125,304.1481018066406,0.7980929017066956,0.1764142364263534,0.1594749242067337,293.0035705566406,297.1499938964844,293.1499938964844,0.0047185164876282,-370.913330078125,297.40185546875,0.5136380195617676,0.050000000745058,0.0485838949680328,293.1365051269531,297.1499938964844,293.1499938964844,0.1677142977714538,-2697.809326171875,304.1489562988281,0.8862454891204834,0.2438767701387405,0.1710758805274963,293.1598205566406,297.1499938964844,293.1499938964844,0.2645273804664612,-5234.8212890625,304.1785583496094,0.9990000128746032,0.4050878286361694,0.3311887383460998,293.2455139160156,297.1499938964844,293.1499938964844,0.004414640367031,-1654.9332275390625,297.0423583984375,0.5136380195617676,0.050000000745058,0.2304610908031463,291.0989074707031,291.1499938964844,259.66180419921875,258.4591369628906,279.07684326171875,293.2455749511719,291.1059265136719,1.0,0.2399822175502777,0.7739418148994446,0.7739418148994446,1.0,1.0,-1.129055380821228,0.476673424243927,0.652381956577301,0.2016266882419586,0.0,0.0,0.768613338470459,38.792945861816406,28.0,77.10044860839844,-13806.025390625,156.1951446533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36700439453125,307.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17842.876953125,18000.0,0.0,0.0,0.312982976436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982910752296448,0.9983011484146118,-1.0086911970574874e-05,0.0,0.0003176379250362,0.0,0.0,127.4175033569336,0.0,0.0,0.0,0.5725988149642944,4.0,0.0,1.0
491820,293.122314453125,297.1499938964844,293.1499938964844,0.1122517436742782,-2514.017333984375,304.148681640625,0.8085957169532776,0.1772725135087967,0.1601687669754028,292.9969482421875,297.1499938964844,293.1499938964844,0.0047544231638312,-372.6222229003906,297.5026550292969,0.5201311111450195,0.050000000745058,0.0485078953206539,293.1336975097656,297.1499938964844,293.1499938964844,0.1675000935792923,-2694.177001953125,304.1496276855469,0.8976503610610962,0.2447888851165771,0.171634554862976,293.1233825683594,297.1499938964844,293.1499938964844,0.2524091899394989,-5040.08447265625,304.18878173828125,0.9990000128746032,0.4122212529182434,0.3201155662536621,293.2439270019531,297.1499938964844,293.1499938964844,0.0043728039599955,-1636.5970458984375,297.0469970703125,0.5201311111450195,0.050000000745058,0.2301005721092224,291.16015625,291.1499938964844,259.5692138671875,258.3810729980469,279.0433349609375,293.2440490722656,291.16571044921875,1.0,0.2357930541038513,0.7737045288085938,0.7737045288085938,1.0,1.0,-1.1167389154434204,0.4712715744972229,0.6454673409461975,0.1984630823135376,0.0,0.0,0.7629956007003784,36.69914245605469,31.0,78.42861938476562,-13742.685546875,148.76101684570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4217224121094,307.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.87109375,18000.0,0.0,0.0,0.315481573343277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996042251586914,0.9960523247718812,-1.0106940862897318e-05,0.0,0.0003201736835762,0.0,0.0,127.1490249633789,0.0,0.0,0.0,0.5717417001724243,4.0,0.0,1.0
491880,293.122314453125,297.1499938964844,293.1499938964844,0.1122517436742782,-2514.017333984375,304.148681640625,0.8085957169532776,0.1772725135087967,0.1601687669754028,292.9969482421875,297.1499938964844,293.1499938964844,0.0047544231638312,-372.6222229003906,297.5026550292969,0.5201311111450195,0.050000000745058,0.0485078953206539,293.1336975097656,297.1499938964844,293.1499938964844,0.1675000935792923,-2694.177001953125,304.1496276855469,0.8976503610610962,0.2447888851165771,0.171634554862976,293.1233825683594,297.1499938964844,293.1499938964844,0.2524091899394989,-5040.08447265625,304.18878173828125,0.9990000128746032,0.4122212529182434,0.3201155662536621,293.2439270019531,297.1499938964844,293.1499938964844,0.0043728039599955,-1636.5970458984375,297.0469970703125,0.5201311111450195,0.050000000745058,0.2301005721092224,291.16015625,291.1499938964844,259.5692138671875,258.3810729980469,279.0433349609375,293.2440490722656,291.16571044921875,1.0,0.2357930541038513,0.7737045288085938,0.7737045288085938,1.0,1.0,-1.1167389154434204,0.4712715744972229,0.6454673409461975,0.1984630823135376,0.0,0.0,0.7629956007003784,36.69914245605469,31.0,78.42861938476562,-13742.685546875,148.76101684570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4217224121094,307.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.87109375,18000.0,0.0,0.0,0.315481573343277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996042251586914,0.9960523247718812,-1.0106940862897318e-05,0.0,0.0003201736835762,0.0,0.0,127.1490249633789,0.0,0.0,0.0,0.5717417001724243,4.0,0.0,1.0
491940,293.12139892578125,297.1499938964844,293.1499938964844,0.1125219836831092,-2518.2998046875,304.1486511230469,0.8149113655090332,0.1781587451696396,0.1609183400869369,292.99005126953125,297.1499938964844,293.1499938964844,0.0048010982573032,-375.3888244628906,297.59478759765625,0.5239271521568298,0.050000000745058,0.0484671406447887,293.1307373046875,297.1499938964844,293.1499938964844,0.1677139401435852,-2696.476318359375,304.1493835449219,0.904821753501892,0.2458042055368423,0.1722944378852844,293.091064453125,297.1499938964844,293.1499938964844,0.2453978508710861,-4928.85009765625,304.18731689453125,0.9990000128746032,0.4194615185260772,0.3140172362327575,293.2416076660156,297.1499938964844,293.1499938964844,0.0043400628492236,-1622.819580078125,297.0425720214844,0.5239271521568298,0.050000000745058,0.2299072444438934,291.1997375488281,291.1499938964844,259.4778747558594,258.3038024902344,279.0067443847656,293.2417907714844,291.2027282714844,1.0,0.2335893660783767,0.7734672427177429,0.7734672427177429,1.0,1.0,-1.110827922821045,0.4686743915081024,0.6421535015106201,0.1969120502471923,0.0,0.0,0.7534713745117188,35.58604431152344,34.0,54.50592803955078,-13710.7685546875,145.04031372070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325012207031,307.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.697265625,18000.0,0.0,0.0,0.3170789182186126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803211092948914,0.9803310632705688,-9.947624675987754e-06,0.0,0.0003217947960365,0.0,0.0,122.61993408203124,0.0,0.0,0.0,0.5647810697555542,4.0,0.0,1.0
492000,293.12139892578125,297.1499938964844,293.1499938964844,0.1125219836831092,-2518.2998046875,304.1486511230469,0.8149113655090332,0.1781587451696396,0.1609183400869369,292.99005126953125,297.1499938964844,293.1499938964844,0.0048010982573032,-375.3888244628906,297.59478759765625,0.5239271521568298,0.050000000745058,0.0484671406447887,293.1307373046875,297.1499938964844,293.1499938964844,0.1677139401435852,-2696.476318359375,304.1493835449219,0.904821753501892,0.2458042055368423,0.1722944378852844,293.091064453125,297.1499938964844,293.1499938964844,0.2453978508710861,-4928.85009765625,304.18731689453125,0.9990000128746032,0.4194615185260772,0.3140172362327575,293.2416076660156,297.1499938964844,293.1499938964844,0.0043400628492236,-1622.819580078125,297.0425720214844,0.5239271521568298,0.050000000745058,0.2299072444438934,291.1997375488281,291.1499938964844,259.4778747558594,258.3038024902344,279.0067443847656,293.2417907714844,291.2027282714844,1.0,0.2335893660783767,0.7734672427177429,0.7734672427177429,1.0,1.0,-1.110827922821045,0.4686743915081024,0.6421535015106201,0.1969120502471923,0.0,0.0,0.7534713745117188,35.58604431152344,34.0,54.50592803955078,-13710.7685546875,145.04031372070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325012207031,307.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.697265625,18000.0,0.0,0.0,0.3170789182186126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803211092948914,0.9803310632705688,-9.947624675987754e-06,0.0,0.0003217947960365,0.0,0.0,122.61993408203124,0.0,0.0,0.0,0.5647810697555542,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1130615547299385,-2527.853271484375,304.148193359375,0.8179962038993835,0.179069697856903,0.1617170125246048,292.9828186035156,297.1499938964844,293.1499938964844,0.0048580975271761,-379.1980285644531,297.6778259277344,0.5253208875656128,0.050000000745058,0.0484527796506881,293.1277160644531,297.1499938964844,293.1499938964844,0.1683674454689026,-2704.82373046875,304.1484680175781,0.9084834456443788,0.2469015419483184,0.1730349212884903,293.0673217773437,297.1499938964844,293.1499938964844,0.2425752133131027,-4886.18505859375,304.179443359375,0.9990000128746032,0.4257874190807342,0.3118407428264618,293.2388610839844,297.1499938964844,293.1499938964844,0.0043159336782991,-1613.5028076171875,297.0271911621094,0.5253208875656128,0.050000000745058,0.2298391312360763,291.21551513671875,291.1499938964844,259.38836669921875,258.2278747558594,278.9679870605469,293.2390441894531,291.2159118652344,1.0,0.2330270558595657,0.7733029723167419,0.7733029723167419,1.0,1.0,-1.1099621057510376,0.4682942032814026,0.641667902469635,0.1966213136911392,0.0,0.0,0.7434276938438416,35.20942687988281,37.0,23.06398582458496,-13710.947265625,144.09519958496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6712951660156,307.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18228.552734375,18000.0,0.0,0.0,0.3178874850273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590598940849304,0.9590696096420288,-9.707830940897113e-06,0.0,0.0003226154076401,0.0,0.0,116.43932342529295,0.0,0.0,0.0,0.5553089380264282,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1130615547299385,-2527.853271484375,304.148193359375,0.8179962038993835,0.179069697856903,0.1617170125246048,292.9828186035156,297.1499938964844,293.1499938964844,0.0048580975271761,-379.1980285644531,297.6778259277344,0.5253208875656128,0.050000000745058,0.0484527796506881,293.1277160644531,297.1499938964844,293.1499938964844,0.1683674454689026,-2704.82373046875,304.1484680175781,0.9084834456443788,0.2469015419483184,0.1730349212884903,293.0673217773437,297.1499938964844,293.1499938964844,0.2425752133131027,-4886.18505859375,304.179443359375,0.9990000128746032,0.4257874190807342,0.3118407428264618,293.2388610839844,297.1499938964844,293.1499938964844,0.0043159336782991,-1613.5028076171875,297.0271911621094,0.5253208875656128,0.050000000745058,0.2298391312360763,291.21551513671875,291.1499938964844,259.38836669921875,258.2278747558594,278.9679870605469,293.2390441894531,291.2159118652344,1.0,0.2330270558595657,0.7733029723167419,0.7733029723167419,1.0,1.0,-1.1099621057510376,0.4682942032814026,0.641667902469635,0.1966213136911392,0.0,0.0,0.7434276938438416,35.20942687988281,37.0,23.06398582458496,-13710.947265625,144.09519958496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6712951660156,307.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18228.552734375,18000.0,0.0,0.0,0.3178874850273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590598940849304,0.9590696096420288,-9.707830940897113e-06,0.0,0.0003226154076401,0.0,0.0,116.43932342529295,0.0,0.0,0.0,0.5553089380264282,4.0,0.0,1.0
492180,293.11962890625,297.1499938964844,293.1499938964844,0.1138424500823021,-2542.09912109375,304.1474914550781,0.8184368014335632,0.179991990327835,0.1625494360923767,292.97540283203125,297.1499938964844,293.1499938964844,0.004925187677145,-383.9981689453125,297.7529602050781,0.5246329307556152,0.050000000745058,0.0484598167240619,293.12481689453125,297.1499938964844,293.1499938964844,0.1694152355194091,-2718.549072265625,304.1472473144531,0.9088797569274902,0.2480568289756775,0.173835813999176,293.0531005859375,297.1499938964844,293.1499938964844,0.2432990074157714,-4901.38916015625,304.1683654785156,0.9990000128746032,0.430781215429306,0.3129109144210815,293.2360534667969,297.1499938964844,293.1499938964844,0.0042988383211195,-1607.94384765625,297.0009460449219,0.5246329307556152,0.050000000745058,0.2298725098371505,291.20947265625,291.1499938964844,259.3011779785156,258.1536865234375,278.9281005859375,293.2362365722656,291.2077941894531,1.0,0.2338147610425949,0.773138701915741,0.773138701915741,1.0,1.0,-1.1132540702819824,0.46973317861557,0.6435209512710571,0.1973607391119003,0.0,0.0,0.7356915473937988,35.43058395385742,40.0,-6.534021854400635,-13746.703125,145.4039764404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,307.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18201.212890625,18000.0,0.0,0.0,0.3181103765964508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393472671508788,0.9393567442893982,-9.47439912124537e-06,0.0,0.0003228416026104,0.0,0.0,110.78138732910156,0.0,0.0,0.0,0.5465182662010193,4.0,0.0,1.0
492240,293.11962890625,297.1499938964844,293.1499938964844,0.1138424500823021,-2542.09912109375,304.1474914550781,0.8184368014335632,0.179991990327835,0.1625494360923767,292.97540283203125,297.1499938964844,293.1499938964844,0.004925187677145,-383.9981689453125,297.7529602050781,0.5246329307556152,0.050000000745058,0.0484598167240619,293.12481689453125,297.1499938964844,293.1499938964844,0.1694152355194091,-2718.549072265625,304.1472473144531,0.9088797569274902,0.2480568289756775,0.173835813999176,293.0531005859375,297.1499938964844,293.1499938964844,0.2432990074157714,-4901.38916015625,304.1683654785156,0.9990000128746032,0.430781215429306,0.3129109144210815,293.2360534667969,297.1499938964844,293.1499938964844,0.0042988383211195,-1607.94384765625,297.0009460449219,0.5246329307556152,0.050000000745058,0.2298725098371505,291.20947265625,291.1499938964844,259.3011779785156,258.1536865234375,278.9281005859375,293.2362365722656,291.2077941894531,1.0,0.2338147610425949,0.773138701915741,0.773138701915741,1.0,1.0,-1.1132540702819824,0.46973317861557,0.6435209512710571,0.1973607391119003,0.0,0.0,0.7356915473937988,35.43058395385742,40.0,-6.534021854400635,-13746.703125,145.4039764404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,307.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18201.212890625,18000.0,0.0,0.0,0.3181103765964508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393472671508788,0.9393567442893982,-9.47439912124537e-06,0.0,0.0003228416026104,0.0,0.0,110.78138732910156,0.0,0.0,0.0,0.5465182662010193,4.0,0.0,1.0
492300,293.1192321777344,297.1499938964844,293.1499938964844,0.1143032535910606,-2550.578369140625,304.1471252441406,0.81781405210495,0.1804527342319488,0.1629730612039566,292.9716491699219,297.1499938964844,293.1499938964844,0.0049621989019215,-386.72119140625,297.7884826660156,0.5236303806304932,0.050000000745058,0.0484702177345752,293.1234130859375,297.1499938964844,293.1499938964844,0.1700566112995147,-2726.99609375,304.1465759277344,0.9080104231834412,0.2486490160226822,0.1742529273033142,293.0494689941406,297.1499938964844,293.1499938964844,0.244801253080368,-4927.45458984375,304.1623229980469,0.9990000128746032,0.4327246248722076,0.3144846856594085,293.2347106933594,297.1499938964844,293.1499938964844,0.0042922794818878,-1606.2374267578125,296.98443603515625,0.5236303806304932,0.050000000745058,0.2299218475818634,291.2000427246094,291.1499938964844,259.25860595703125,258.11737060546875,278.9079895019531,293.2348937988281,291.19757080078125,1.0,0.234639436006546,0.7730565667152405,0.7730565667152405,1.0,1.0,-1.1162232160568235,0.4710321426391601,0.6451911330223083,0.1980583518743515,0.0,0.0,0.7332846522331238,35.73332214355469,40.0,-18.689926147460938,-13779.0830078125,146.7860565185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755798339844,307.3426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18166.19921875,18000.0,0.0,0.0,0.3180851340293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318453073501588,0.9318546652793884,-9.381237759953365e-06,0.0,0.0003228159621357,0.0,0.0,108.63453674316406,0.0,0.0,0.0,0.543163001537323,4.0,0.0,1.0
492360,293.118896484375,297.1499938964844,293.1499938964844,0.1147973239421844,-2559.69189453125,304.146728515625,0.8167071342468262,0.1809108853340149,0.1633989959955215,292.9678955078125,297.1499938964844,293.1499938964844,0.0050010257400572,-389.606689453125,297.8232116699219,0.5222623944282532,0.050000000745058,0.0484846830368042,293.1221008300781,297.1499938964844,293.1499938964844,0.1707556247711181,-2736.20849609375,304.1459350585937,0.9065490961074828,0.2492468506097793,0.1746781319379806,293.0480041503906,297.1499938964844,293.1499938964844,0.2469615340232849,-4964.0615234375,304.1561584472656,0.9990000128746032,0.4342904090881347,0.3166597783565521,293.23345947265625,297.1499938964844,293.1499938964844,0.0042867269366979,-1605.060302734375,296.9661865234375,0.5222623944282532,0.050000000745058,0.2299904525279998,291.1875305175781,291.1499938964844,259.2168273925781,258.0816955566406,278.8880920410156,293.233642578125,291.1845397949219,1.0,0.2357135713100433,0.7728987336158752,0.7728987336158752,1.0,1.0,-1.1199547052383425,0.472656637430191,0.6472980976104736,0.1989362835884094,0.0,0.0,0.732022762298584,36.14933013916016,43.0,-28.53135681152344,-13821.1318359375,148.5998077392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,307.366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.533203125,18000.0,0.0,0.0,0.3180205225944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9265432953834534,0.9265526533126832,-9.311303074355235e-06,0.0,0.0003227503912057,0.0,0.0,107.09742736816406,0.0,0.0,0.0,0.5407776832580566,4.0,0.0,1.0
492420,293.1183166503906,297.1499938964844,293.1499938964844,0.1158471852540969,-2579.071533203125,304.1460876464844,0.8132347464561462,0.1818139851093292,0.16425122320652,292.9604797363281,297.1499938964844,293.1499938964844,0.0050831427797675,-395.7458801269531,297.89178466796875,0.5186389684677124,0.050000000745058,0.048524584621191,293.1196594238281,297.1499938964844,293.1499938964844,0.1722650974988937,-2756.078857421875,304.144775390625,0.9022354483604432,0.2504447102546692,0.1755419075489044,293.0509948730469,297.1499938964844,293.1499938964844,0.2529955804347992,-5064.3369140625,304.1440734863281,0.9990000128746032,0.4362818300724029,0.322584867477417,293.2313232421875,297.1499938964844,293.1499938964844,0.0042776013724505,-1603.7271728515625,296.9261779785156,0.5186389684677124,0.050000000745058,0.2301797419786453,291.15679931640625,291.1499938964844,259.1358337402344,258.01239013671875,278.8486633300781,293.2314453125,291.1532287597656,1.0,0.2385160624980926,0.7725830078125,0.7725830078125,1.0,1.0,-1.129400610923767,0.476776510477066,0.6526240706443787,0.2011841535568237,0.0,0.0,0.7331092953681946,37.28692626953125,46.0,-41.32208633422852,-13933.228515625,153.4008026123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,307.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.3179306089878082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923489272594452,0.923498511314392,-9.253104508388788e-06,0.0,0.0003226591506972,0.0,0.0,106.06768035888672,0.0,0.0,0.0,0.5393379330635071,4.0,0.0,1.0
492480,293.1183166503906,297.1499938964844,293.1499938964844,0.1158471852540969,-2579.071533203125,304.1460876464844,0.8132347464561462,0.1818139851093292,0.16425122320652,292.9604797363281,297.1499938964844,293.1499938964844,0.0050831427797675,-395.7458801269531,297.89178466796875,0.5186389684677124,0.050000000745058,0.048524584621191,293.1196594238281,297.1499938964844,293.1499938964844,0.1722650974988937,-2756.078857421875,304.144775390625,0.9022354483604432,0.2504447102546692,0.1755419075489044,293.0509948730469,297.1499938964844,293.1499938964844,0.2529955804347992,-5064.3369140625,304.1440734863281,0.9990000128746032,0.4362818300724029,0.322584867477417,293.2313232421875,297.1499938964844,293.1499938964844,0.0042776013724505,-1603.7271728515625,296.9261779785156,0.5186389684677124,0.050000000745058,0.2301797419786453,291.15679931640625,291.1499938964844,259.1358337402344,258.01239013671875,278.8486633300781,293.2314453125,291.1532287597656,1.0,0.2385160624980926,0.7725830078125,0.7725830078125,1.0,1.0,-1.129400610923767,0.476776510477066,0.6526240706443787,0.2011841535568237,0.0,0.0,0.7331092953681946,37.28692626953125,46.0,-41.32208633422852,-13933.228515625,153.4008026123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,307.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.3179306089878082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923489272594452,0.923498511314392,-9.253104508388788e-06,0.0,0.0003226591506972,0.0,0.0,106.06768035888672,0.0,0.0,0.0,0.5393379330635071,4.0,0.0,1.0
492540,293.1179504394531,297.1499938964844,293.1499938964844,0.1169305443763732,-2599.03857421875,304.1455993652344,0.8083497881889343,0.1826919615268707,0.1650950610637664,292.9533386230469,297.1499938964844,293.1499938964844,0.0051707411184906,-402.27734375,297.9610595703125,0.5141615271568298,0.050000000745058,0.0485773980617523,293.1176147460937,297.1499938964844,293.1499938964844,0.1738445609807968,-2776.79931640625,304.1438903808594,0.8964897394180298,0.2516311109066009,0.1764097362756729,293.0610656738281,297.1499938964844,293.1499938964844,0.2609351873397827,-5194.03955078125,304.1328430175781,0.9990000128746032,0.4367587566375732,0.3302628397941589,293.229736328125,297.1499938964844,293.1499938964844,0.0042695514857769,-1602.9564208984375,296.88336181640625,0.5141615271568298,0.050000000745058,0.2304302603006363,291.1227111816406,291.1499938964844,259.0587463378906,257.9462280273437,278.8099365234375,293.2298278808594,291.1190490722656,1.0,0.2420496791601181,0.7722673416137695,0.7722673416137695,1.0,1.0,-1.1410340070724487,0.4818627536296844,0.6591712832450867,0.2039786875247955,0.0,0.0,0.7390114665031433,38.7826042175293,49.0,-46.63447570800781,-14078.115234375,159.59487915039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,307.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.345703125,18000.0,0.0,0.0,0.3181463778018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310073256492616,0.9310166239738464,-9.312314432463609e-06,0.0,0.0003228781279176,0.0,0.0,107.9023895263672,0.0,0.0,0.0,0.5425875782966614,4.0,0.0,1.0
492600,293.1179504394531,297.1499938964844,293.1499938964844,0.1169305443763732,-2599.03857421875,304.1455993652344,0.8083497881889343,0.1826919615268707,0.1650950610637664,292.9533386230469,297.1499938964844,293.1499938964844,0.0051707411184906,-402.27734375,297.9610595703125,0.5141615271568298,0.050000000745058,0.0485773980617523,293.1176147460937,297.1499938964844,293.1499938964844,0.1738445609807968,-2776.79931640625,304.1438903808594,0.8964897394180298,0.2516311109066009,0.1764097362756729,293.0610656738281,297.1499938964844,293.1499938964844,0.2609351873397827,-5194.03955078125,304.1328430175781,0.9990000128746032,0.4367587566375732,0.3302628397941589,293.229736328125,297.1499938964844,293.1499938964844,0.0042695514857769,-1602.9564208984375,296.88336181640625,0.5141615271568298,0.050000000745058,0.2304302603006363,291.1227111816406,291.1499938964844,259.0587463378906,257.9462280273437,278.8099365234375,293.2298278808594,291.1190490722656,1.0,0.2420496791601181,0.7722673416137695,0.7722673416137695,1.0,1.0,-1.1410340070724487,0.4818627536296844,0.6591712832450867,0.2039786875247955,0.0,0.0,0.7390114665031433,38.7826042175293,49.0,-46.63447570800781,-14078.115234375,159.59487915039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,307.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.345703125,18000.0,0.0,0.0,0.3181463778018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310073256492616,0.9310166239738464,-9.312314432463609e-06,0.0,0.0003228781279176,0.0,0.0,107.9023895263672,0.0,0.0,0.0,0.5425875782966614,4.0,0.0,1.0
492660,293.1177673339844,297.1499938964844,293.1499938964844,0.1180073544383049,-2618.82373046875,304.145263671875,0.8023087978363037,0.1835385411977768,0.1659224778413772,292.9465637207031,297.1499938964844,293.1499938964844,0.0052619618363678,-409.0188293457031,298.0322570800781,0.509178102016449,0.050000000745058,0.0486413240432739,293.11590576171875,297.1499938964844,293.1499938964844,0.1754337102174759,-2797.553955078125,304.1432800292969,0.8896885514259338,0.2527981996536255,0.1772733777761459,293.0772705078125,297.1499938964844,293.1499938964844,0.2703941166400909,-5346.3994140625,304.1228332519531,0.9990000128746032,0.4357415437698364,0.3393235802650451,293.228759765625,297.1499938964844,293.1499938964844,0.0042616822756826,-1602.2391357421875,296.83935546875,0.509178102016449,0.050000000745058,0.2307334989309311,291.0886535644531,291.1499938964844,258.986083984375,257.8836669921875,278.7727355957031,293.2287902832031,291.08514404296875,1.0,0.2461655139923095,0.7718398571014404,0.7718398571014404,1.0,1.0,-1.1543793678283691,0.4876965284347534,0.6666828989982605,0.2071902751922607,0.0,0.0,0.7494792342185974,40.58515167236328,52.0,-47.09782028198242,-14248.5048828125,167.00863647460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,307.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17794.333984375,18000.0,0.0,0.0,0.318928599357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487431645393372,0.9487526416778564,-9.490111551713198e-06,0.0,0.0003236719639971,0.0,0.0,112.63604736328124,0.0,0.0,0.0,0.550426721572876,4.0,0.0,1.0
492720,293.1177673339844,297.1499938964844,293.1499938964844,0.1180073544383049,-2618.82373046875,304.145263671875,0.8023087978363037,0.1835385411977768,0.1659224778413772,292.9465637207031,297.1499938964844,293.1499938964844,0.0052619618363678,-409.0188293457031,298.0322570800781,0.509178102016449,0.050000000745058,0.0486413240432739,293.11590576171875,297.1499938964844,293.1499938964844,0.1754337102174759,-2797.553955078125,304.1432800292969,0.8896885514259338,0.2527981996536255,0.1772733777761459,293.0772705078125,297.1499938964844,293.1499938964844,0.2703941166400909,-5346.3994140625,304.1228332519531,0.9990000128746032,0.4357415437698364,0.3393235802650451,293.228759765625,297.1499938964844,293.1499938964844,0.0042616822756826,-1602.2391357421875,296.83935546875,0.509178102016449,0.050000000745058,0.2307334989309311,291.0886535644531,291.1499938964844,258.986083984375,257.8836669921875,278.7727355957031,293.2287902832031,291.08514404296875,1.0,0.2461655139923095,0.7718398571014404,0.7718398571014404,1.0,1.0,-1.1543793678283691,0.4876965284347534,0.6666828989982605,0.2071902751922607,0.0,0.0,0.7494792342185974,40.58515167236328,52.0,-47.09782028198242,-14248.5048828125,167.00863647460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,307.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17794.333984375,18000.0,0.0,0.0,0.318928599357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487431645393372,0.9487526416778564,-9.490111551713198e-06,0.0,0.0003236719639971,0.0,0.0,112.63604736328124,0.0,0.0,0.0,0.550426721572876,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1188959181308746,-2634.875244140625,304.1453857421875,0.7955800890922546,0.1843492835760116,0.1667279601097107,292.9402160644531,297.1499938964844,293.1499938964844,0.005353769287467,-415.49114990234375,298.1124572753906,0.5039620995521545,0.050000000745058,0.0487148016691207,293.1145324707031,297.1499938964844,293.1499938964844,0.1767610609531402,-2814.59912109375,304.1433410644531,0.8822371959686279,0.2539410889148712,0.1781282126903534,293.09869384765625,297.1499938964844,293.1499938964844,0.2806752622127533,-5509.5029296875,304.1148376464844,0.9990000128746032,0.4332509934902191,0.3494478166103363,293.2283630371094,297.1499938964844,293.1499938964844,0.0042521283030509,-1599.881103515625,296.8028869628906,0.5039620995521545,0.050000000745058,0.2310820519924163,291.070556640625,291.1499938964844,258.9183349609375,257.8251647949219,278.8378601074219,293.2283630371094,291.0708923339844,1.0,0.2507367134094238,0.7460147142410278,0.7460147142410278,1.0,1.0,-1.1690305471420288,0.4904994666576385,0.6785310506820679,0.2071245908737182,0.0,0.0,0.7617613077163696,42.64965438842773,55.0,-19.10541725158692,-14387.64453125,175.49636840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93377685546875,307.4029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17727.7734375,18000.0,0.0,0.0,0.3203807473182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741886854171752,0.9741984605789183,-9.772186785994563e-06,0.0,0.0003251457237638,0.0,0.0,119.87948608398438,0.0,0.0,0.0,0.5617538690567017,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1188959181308746,-2634.875244140625,304.1453857421875,0.7955800890922546,0.1843492835760116,0.1667279601097107,292.9402160644531,297.1499938964844,293.1499938964844,0.005353769287467,-415.49114990234375,298.1124572753906,0.5039620995521545,0.050000000745058,0.0487148016691207,293.1145324707031,297.1499938964844,293.1499938964844,0.1767610609531402,-2814.59912109375,304.1433410644531,0.8822371959686279,0.2539410889148712,0.1781282126903534,293.09869384765625,297.1499938964844,293.1499938964844,0.2806752622127533,-5509.5029296875,304.1148376464844,0.9990000128746032,0.4332509934902191,0.3494478166103363,293.2283630371094,297.1499938964844,293.1499938964844,0.0042521283030509,-1599.881103515625,296.8028869628906,0.5039620995521545,0.050000000745058,0.2310820519924163,291.070556640625,291.1499938964844,258.9183349609375,257.8251647949219,278.8378601074219,293.2283630371094,291.0708923339844,1.0,0.2507367134094238,0.7460147142410278,0.7460147142410278,1.0,1.0,-1.1690305471420288,0.4904994666576385,0.6785310506820679,0.2071245908737182,0.0,0.0,0.7617613077163696,42.64965438842773,55.0,-19.10541725158692,-14387.64453125,175.49636840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93377685546875,307.4029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17727.7734375,18000.0,0.0,0.0,0.3203807473182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741886854171752,0.9741984605789183,-9.772186785994563e-06,0.0,0.0003251457237638,0.0,0.0,119.87948608398438,0.0,0.0,0.0,0.5617538690567017,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1192281246185302,-2640.71435546875,304.1456298828125,0.792059600353241,0.1847389489412307,0.1671201437711715,292.937255859375,297.1499938964844,293.1499938964844,0.0053974851034581,-418.4052734375,298.1579284667969,0.5013275146484375,0.050000000745058,0.0487547032535076,293.1139831542969,297.1499938964844,293.1499938964844,0.1772638261318206,-2820.89599609375,304.1436462402344,0.8783711791038513,0.2545005679130554,0.1785501539707183,293.1111755371094,297.1499938964844,293.1499938964844,0.2859387695789337,-5592.05615234375,304.1116638183594,0.9990000128746032,0.4314533174037933,0.3548244535923004,293.2283935546875,297.1499938964844,293.1499938964844,0.0042445389553904,-1597.1031494140625,296.7901916503906,0.5013275146484375,0.050000000745058,0.2312713265419006,291.072509765625,291.1499938964844,258.886474609375,257.7975769042969,278.8752746582031,293.2283935546875,291.0730285644531,1.0,0.2531580328941345,0.7350977063179016,0.7350977063179016,1.0,1.0,-1.1767362356185913,0.4920032620429992,0.684732973575592,0.2071194946765899,0.0,0.0,0.7667403817176819,43.768348693847656,55.0,-7.138264179229736,-14450.5693359375,180.1018829345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,307.3832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17742.41796875,18000.0,0.0,0.0,0.3213286101818084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9859877824783324,0.9859976768493652,-9.915944247040898e-06,0.0,0.0003261076635681,0.0,0.0,123.44469451904295,0.0,0.0,0.0,0.5670844316482544,4.0,0.0,1.0
492960,293.1180419921875,297.1499938964844,293.1499938964844,0.1195567324757576,-2646.497802734375,304.14581298828125,0.7884775996208191,0.1851182878017425,0.16750468313694,292.9344177246094,297.1499938964844,293.1499938964844,0.0054416800849139,-421.3442687988281,298.2034606933594,0.4986965954303741,0.050000000745058,0.0487965010106563,293.1134948730469,297.1499938964844,293.1499938964844,0.1777657866477966,-2827.193115234375,304.1438903808594,0.8744595646858215,0.2550524771213531,0.1789679527282714,293.12469482421875,297.1499938964844,293.1499938964844,0.2914115488529205,-5677.45556640625,304.10870361328125,0.9990000128746032,0.4292888343334198,0.3603705465793609,293.22857666015625,297.1499938964844,293.1499938964844,0.0042366683483123,-1594.246826171875,296.77703857421875,0.4986965954303741,0.050000000745058,0.2314696013927459,291.07427978515625,291.1499938964844,258.8560791015625,257.77117919921875,278.9098205566406,293.2285461425781,291.0745849609375,1.0,0.2556533217430115,0.7256985306739807,0.7256985306739807,1.0,1.0,-1.184644341468811,0.4936951696872711,0.6909491419792175,0.207262247800827,0.0,0.0,0.7716064453125,44.93871307373047,58.0,-1.7643011808395386,-14511.0361328125,184.928466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,307.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17757.173828125,18000.0,0.0,0.0,0.3224102556705475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969483017921448,0.9969583749771118,-1.0051260687760076e-05,0.0,0.0003272054309491,0.0,0.0,126.82691955566406,0.0,0.0,0.0,0.5720807909965515,4.0,0.0,1.0
493020,293.1184387207031,297.1499938964844,293.1499938964844,0.1202330663800239,-2658.473876953125,304.1460876464844,0.7812423706054688,0.1858485639095306,0.1682521998882293,292.9291381835937,297.1499938964844,293.1499938964844,0.0055328961461782,-427.43011474609375,298.2933044433594,0.4934783577919006,0.050000000745058,0.0488851815462112,293.1126708984375,297.1499938964844,293.1499938964844,0.1788136512041092,-2840.415771484375,304.1441650390625,0.8666243553161621,0.2561402022838592,0.179793432354927,293.1546936035156,297.1499938964844,293.1499938964844,0.3029588162899017,-5856.326171875,304.1032409667969,0.9990000128746032,0.4238563477993011,0.3718632757663727,293.229248046875,297.1499938964844,293.1499938964844,0.0042212195694446,-1588.86083984375,296.7476501464844,0.4934783577919006,0.050000000745058,0.2318902611732483,291.07403564453125,291.1499938964844,258.7997741699219,257.7221984863281,278.96893310546875,293.2292175292969,291.0737609863281,1.0,0.26082244515419,0.7106590270996094,0.7106590270996094,1.0,1.0,-1.2009384632110596,0.4976451992988586,0.7032932639122009,0.2080177813768386,0.0,0.0,0.7816915512084961,47.41751480102539,46.0,-1.923146367073059,-14633.5654296875,195.1897430419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7297668457031,307.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17765.013671875,18000.0,0.0,0.0,0.3249430954456329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018291711807251,1.0183019638061523,-1.0314224709873088e-05,0.0,0.0003297759394627,0.0,0.0,133.5604705810547,0.0,0.0,0.0,0.5818371176719666,4.0,0.0,1.0
493080,293.1184387207031,297.1499938964844,293.1499938964844,0.1202330663800239,-2658.473876953125,304.1460876464844,0.7812423706054688,0.1858485639095306,0.1682521998882293,292.9291381835937,297.1499938964844,293.1499938964844,0.0055328961461782,-427.43011474609375,298.2933044433594,0.4934783577919006,0.050000000745058,0.0488851815462112,293.1126708984375,297.1499938964844,293.1499938964844,0.1788136512041092,-2840.415771484375,304.1441650390625,0.8666243553161621,0.2561402022838592,0.179793432354927,293.1546936035156,297.1499938964844,293.1499938964844,0.3029588162899017,-5856.326171875,304.1032409667969,0.9990000128746032,0.4238563477993011,0.3718632757663727,293.229248046875,297.1499938964844,293.1499938964844,0.0042212195694446,-1588.86083984375,296.7476501464844,0.4934783577919006,0.050000000745058,0.2318902611732483,291.07403564453125,291.1499938964844,258.7997741699219,257.7221984863281,278.96893310546875,293.2292175292969,291.0737609863281,1.0,0.26082244515419,0.7106590270996094,0.7106590270996094,1.0,1.0,-1.2009384632110596,0.4976451992988586,0.7032932639122009,0.2080177813768386,0.0,0.0,0.7816915512084961,47.41751480102539,46.0,-1.923146367073059,-14633.5654296875,195.1897430419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7297668457031,307.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17765.013671875,18000.0,0.0,0.0,0.3249430954456329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018291711807251,1.0183019638061523,-1.0314224709873088e-05,0.0,0.0003297759394627,0.0,0.0,133.5604705810547,0.0,0.0,0.0,0.5818371176719666,4.0,0.0,1.0
