time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.1186828613281,297.1499938964844,293.1499938964844,0.1207300499081611,-2667.0634765625,304.1465759277344,0.783004641532898,0.1865949630737304,0.1689052879810333,292.9240417480469,297.1499938964844,293.1499938964844,0.0056133498437702,-432.5569763183594,298.3879089355469,0.4939269125461578,0.050000000745058,0.048877228051424,293.11138916015625,297.1499938964844,293.1499938964844,0.1796963363885879,-2851.36669921875,304.1446533203125,0.868719220161438,0.2573467493057251,0.1806037425994873,293.1791687011719,297.1499938964844,293.1499938964844,0.3026145100593567,-5844.1796875,304.1200256347656,0.9990000128746032,0.4187390506267547,0.3708518147468567,293.2299194335937,297.1499938964844,293.1499938964844,0.0041972580365836,-1579.8294677734375,296.7225341796875,0.4939269125461578,0.050000000745058,0.2318525314331054,291.0816955566406,291.1499938964844,258.75,257.6786804199219,279.0201721191406,293.2298889160156,291.0845031738281,1.0,0.2600981891155243,0.700312614440918,0.700312614440918,1.0,1.0,-1.2014360427856443,0.4953705370426178,0.7060655355453491,0.2057363539934158,0.0,0.0,0.7906661033630371,47.225128173828125,34.0,18.505599975585938,-14642.5947265625,194.95968627929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6384582519531,307.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17779.837890625,18000.0,0.0,0.0,0.3277350068092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392699241638184,1.0392805337905884,-1.0579689842415974e-05,0.0,0.0003326093719806,0.0,0.0,140.44247436523438,0.0,0.0,0.0,0.5914013981819153,4.0,0.0,1.0
493200,293.1186828613281,297.1499938964844,293.1499938964844,0.1207300499081611,-2667.0634765625,304.1465759277344,0.783004641532898,0.1865949630737304,0.1689052879810333,292.9240417480469,297.1499938964844,293.1499938964844,0.0056133498437702,-432.5569763183594,298.3879089355469,0.4939269125461578,0.050000000745058,0.048877228051424,293.11138916015625,297.1499938964844,293.1499938964844,0.1796963363885879,-2851.36669921875,304.1446533203125,0.868719220161438,0.2573467493057251,0.1806037425994873,293.1791687011719,297.1499938964844,293.1499938964844,0.3026145100593567,-5844.1796875,304.1200256347656,0.9990000128746032,0.4187390506267547,0.3708518147468567,293.2299194335937,297.1499938964844,293.1499938964844,0.0041972580365836,-1579.8294677734375,296.7225341796875,0.4939269125461578,0.050000000745058,0.2318525314331054,291.0816955566406,291.1499938964844,258.75,257.6786804199219,279.0201721191406,293.2298889160156,291.0845031738281,1.0,0.2600981891155243,0.700312614440918,0.700312614440918,1.0,1.0,-1.2014360427856443,0.4953705370426178,0.7060655355453491,0.2057363539934158,0.0,0.0,0.7906661033630371,47.225128173828125,34.0,18.505599975585938,-14642.5947265625,194.95968627929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6384582519531,307.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17779.837890625,18000.0,0.0,0.0,0.3277350068092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392699241638184,1.0392805337905884,-1.0579689842415974e-05,0.0,0.0003326093719806,0.0,0.0,140.44247436523438,0.0,0.0,0.0,0.5914013981819153,4.0,0.0,1.0
493260,293.11834716796875,297.1499938964844,293.1499938964844,0.1208561733365058,-2668.45703125,304.14752197265625,0.7931366562843323,0.1874595284461975,0.1695540994405746,292.91864013671875,297.1499938964844,293.1499938964844,0.0056766094639897,-435.908447265625,298.500244140625,0.4995415806770324,0.050000000745058,0.0487827882170677,293.1099548339844,297.1499938964844,293.1499938964844,0.1800172924995422,-2854.62744140625,304.1459350585937,0.8799746632575989,0.2586163580417633,0.1814054995775222,293.17938232421875,297.1499938964844,293.1499938964844,0.2903855144977569,-5644.85791015625,304.1506042480469,0.9990000128746032,0.417900025844574,0.358569860458374,293.2297058105469,297.1499938964844,293.1499938964844,0.0041616763919591,-1564.5751953125,296.7196044921875,0.4995415806770324,0.050000000745058,0.2314045429229736,291.1243896484375,291.1499938964844,258.7042236328125,257.6383972167969,279.06109619140625,293.2297668457031,291.1303100585937,1.0,0.2548266351222992,0.6935606598854065,0.6935606598854065,1.0,1.0,-1.187788963317871,0.4877000451087951,0.7000889182090759,0.2007560431957245,0.0,0.0,0.7915596961975098,44.63780212402344,25.0,57.84991836547852,-14542.2373046875,185.31890869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6124572753906,307.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.3984375,18000.0,0.0,0.0,0.3301199078559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049942135810852,1.0499528646469116,-1.0745289728220088e-05,0.0,0.0003350297338329,0.0,0.0,144.31114196777344,0.0,0.0,0.0,0.5962883830070496,4.0,0.0,1.0
493320,293.11834716796875,297.1499938964844,293.1499938964844,0.1208561733365058,-2668.45703125,304.14752197265625,0.7931366562843323,0.1874595284461975,0.1695540994405746,292.91864013671875,297.1499938964844,293.1499938964844,0.0056766094639897,-435.908447265625,298.500244140625,0.4995415806770324,0.050000000745058,0.0487827882170677,293.1099548339844,297.1499938964844,293.1499938964844,0.1800172924995422,-2854.62744140625,304.1459350585937,0.8799746632575989,0.2586163580417633,0.1814054995775222,293.17938232421875,297.1499938964844,293.1499938964844,0.2903855144977569,-5644.85791015625,304.1506042480469,0.9990000128746032,0.417900025844574,0.358569860458374,293.2297058105469,297.1499938964844,293.1499938964844,0.0041616763919591,-1564.5751953125,296.7196044921875,0.4995415806770324,0.050000000745058,0.2314045429229736,291.1243896484375,291.1499938964844,258.7042236328125,257.6383972167969,279.06109619140625,293.2297668457031,291.1303100585937,1.0,0.2548266351222992,0.6935606598854065,0.6935606598854065,1.0,1.0,-1.187788963317871,0.4877000451087951,0.7000889182090759,0.2007560431957245,0.0,0.0,0.7915596961975098,44.63780212402344,25.0,57.84991836547852,-14542.2373046875,185.31890869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6124572753906,307.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.3984375,18000.0,0.0,0.0,0.3301199078559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049942135810852,1.0499528646469116,-1.0745289728220088e-05,0.0,0.0003350297338329,0.0,0.0,144.31114196777344,0.0,0.0,0.0,0.5962883830070496,4.0,0.0,1.0
493380,293.1174011230469,297.1499938964844,293.1499938964844,0.120800070464611,-2666.2509765625,304.1484375,0.808956503868103,0.1884526908397674,0.1702909618616104,292.91259765625,297.1499938964844,293.1499938964844,0.0057299975305795,-438.1695556640625,298.6260070800781,0.5088769197463989,0.050000000745058,0.0486452654004097,293.1085510253906,297.1499938964844,293.1499938964844,0.1799453496932983,-2852.579833984375,304.1473999023437,0.8975986242294312,0.2599148452281952,0.1822059750556945,293.1522827148437,297.1499938964844,293.1499938964844,0.2711918950080871,-5335.87353515625,304.1823425292969,0.9990000128746032,0.4225973188877105,0.339889258146286,293.2281188964844,297.1499938964844,293.1499938964844,0.0041208383627235,-1546.076416015625,296.7347412109375,0.5088769197463989,0.050000000745058,0.2307521849870681,291.1914978027344,291.1499938964844,258.6595764160156,257.5987548828125,279.0907897949219,293.2282409667969,291.1992492675781,1.0,0.2470598220825195,0.6892036199569702,0.6892036199569702,1.0,1.0,-1.1662654876708984,0.4772276580333709,0.6890378594398499,0.1944693326950073,0.0,0.0,0.7817234992980957,40.8502197265625,28.0,89.53254699707031,-14365.734375,171.09210205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6776733398437,307.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.916015625,18000.0,0.0,0.0,0.3315178751945495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416487455368042,1.0416594743728638,-1.0689145710784942e-05,0.0,0.00033644848736,0.0,0.0,141.98472595214844,0.0,0.0,0.0,0.5925407409667969,4.0,0.0,1.0
493440,293.1174011230469,297.1499938964844,293.1499938964844,0.120800070464611,-2666.2509765625,304.1484375,0.808956503868103,0.1884526908397674,0.1702909618616104,292.91259765625,297.1499938964844,293.1499938964844,0.0057299975305795,-438.1695556640625,298.6260070800781,0.5088769197463989,0.050000000745058,0.0486452654004097,293.1085510253906,297.1499938964844,293.1499938964844,0.1799453496932983,-2852.579833984375,304.1473999023437,0.8975986242294312,0.2599148452281952,0.1822059750556945,293.1522827148437,297.1499938964844,293.1499938964844,0.2711918950080871,-5335.87353515625,304.1823425292969,0.9990000128746032,0.4225973188877105,0.339889258146286,293.2281188964844,297.1499938964844,293.1499938964844,0.0041208383627235,-1546.076416015625,296.7347412109375,0.5088769197463989,0.050000000745058,0.2307521849870681,291.1914978027344,291.1499938964844,258.6595764160156,257.5987548828125,279.0907897949219,293.2282409667969,291.1992492675781,1.0,0.2470598220825195,0.6892036199569702,0.6892036199569702,1.0,1.0,-1.1662654876708984,0.4772276580333709,0.6890378594398499,0.1944693326950073,0.0,0.0,0.7817234992980957,40.8502197265625,28.0,89.53254699707031,-14365.734375,171.09210205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6776733398437,307.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.916015625,18000.0,0.0,0.0,0.3315178751945495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416487455368042,1.0416594743728638,-1.0689145710784942e-05,0.0,0.00033644848736,0.0,0.0,141.98472595214844,0.0,0.0,0.0,0.5925407409667969,4.0,0.0,1.0
493500,293.1168518066406,297.1499938964844,293.1499938964844,0.1207708939909935,-2665.101806640625,304.1487731933594,0.8154571652412415,0.1889694780111313,0.1707013100385666,292.909423828125,297.1499938964844,293.1499938964844,0.0057582785375416,-439.3436279296875,298.6912536621094,0.5129519104957581,0.050000000745058,0.048592273145914,293.10772705078125,297.1499938964844,293.1499938964844,0.1798828691244125,-2851.213134765625,304.1479797363281,0.9052545428276062,0.260602205991745,0.1826328635215759,293.1315612792969,297.1499938964844,293.1499938964844,0.2631418406963348,-5206.86474609375,304.19097900390625,0.9990000128746032,0.4266336858272552,0.332409530878067,293.226806640625,297.1499938964844,293.1499938964844,0.0041019557975232,-1537.2222900390625,296.7460327148437,0.5129519104957581,0.050000000745058,0.2305008322000503,291.2286682128906,291.1499938964844,258.6376342773437,257.57916259765625,279.1004333496094,293.2269897460937,291.2359924316406,1.0,0.2442904859781265,0.6874614357948303,0.6874614357948303,1.0,1.0,-1.157922625541687,0.4731789529323578,0.6847437024116516,0.1919813007116317,0.0,0.0,0.7727539539337158,39.39030075073242,28.0,94.41616821289062,-14286.521484375,165.7188262939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74462890625,307.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18255.74609375,18000.0,0.0,0.0,0.3317289352416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028941631317139,1.0289521217346191,-1.0557600944594014e-05,0.0,0.0003366626915521,0.0,0.0,138.042236328125,0.0,0.0,0.0,0.586784839630127,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1208262369036674,-2665.593994140625,304.1488952636719,0.8206052780151367,0.1894943565130233,0.1711301803588867,292.9061584472656,297.1499938964844,293.1499938964844,0.0057903076522052,-440.8639526367188,298.7543640136719,0.5162295699119568,0.050000000745058,0.0485523678362369,293.1068115234375,297.1499938964844,293.1499938964844,0.1799605786800384,-2851.771484375,304.148193359375,0.9118701815605164,0.2613194584846496,0.1830924302339553,293.1104431152344,297.1499938964844,293.1499938964844,0.256855696439743,-5106.47314453125,304.1949157714844,0.9990000128746032,0.4310142397880554,0.3266643285751343,293.2251892089844,297.1499938964844,293.1499938964844,0.0040856907144188,-1529.7100830078125,296.7548828125,0.5162295699119568,0.050000000745058,0.2303115278482437,291.2595520019531,291.1499938964844,258.615966796875,257.5597229003906,279.1075134277344,293.22540283203125,291.2651062011719,1.0,0.2421032935380935,0.6858788728713989,0.6858788728713989,1.0,1.0,-1.151816487312317,0.4701275825500488,0.6816889047622681,0.1900931298732757,0.0,0.0,0.7623109817504883,38.29436111450195,31.0,85.89521026611328,-14214.8916015625,161.77586364746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82733154296875,307.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18367.705078125,18000.0,0.0,0.0,0.3316315114498138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010932683944702,1.010943055152893,-1.0359842235629912e-05,0.0,0.0003365638258401,0.0,0.0,132.46487426757812,0.0,0.0,0.0,0.5786840319633484,4.0,0.0,1.0
493620,293.1152038574219,297.1499938964844,293.1499938964844,0.1212431192398071,-2672.495849609375,304.1485595703125,0.828165590763092,0.1905736029148101,0.1720389127731323,292.8992614746094,297.1499938964844,293.1499938964844,0.0058675892651081,-445.1346130371094,298.8719482421875,0.5208950638771057,0.050000000745058,0.0484993122518062,293.1047668457031,297.1499938964844,293.1499938964844,0.180595114827156,-2859.432373046875,304.147705078125,0.9222446084022522,0.2628226578235626,0.1840846687555313,293.0719299316406,297.1499938964844,293.1499938964844,0.2482782155275344,-4970.81884765625,304.1939697265625,0.9990000128746032,0.4398407638072967,0.3188662230968475,293.22100830078125,297.1499938964844,293.1499938964844,0.0040626055561006,-1519.526611328125,296.76123046875,0.5208950638771057,0.050000000745058,0.2300598621368408,291.29571533203125,291.1499938964844,258.57330322265625,257.5212707519531,279.1163635253906,293.2213134765625,291.2976379394531,1.0,0.239289179444313,0.6830056309700012,0.6830056309700012,1.0,1.0,-1.1443699598312378,0.4661496877670288,0.6782202124595642,0.1875276118516922,0.0,0.0,0.7400981187820435,36.84713363647461,34.0,49.65040969848633,-14089.083984375,156.80276489257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,307.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18495.3125,18000.0,0.0,0.0,0.3305638134479522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658093452453612,0.965819239616394,-9.8470509328763e-06,0.0,0.0003354802611283,0.0,0.0,118.93341827392578,0.0,0.0,0.0,0.5584937334060669,4.0,0.0,1.0
493680,293.1152038574219,297.1499938964844,293.1499938964844,0.1212431192398071,-2672.495849609375,304.1485595703125,0.828165590763092,0.1905736029148101,0.1720389127731323,292.8992614746094,297.1499938964844,293.1499938964844,0.0058675892651081,-445.1346130371094,298.8719482421875,0.5208950638771057,0.050000000745058,0.0484993122518062,293.1047668457031,297.1499938964844,293.1499938964844,0.180595114827156,-2859.432373046875,304.147705078125,0.9222446084022522,0.2628226578235626,0.1840846687555313,293.0719299316406,297.1499938964844,293.1499938964844,0.2482782155275344,-4970.81884765625,304.1939697265625,0.9990000128746032,0.4398407638072967,0.3188662230968475,293.22100830078125,297.1499938964844,293.1499938964844,0.0040626055561006,-1519.526611328125,296.76123046875,0.5208950638771057,0.050000000745058,0.2300598621368408,291.29571533203125,291.1499938964844,258.57330322265625,257.5212707519531,279.1163635253906,293.2213134765625,291.2976379394531,1.0,0.239289179444313,0.6830056309700012,0.6830056309700012,1.0,1.0,-1.1443699598312378,0.4661496877670288,0.6782202124595642,0.1875276118516922,0.0,0.0,0.7400981187820435,36.84713363647461,34.0,49.65040969848633,-14089.083984375,156.80276489257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,307.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18495.3125,18000.0,0.0,0.0,0.3305638134479522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658093452453612,0.965819239616394,-9.8470509328763e-06,0.0,0.0003354802611283,0.0,0.0,118.93341827392578,0.0,0.0,0.0,0.5584937334060669,4.0,0.0,1.0
493740,293.11407470703125,297.1499938964844,293.1499938964844,0.1220659092068672,-2687.192138671875,304.14764404296875,0.8325211405754089,0.1916846334934234,0.1730063557624817,292.89190673828125,297.1499938964844,293.1499938964844,0.0059632142074406,-451.0662536621094,298.9789428710937,0.5231185555458069,0.050000000745058,0.0484754294157028,293.1026916503906,297.1499938964844,293.1499938964844,0.181851789355278,-2875.521240234375,304.1463623046875,0.9283825755119324,0.2643927037715912,0.1851498633623123,293.0421447753906,297.1499938964844,293.1499938964844,0.2443843781948089,-4911.65283203125,304.1856689453125,0.9990000128746032,0.4478750824928283,0.3152936398983001,293.21600341796875,297.1499938964844,293.1499938964844,0.0040508206002414,-1515.28955078125,296.7518920898437,0.5231185555458069,0.050000000745058,0.229946568608284,291.2979431152344,291.1499938964844,258.5315246582031,257.4833374023437,279.1205749511719,293.2163391113281,291.29644775390625,1.0,0.2382414788007736,0.6803041696548462,0.6803041696548462,1.0,1.0,-1.142354965209961,0.4645373225212097,0.677817702293396,0.1862874925136566,0.0,0.0,0.7198675870895386,36.21404647827149,37.0,5.493952751159668,-13993.9384765625,154.99842834472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,307.5998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18496.830078125,18000.0,0.0,0.0,0.3284853398799896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.918230414390564,0.9182397127151488,-9.303052138420751e-06,0.0,0.0003333708737045,0.0,0.0,105.55633544921876,0.0,0.0,0.0,0.5373934507369995,4.0,0.0,1.0
493800,293.11407470703125,297.1499938964844,293.1499938964844,0.1220659092068672,-2687.192138671875,304.14764404296875,0.8325211405754089,0.1916846334934234,0.1730063557624817,292.89190673828125,297.1499938964844,293.1499938964844,0.0059632142074406,-451.0662536621094,298.9789428710937,0.5231185555458069,0.050000000745058,0.0484754294157028,293.1026916503906,297.1499938964844,293.1499938964844,0.181851789355278,-2875.521240234375,304.1463623046875,0.9283825755119324,0.2643927037715912,0.1851498633623123,293.0421447753906,297.1499938964844,293.1499938964844,0.2443843781948089,-4911.65283203125,304.1856689453125,0.9990000128746032,0.4478750824928283,0.3152936398983001,293.21600341796875,297.1499938964844,293.1499938964844,0.0040508206002414,-1515.28955078125,296.7518920898437,0.5231185555458069,0.050000000745058,0.229946568608284,291.2979431152344,291.1499938964844,258.5315246582031,257.4833374023437,279.1205749511719,293.2163391113281,291.29644775390625,1.0,0.2382414788007736,0.6803041696548462,0.6803041696548462,1.0,1.0,-1.142354965209961,0.4645373225212097,0.677817702293396,0.1862874925136566,0.0,0.0,0.7198675870895386,36.21404647827149,37.0,5.493952751159668,-13993.9384765625,154.99842834472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,307.5998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18496.830078125,18000.0,0.0,0.0,0.3284853398799896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.918230414390564,0.9182397127151488,-9.303052138420751e-06,0.0,0.0003333708737045,0.0,0.0,105.55633544921876,0.0,0.0,0.0,0.5373934507369995,4.0,0.0,1.0
493860,293.1130065917969,297.1499938964844,293.1499938964844,0.1232159510254859,-2708.1064453125,304.1465148925781,0.834093451499939,0.1928106993436813,0.1740135103464126,292.8841857910156,297.1499938964844,293.1499938964844,0.006075020879507,-458.3888244628906,299.0785522460937,0.5231682062149048,0.050000000745058,0.0484748929738998,293.10064697265625,297.1499938964844,293.1499938964844,0.1836135387420654,-2898.356689453125,304.1446533203125,0.9306482672691344,0.2660042941570282,0.186265543103218,293.0224304199219,297.1499938964844,293.1499938964844,0.2443788647651672,-4915.83642578125,304.1737365722656,0.9990000128746032,0.4546252191066742,0.3152147829532623,293.2106018066406,297.1499938964844,293.1499938964844,0.0040482920594513,-1515.867919921875,296.7295227050781,0.5231682062149048,0.050000000745058,0.229944035410881,291.2728271484375,291.1499938964844,258.49053955078125,257.4458923339844,279.12225341796875,293.2109680175781,291.26904296875,1.0,0.2386405020952224,0.6776300072669983,0.6776300072669983,1.0,1.0,-1.1448030471801758,0.4648259878158569,0.6799770593643188,0.1860952228307724,0.0,0.0,0.7049338817596436,36.23385620117188,40.0,-31.27216529846192,-13943.5537109375,155.7338409423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,307.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18398.564453125,18000.0,0.0,0.0,0.3256936371326446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8783816695213318,0.8783905506134033,-8.84608380147256e-06,0.0,0.0003305376158095,0.0,0.0,95.05254364013672,0.0,0.0,0.0,0.5198493003845215,4.0,0.0,1.0
493920,293.1130065917969,297.1499938964844,293.1499938964844,0.1232159510254859,-2708.1064453125,304.1465148925781,0.834093451499939,0.1928106993436813,0.1740135103464126,292.8841857910156,297.1499938964844,293.1499938964844,0.006075020879507,-458.3888244628906,299.0785522460937,0.5231682062149048,0.050000000745058,0.0484748929738998,293.10064697265625,297.1499938964844,293.1499938964844,0.1836135387420654,-2898.356689453125,304.1446533203125,0.9306482672691344,0.2660042941570282,0.186265543103218,293.0224304199219,297.1499938964844,293.1499938964844,0.2443788647651672,-4915.83642578125,304.1737365722656,0.9990000128746032,0.4546252191066742,0.3152147829532623,293.2106018066406,297.1499938964844,293.1499938964844,0.0040482920594513,-1515.867919921875,296.7295227050781,0.5231682062149048,0.050000000745058,0.229944035410881,291.2728271484375,291.1499938964844,258.49053955078125,257.4458923339844,279.12225341796875,293.2109680175781,291.26904296875,1.0,0.2386405020952224,0.6776300072669983,0.6776300072669983,1.0,1.0,-1.1448030471801758,0.4648259878158569,0.6799770593643188,0.1860952228307724,0.0,0.0,0.7049338817596436,36.23385620117188,40.0,-31.27216529846192,-13943.5537109375,155.7338409423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,307.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18398.564453125,18000.0,0.0,0.0,0.3256936371326446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8783816695213318,0.8783905506134033,-8.84608380147256e-06,0.0,0.0003305376158095,0.0,0.0,95.05254364013672,0.0,0.0,0.0,0.5198493003845215,4.0,0.0,1.0
493980,293.1120910644531,297.1499938964844,293.1499938964844,0.1245519146323204,-2732.474365234375,304.1454467773437,0.8333215117454529,0.1939333081245422,0.1750399023294448,292.8763427734375,297.1499938964844,293.1499938964844,0.0061993924900889,-466.6521301269531,299.17584228515625,0.5214183926582336,0.050000000745058,0.0484935827553272,293.0987854003906,297.1499938964844,293.1499938964844,0.1856724768877029,-2925.04833984375,304.1430053710937,0.929664433002472,0.2676333785057068,0.1874116957187652,293.01239013671875,297.1499938964844,293.1499938964844,0.24748395383358,-4970.162109375,304.16064453125,0.9990000128746032,0.4599124491214752,0.3180170953273773,293.20526123046875,297.1499938964844,293.1499938964844,0.0040517984889447,-1519.423583984375,296.7001037597656,0.5214183926582336,0.050000000745058,0.230032667517662,291.2325134277344,291.1499938964844,258.4502868652344,257.40887451171875,279.1226501464844,293.2055969238281,291.22784423828125,1.0,0.2402262389659881,0.6749216318130493,0.6749216318130493,1.0,1.0,-1.1509019136428833,0.4666451513767242,0.6842567324638367,0.1867364197969436,0.0,0.0,0.6965314149856567,36.79119110107422,43.0,-52.81148910522461,-13946.9990234375,158.57022094726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,307.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.677734375,18000.0,0.0,0.0,0.3225965499877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520094752311707,0.8520179986953735,-8.535977940482553e-06,0.0,0.0003273944894317,0.0,0.0,88.39131164550781,0.0,0.0,0.0,0.5082454085350037,4.0,0.0,1.0
494040,293.1120910644531,297.1499938964844,293.1499938964844,0.1245519146323204,-2732.474365234375,304.1454467773437,0.8333215117454529,0.1939333081245422,0.1750399023294448,292.8763427734375,297.1499938964844,293.1499938964844,0.0061993924900889,-466.6521301269531,299.17584228515625,0.5214183926582336,0.050000000745058,0.0484935827553272,293.0987854003906,297.1499938964844,293.1499938964844,0.1856724768877029,-2925.04833984375,304.1430053710937,0.929664433002472,0.2676333785057068,0.1874116957187652,293.01239013671875,297.1499938964844,293.1499938964844,0.24748395383358,-4970.162109375,304.16064453125,0.9990000128746032,0.4599124491214752,0.3180170953273773,293.20526123046875,297.1499938964844,293.1499938964844,0.0040517984889447,-1519.423583984375,296.7001037597656,0.5214183926582336,0.050000000745058,0.230032667517662,291.2325134277344,291.1499938964844,258.4502868652344,257.40887451171875,279.1226501464844,293.2055969238281,291.22784423828125,1.0,0.2402262389659881,0.6749216318130493,0.6749216318130493,1.0,1.0,-1.1509019136428833,0.4666451513767242,0.6842567324638367,0.1867364197969436,0.0,0.0,0.6965314149856567,36.79119110107422,43.0,-52.81148910522461,-13946.9990234375,158.57022094726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,307.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.677734375,18000.0,0.0,0.0,0.3225965499877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520094752311707,0.8520179986953735,-8.535977940482553e-06,0.0,0.0003273944894317,0.0,0.0,88.39131164550781,0.0,0.0,0.0,0.5082454085350037,4.0,0.0,1.0
494100,293.1117248535156,297.1499938964844,293.1499938964844,0.1252476125955581,-2745.141845703125,304.14501953125,0.8322010040283203,0.1944882422685623,0.1755546033382415,292.8724365234375,297.1499938964844,293.1499938964844,0.006265100557357,-470.9972534179688,299.2249450683594,0.5199976563453674,0.050000000745058,0.0485091544687747,293.0979309082031,297.1499938964844,293.1499938964844,0.186751127243042,-2938.98828125,304.1423034667969,0.9281543493270874,0.2684477567672729,0.1879906058311462,293.0106811523437,297.1499938964844,293.1499938964844,0.2499908208847046,-5012.47216796875,304.1541748046875,0.9990000128746032,0.4619888663291931,0.320333182811737,293.2027282714844,297.1499938964844,293.1499938964844,0.0040548453107476,-1521.774169921875,296.6845703125,0.5199976563453674,0.050000000745058,0.2301065474748611,291.2102966308594,291.1499938964844,258.430419921875,257.3905029296875,279.1225891113281,293.2030334472656,291.20556640625,1.0,0.2413954138755798,0.6735482215881348,0.6735482215881348,1.0,1.0,-1.1551014184951782,0.4680320918560028,0.687069296836853,0.1873150169849395,0.0,0.0,0.6947411894798279,37.243839263916016,43.0,-57.90748596191406,-13968.46484375,160.6737060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6569519042969,307.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.3984375,18000.0,0.0,0.0,0.3210749626159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443552851676941,0.8443637490272522,-8.439880730293225e-06,0.0,0.0003258502692915,0.0,0.0,86.46346282958984,0.0,0.0,0.0,0.504846453666687,4.0,0.0,1.0
494160,293.11138916015625,297.1499938964844,293.1499938964844,0.1259450912475586,-2757.8134765625,304.1446533203125,0.8306699395179749,0.1950368285179138,0.1760677397251129,292.8685607910156,297.1499938964844,293.1499938964844,0.0063326698727905,-475.42877197265625,299.2748107910156,0.5182841420173645,0.050000000745058,0.0485284328460693,293.09716796875,297.1499938964844,293.1499938964844,0.1878375709056854,-2952.987548828125,304.1417541503906,0.926073968410492,0.2692590653896332,0.1885708123445511,293.01104736328125,297.1499938964844,293.1499938964844,0.2530364394187927,-5063.19384765625,304.1478881835937,0.9990000128746032,0.4636863768100738,0.3231771886348724,293.2002868652344,297.1499938964844,293.1499938964844,0.004058345220983,-1524.2860107421875,296.6691589355469,0.5182841420173645,0.050000000745058,0.2301979959011078,291.1880798339844,291.1499938964844,258.41070556640625,257.3722229003906,279.1224670410156,293.2005920410156,291.1834411621094,1.0,0.2427819520235061,0.6721620559692383,0.6721620559692383,1.0,1.0,-1.1599597930908203,0.4696908295154571,0.6902689337730408,0.1880397796630859,0.0,0.0,0.6944368481636047,37.79978942871094,46.0,-60.03261947631836,-14001.5537109375,163.18760681152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69439697265625,307.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18102.60546875,18000.0,0.0,0.0,0.3196460306644439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402449488639832,0.8402532935142517,-8.381144652958028e-06,0.0,0.0003244000836275,0.0,0.0,85.38383483886719,0.0,0.0,0.0,0.5029792785644531,4.0,0.0,1.0
494220,293.1109313964844,297.1499938964844,293.1499938964844,0.1273173689842224,-2782.6455078125,304.1441650390625,0.8265946507453918,0.1961104720830917,0.1770838499069214,292.8609924316406,297.1499938964844,293.1499938964844,0.0064723184332251,-484.4419555664063,299.3774108886719,0.5141797065734863,0.050000000745058,0.0485769771039485,293.0958557128906,297.1499938964844,293.1499938964844,0.1899911761283874,-2980.60546875,304.1408996582031,0.9205247759819032,0.2708657085895538,0.1897291541099548,293.0173034667969,297.1499938964844,293.1499938964844,0.2605113685131073,-5185.84228515625,304.1361694335937,0.9990000128746032,0.4659532308578491,0.3302294611930847,293.19586181640625,297.1499938964844,293.1499938964844,0.0040659345686435,-1529.4039306640625,296.6395874023437,0.5141797065734863,0.050000000745058,0.2304282784461975,291.145751953125,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.19610595703125,291.1415710449219,1.0,0.2461185008287429,0.669356644153595,0.669356644153595,1.0,1.0,-1.1713684797286987,0.4737028181552887,0.6976656913757324,0.189861312508583,0.0,0.0,0.6978734135627747,39.18943405151367,49.0,-58.4658203125,-14096.6181640625,169.33132934570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7094116210937,307.70684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5625,18000.0,0.0,0.0,0.3172631561756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417657613754272,0.8417741060256958,-8.366138899873476e-06,0.0,0.0003219817590434,0.0,0.0,85.50210571289062,0.0,0.0,0.0,0.5034589171409607,4.0,0.0,1.0
494280,293.1109313964844,297.1499938964844,293.1499938964844,0.1273173689842224,-2782.6455078125,304.1441650390625,0.8265946507453918,0.1961104720830917,0.1770838499069214,292.8609924316406,297.1499938964844,293.1499938964844,0.0064723184332251,-484.4419555664063,299.3774108886719,0.5141797065734863,0.050000000745058,0.0485769771039485,293.0958557128906,297.1499938964844,293.1499938964844,0.1899911761283874,-2980.60546875,304.1408996582031,0.9205247759819032,0.2708657085895538,0.1897291541099548,293.0173034667969,297.1499938964844,293.1499938964844,0.2605113685131073,-5185.84228515625,304.1361694335937,0.9990000128746032,0.4659532308578491,0.3302294611930847,293.19586181640625,297.1499938964844,293.1499938964844,0.0040659345686435,-1529.4039306640625,296.6395874023437,0.5141797065734863,0.050000000745058,0.2304282784461975,291.145751953125,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.19610595703125,291.1415710449219,1.0,0.2461185008287429,0.669356644153595,0.669356644153595,1.0,1.0,-1.1713684797286987,0.4737028181552887,0.6976656913757324,0.189861312508583,0.0,0.0,0.6978734135627747,39.18943405151367,49.0,-58.4658203125,-14096.6181640625,169.33132934570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7094116210937,307.70684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5625,18000.0,0.0,0.0,0.3172631561756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417657613754272,0.8417741060256958,-8.366138899873476e-06,0.0,0.0003219817590434,0.0,0.0,85.50210571289062,0.0,0.0,0.0,0.5034589171409607,4.0,0.0,1.0
494340,293.1106872558594,297.1499938964844,293.1499938964844,0.1286379545927047,-2806.411376953125,304.1439208984375,0.8214730024337769,0.1971485614776611,0.178080141544342,292.8537902832031,297.1499938964844,293.1499938964844,0.0066171754151582,-493.5706176757813,299.48394775390625,0.5094653964042664,0.050000000745058,0.0486372746527195,293.0948486328125,297.1499938964844,293.1499938964844,0.1920851320028305,-3007.289794921875,304.1404724121094,0.9136589765548706,0.2724432945251465,0.1908773779869079,293.03009033203125,297.1499938964844,293.1499938964844,0.269526869058609,-5331.4775390625,304.12579345703125,0.9990000128746032,0.4667310714721679,0.3387840390205383,293.1920471191406,297.1499938964844,293.1499938964844,0.0040736189112067,-1534.3294677734375,296.6121826171875,0.5094653964042664,0.050000000745058,0.2307142913341522,291.10760498046875,291.1499938964844,258.33319091796875,257.29986572265625,279.1217956542969,293.1922912597656,291.1039428710937,1.0,0.2500795722007751,0.6665186285972595,0.6665186285972595,1.0,1.0,-1.1846258640289309,0.4784695506095886,0.7061562538146973,0.1920850872993469,0.0,0.0,0.7061207890510559,40.904815673828125,52.0,-53.30255889892578,-14221.109375,176.80625915527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64453125,307.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.5546875,18000.0,0.0,0.0,0.3157811164855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548208475112915,0.8548293113708496,-8.473951311316341e-06,0.0,0.0003204777021892,0.0,0.0,88.35136413574219,0.0,0.0,0.0,0.5089656114578247,4.0,0.0,1.0
494400,293.1106872558594,297.1499938964844,293.1499938964844,0.1286379545927047,-2806.411376953125,304.1439208984375,0.8214730024337769,0.1971485614776611,0.178080141544342,292.8537902832031,297.1499938964844,293.1499938964844,0.0066171754151582,-493.5706176757813,299.48394775390625,0.5094653964042664,0.050000000745058,0.0486372746527195,293.0948486328125,297.1499938964844,293.1499938964844,0.1920851320028305,-3007.289794921875,304.1404724121094,0.9136589765548706,0.2724432945251465,0.1908773779869079,293.03009033203125,297.1499938964844,293.1499938964844,0.269526869058609,-5331.4775390625,304.12579345703125,0.9990000128746032,0.4667310714721679,0.3387840390205383,293.1920471191406,297.1499938964844,293.1499938964844,0.0040736189112067,-1534.3294677734375,296.6121826171875,0.5094653964042664,0.050000000745058,0.2307142913341522,291.10760498046875,291.1499938964844,258.33319091796875,257.29986572265625,279.1217956542969,293.1922912597656,291.1039428710937,1.0,0.2500795722007751,0.6665186285972595,0.6665186285972595,1.0,1.0,-1.1846258640289309,0.4784695506095886,0.7061562538146973,0.1920850872993469,0.0,0.0,0.7061207890510559,40.904815673828125,52.0,-53.30255889892578,-14221.109375,176.80625915527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64453125,307.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.5546875,18000.0,0.0,0.0,0.3157811164855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548208475112915,0.8548293113708496,-8.473951311316341e-06,0.0,0.0003204777021892,0.0,0.0,88.35136413574219,0.0,0.0,0.0,0.5089656114578247,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1299011707305908,-2829.03125,304.1438293457031,0.8155841827392578,0.1981495022773742,0.1790527701377868,292.8470458984375,297.1499938964844,293.1499938964844,0.0067668836563825,-502.7777099609375,299.5939636230469,0.5044340491294861,0.050000000745058,0.0487076453864574,293.0941162109375,297.1499938964844,293.1499938964844,0.1941080540418625,-3032.924560546875,304.1402893066406,0.9061546325683594,0.2739866375923157,0.1920098066329956,293.04852294921875,297.1499938964844,293.1499938964844,0.2797795534133911,-5494.8642578125,304.1168212890625,0.9990000128746032,0.4660449624061584,0.3485020101070404,293.1889038085937,297.1499938964844,293.1499938964844,0.0040810657665133,-1538.94580078125,296.58673095703125,0.5044340491294861,0.050000000745058,0.2310481071472168,291.0736694335937,291.1499938964844,258.2950744628906,257.2640686035156,279.12158203125,293.1890869140625,291.0704345703125,1.0,0.2545298635959625,0.6636632680892944,0.6636632680892944,1.0,1.0,-1.199301838874817,0.4838117659091949,0.7154901027679443,0.1946131587028503,0.0,0.0,0.7186088562011719,42.89815139770508,55.0,-47.60872268676758,-14366.2646484375,185.44677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507568359375,307.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.04296875,18000.0,0.0,0.0,0.3154276907444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778674006462097,0.8778760433197021,-8.692804840393364e-06,0.0,0.0003201189974788,0.0,0.0,93.74838256835938,0.0,0.0,0.0,0.5189080834388733,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1299011707305908,-2829.03125,304.1438293457031,0.8155841827392578,0.1981495022773742,0.1790527701377868,292.8470458984375,297.1499938964844,293.1499938964844,0.0067668836563825,-502.7777099609375,299.5939636230469,0.5044340491294861,0.050000000745058,0.0487076453864574,293.0941162109375,297.1499938964844,293.1499938964844,0.1941080540418625,-3032.924560546875,304.1402893066406,0.9061546325683594,0.2739866375923157,0.1920098066329956,293.04852294921875,297.1499938964844,293.1499938964844,0.2797795534133911,-5494.8642578125,304.1168212890625,0.9990000128746032,0.4660449624061584,0.3485020101070404,293.1889038085937,297.1499938964844,293.1499938964844,0.0040810657665133,-1538.94580078125,296.58673095703125,0.5044340491294861,0.050000000745058,0.2310481071472168,291.0736694335937,291.1499938964844,258.2950744628906,257.2640686035156,279.12158203125,293.1890869140625,291.0704345703125,1.0,0.2545298635959625,0.6636632680892944,0.6636632680892944,1.0,1.0,-1.199301838874817,0.4838117659091949,0.7154901027679443,0.1946131587028503,0.0,0.0,0.7186088562011719,42.89815139770508,55.0,-47.60872268676758,-14366.2646484375,185.44677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507568359375,307.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.04296875,18000.0,0.0,0.0,0.3154276907444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778674006462097,0.8778760433197021,-8.692804840393364e-06,0.0,0.0003201189974788,0.0,0.0,93.74838256835938,0.0,0.0,0.0,0.5189080834388733,4.0,0.0,1.0
494580,293.1108093261719,297.1499938964844,293.1499938964844,0.1311107277870178,-2850.59619140625,304.1438903808594,0.8090865612030029,0.1991145014762878,0.1800008714199066,292.8406982421875,297.1499938964844,293.1499938964844,0.0069214971736073,-512.0608520507812,299.7069396972656,0.4992934167385101,0.050000000745058,0.0487866289913654,293.0936584472656,297.1499938964844,293.1499938964844,0.1960621923208236,-3057.569091796875,304.1402587890625,0.8985936045646667,0.2754936516284942,0.1931234896183014,293.0717468261719,297.1499938964844,293.1499938964844,0.2910179197788238,-5671.71337890625,304.10919189453125,0.9990000128746032,0.463915467262268,0.3590954840183258,293.1863098144531,297.1499938964844,293.1499938964844,0.0040882481262087,-1543.2762451171875,296.5628356933594,0.4992934167385101,0.050000000745058,0.2314227521419525,291.0433044433594,291.1499938964844,258.2573547363281,257.2284851074219,279.1214599609375,293.1864318847656,291.0404663085937,1.0,0.2593543231487274,0.6608038544654846,0.6608038544654846,1.0,1.0,-1.215036392211914,0.4895796179771423,0.725456714630127,0.1973636895418167,0.0,0.0,0.7349014282226562,45.12786865234375,58.0,-42.53412628173828,-14526.1005859375,195.1104278564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,307.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17651.158203125,18000.0,0.0,0.0,0.3163235783576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90963613986969,0.9096451997756958,-9.016410331241786e-06,0.0,0.0003210282302461,0.0,0.0,101.68578338623048,0.0,0.0,0.0,0.5328308939933777,4.0,0.0,1.0
494640,293.1108093261719,297.1499938964844,293.1499938964844,0.1311107277870178,-2850.59619140625,304.1438903808594,0.8090865612030029,0.1991145014762878,0.1800008714199066,292.8406982421875,297.1499938964844,293.1499938964844,0.0069214971736073,-512.0608520507812,299.7069396972656,0.4992934167385101,0.050000000745058,0.0487866289913654,293.0936584472656,297.1499938964844,293.1499938964844,0.1960621923208236,-3057.569091796875,304.1402587890625,0.8985936045646667,0.2754936516284942,0.1931234896183014,293.0717468261719,297.1499938964844,293.1499938964844,0.2910179197788238,-5671.71337890625,304.10919189453125,0.9990000128746032,0.463915467262268,0.3590954840183258,293.1863098144531,297.1499938964844,293.1499938964844,0.0040882481262087,-1543.2762451171875,296.5628356933594,0.4992934167385101,0.050000000745058,0.2314227521419525,291.0433044433594,291.1499938964844,258.2573547363281,257.2284851074219,279.1214599609375,293.1864318847656,291.0404663085937,1.0,0.2593543231487274,0.6608038544654846,0.6608038544654846,1.0,1.0,-1.215036392211914,0.4895796179771423,0.725456714630127,0.1973636895418167,0.0,0.0,0.7349014282226562,45.12786865234375,58.0,-42.53412628173828,-14526.1005859375,195.1104278564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,307.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17651.158203125,18000.0,0.0,0.0,0.3163235783576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90963613986969,0.9096451997756958,-9.016410331241786e-06,0.0,0.0003210282302461,0.0,0.0,101.68578338623048,0.0,0.0,0.0,0.5328308939933777,4.0,0.0,1.0
494700,293.1109619140625,297.1499938964844,293.1499938964844,0.1316970288753509,-2861.0185546875,304.1439208984375,0.8056245446205139,0.1995843797922134,0.1804660111665725,292.83770751953125,297.1499938964844,293.1499938964844,0.0070006921887397,-516.731689453125,299.764404296875,0.4967222511768341,0.050000000745058,0.048828937113285,293.0935363769531,297.1499938964844,293.1499938964844,0.1970148384571075,-3069.544921875,304.1402893066406,0.8947446942329407,0.2762334644794464,0.1936728805303573,293.0849609375,297.1499938964844,293.1499938964844,0.2969383597373962,-5764.03662109375,304.1058349609375,0.9990000128746032,0.4623116850852966,0.3646438121795654,293.1851806640625,297.1499938964844,293.1499938964844,0.0040917703881859,-1545.3548583984375,296.5514221191406,0.4967222511768341,0.050000000745058,0.2316234707832336,291.0292663574219,291.1499938964844,258.23858642578125,257.2107238769531,279.1214599609375,293.185302734375,291.0265808105469,1.0,0.2618760466575622,0.6593760251998901,0.6593760251998901,1.0,1.0,-1.2232054471969604,0.4925836622714996,0.7306218147277832,0.198800653219223,0.0,0.0,0.7443609237670898,46.31983947753906,58.0,-40.286231994628906,-14610.21875,200.28659057617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,307.43560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17608.02734375,18000.0,0.0,0.0,0.3172510862350464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928424835205078,0.9284340739250184,-9.216368198394775e-06,0.0,0.0003219695063307,0.0,0.0,106.63368225097656,0.0,0.0,0.0,0.5411555171012878,4.0,0.0,1.0
494760,293.1111145019531,297.1499938964844,293.1499938964844,0.1322717666625976,-2871.217041015625,304.1439819335937,0.8020727038383484,0.2000465095043182,0.1809255182743072,292.8348083496094,297.1499938964844,293.1499938964844,0.0070811985060572,-521.4234008789062,299.822509765625,0.4941610097885132,0.050000000745058,0.0488729290664196,293.09344482421875,297.1499938964844,293.1499938964844,0.1979517191648483,-3081.2998046875,304.1403503417969,0.8908671140670776,0.2769644260406494,0.194217175245285,293.0991516113281,297.1499938964844,293.1499938964844,0.3030264675617218,-5858.41064453125,304.1028137207031,0.9990000128746032,0.4603461325168609,0.3703239560127258,293.18414306640625,297.1499938964844,293.1499938964844,0.0040952786803245,-1547.3905029296875,296.54034423828125,0.4941610097885132,0.050000000745058,0.2318321317434311,291.0159606933594,291.1499938964844,258.2198791503906,257.1930236816406,279.1214599609375,293.18426513671875,291.013427734375,1.0,0.2644562125205993,0.657950758934021,0.657950758934021,1.0,1.0,-1.2315316200256348,0.4956493079662323,0.7358823418617249,0.2002685517072677,0.0,0.0,0.7546398639678955,47.5575065612793,61.0,-38.2022705078125,-14696.62109375,205.67274475097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770568847656,307.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17567.673828125,18000.0,0.0,0.0,0.3184933364391327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489436149597168,0.9489530324935912,-9.44116254686378e-06,0.0,0.0003232302551623,0.0,0.0,112.25191497802734,0.0,0.0,0.0,0.5503131747245789,4.0,0.0,1.0
494820,293.11151123046875,297.1499938964844,293.1499938964844,0.1333889812231063,-2890.9912109375,304.1441345214844,0.7949530482292175,0.2009499222040176,0.1818291544914245,292.82928466796875,297.1499938964844,293.1499938964844,0.0072461604140698,-530.8642578125,299.9404602050781,0.4890737533569336,0.050000000745058,0.048965286463499,293.0930480957031,297.1499938964844,293.1499938964844,0.1998158395290374,-3104.63232421875,304.1404724121094,0.8831822872161865,0.2784772515296936,0.1953206211328506,293.1306457519531,297.1499938964844,293.1499938964844,0.3156047761440277,-6051.68359375,304.0976257324219,0.9990000128746032,0.4552600681781769,0.3819749355316162,293.1822814941406,297.1499938964844,293.1499938964844,0.004102396313101,-1551.3927001953125,296.5193176269531,0.4890737533569336,0.050000000745058,0.2322702407836914,290.99127197265625,291.1499938964844,258.1825866699219,257.1576538085937,279.1215515136719,293.182373046875,290.9890441894531,1.0,0.2697537243366241,0.655109167098999,0.655109167098999,1.0,1.0,-1.2485624551773071,0.5019263029098511,0.7466362118721008,0.2032747715711593,0.0,0.0,0.7774820923805237,50.152225494384766,64.0,-34.42130279541016,-14875.1455078125,217.02423095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,307.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17496.74609375,18000.0,0.0,0.0,0.3218729496002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944483041763306,0.994458258152008,-9.962132935470436e-06,0.0,0.0003266601415816,0.0,0.0,125.5256118774414,0.0,0.0,0.0,0.5708409547805786,4.0,0.0,1.0
