time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.11151123046875,297.1499938964844,293.1499938964844,0.1333889812231063,-2890.9912109375,304.1441345214844,0.7949530482292175,0.2009499222040176,0.1818291544914245,292.82928466796875,297.1499938964844,293.1499938964844,0.0072461604140698,-530.8642578125,299.9404602050781,0.4890737533569336,0.050000000745058,0.048965286463499,293.0930480957031,297.1499938964844,293.1499938964844,0.1998158395290374,-3104.63232421875,304.1404724121094,0.8831822872161865,0.2784772515296936,0.1953206211328506,293.1306457519531,297.1499938964844,293.1499938964844,0.3156047761440277,-6051.68359375,304.0976257324219,0.9990000128746032,0.4552600681781769,0.3819749355316162,293.1822814941406,297.1499938964844,293.1499938964844,0.004102396313101,-1551.3927001953125,296.5193176269531,0.4890737533569336,0.050000000745058,0.2322702407836914,290.99127197265625,291.1499938964844,258.1825866699219,257.1576538085937,279.1215515136719,293.182373046875,290.9890441894531,1.0,0.2697537243366241,0.655109167098999,0.655109167098999,1.0,1.0,-1.2485624551773071,0.5019263029098511,0.7466362118721008,0.2032747715711593,0.0,0.0,0.7774820923805237,50.152225494384766,64.0,-34.42130279541016,-14875.1455078125,217.02423095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,307.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17496.74609375,18000.0,0.0,0.0,0.3218729496002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944483041763306,0.994458258152008,-9.962132935470436e-06,0.0,0.0003266601415816,0.0,0.0,125.5256118774414,0.0,0.0,0.0,0.5708409547805786,4.0,0.0,1.0
494940,293.1119689941406,297.1499938964844,293.1499938964844,0.1344677209854126,-2910.0224609375,304.144287109375,0.7879369854927063,0.2018319070339203,0.182715892791748,292.8240661621094,297.1499938964844,293.1499938964844,0.0074166543781757,-540.3851318359375,300.06072998046875,0.4839867353439331,0.050000000745058,0.049062643200159,293.09283447265625,297.1499938964844,293.1499938964844,0.20168337225914,-3127.9306640625,304.1405334472656,0.8757323026657104,0.2799670100212097,0.1964539587497711,293.166015625,297.1499938964844,293.1499938964844,0.3285894393920898,-6248.93896484375,304.09344482421875,0.9990000128746032,0.4485889673233032,0.3938832283020019,293.180419921875,297.1499938964844,293.1499938964844,0.0041100271046161,-1555.44775390625,296.500244140625,0.4839867353439331,0.050000000745058,0.2327320575714111,290.9690246582031,291.1499938964844,258.1454162597656,257.122314453125,279.12164306640625,293.1805419921875,290.967041015625,1.0,0.275181770324707,0.6522790789604187,0.6522790789604187,1.0,1.0,-1.2659525871276855,0.5083346366882324,0.7576178908348083,0.2063395678997039,0.0,0.0,0.8031296133995056,52.88284683227539,52.0,-31.0040283203125,-15059.7890625,229.07275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55792236328125,307.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17441.826171875,18000.0,0.0,0.0,0.3263387680053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446213483810425,1.0446319580078125,-1.0570967788225971e-05,0.0,0.0003311923646833,0.0,0.0,141.5062255859375,0.0,0.0,0.0,0.5937780141830444,4.0,0.0,1.0
495000,293.1119689941406,297.1499938964844,293.1499938964844,0.1344677209854126,-2910.0224609375,304.144287109375,0.7879369854927063,0.2018319070339203,0.182715892791748,292.8240661621094,297.1499938964844,293.1499938964844,0.0074166543781757,-540.3851318359375,300.06072998046875,0.4839867353439331,0.050000000745058,0.049062643200159,293.09283447265625,297.1499938964844,293.1499938964844,0.20168337225914,-3127.9306640625,304.1405334472656,0.8757323026657104,0.2799670100212097,0.1964539587497711,293.166015625,297.1499938964844,293.1499938964844,0.3285894393920898,-6248.93896484375,304.09344482421875,0.9990000128746032,0.4485889673233032,0.3938832283020019,293.180419921875,297.1499938964844,293.1499938964844,0.0041100271046161,-1555.44775390625,296.500244140625,0.4839867353439331,0.050000000745058,0.2327320575714111,290.9690246582031,291.1499938964844,258.1454162597656,257.122314453125,279.12164306640625,293.1805419921875,290.967041015625,1.0,0.275181770324707,0.6522790789604187,0.6522790789604187,1.0,1.0,-1.2659525871276855,0.5083346366882324,0.7576178908348083,0.2063395678997039,0.0,0.0,0.8031296133995056,52.88284683227539,52.0,-31.0040283203125,-15059.7890625,229.07275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55792236328125,307.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17441.826171875,18000.0,0.0,0.0,0.3263387680053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446213483810425,1.0446319580078125,-1.0570967788225971e-05,0.0,0.0003311923646833,0.0,0.0,141.5062255859375,0.0,0.0,0.0,0.5937780141830444,4.0,0.0,1.0
495060,293.1121520996094,297.1499938964844,293.1499938964844,0.1350216120481491,-2919.6982421875,304.14453125,0.7878304719924927,0.2023735344409942,0.1832066029310226,292.8209533691406,297.1499938964844,293.1499938964844,0.0075119226239621,-545.4862060546875,300.13531494140625,0.4834683537483215,0.050000000745058,0.0490727089345455,293.09332275390625,297.1499938964844,293.1499938964844,0.2025878280401229,-3139.080322265625,304.1409606933594,0.8756818175315857,0.2807378470897674,0.197025716304779,293.1857604980469,297.1499938964844,293.1499938964844,0.3306744396686554,-6276.423828125,304.10205078125,0.9990000128746032,0.4444322288036346,0.3950968086719513,293.1791381835937,297.1499938964844,293.1499938964844,0.0041112345643341,-1556.351806640625,296.4921875,0.4834683537483215,0.050000000745058,0.2327798008918762,290.9600524902344,291.1499938964844,258.1231384277344,257.10113525390625,279.1246337890625,293.17926025390625,290.9599609375,1.0,0.2754707932472229,0.6509559750556946,0.6509559750556946,1.0,1.0,-1.2687621116638184,0.5089941620826721,0.7597678899765015,0.2065775692462921,0.0,0.0,0.8192382454872131,53.1836166381836,52.0,-18.5705623626709,-15115.908203125,230.74253845214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410400390625,307.05078125,278.1499938964844,0.0,18000.0,313.1499938964844,17422.662109375,18000.0,0.0,0.0,0.3294161558151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0760847330093384,1.076095700263977,-1.0971818483085372e-05,0.0,0.0003343155258335,0.0,0.0,152.28668212890625,0.0,0.0,0.0,0.6082859039306641,4.0,0.0,1.0
495120,293.11236572265625,297.1499938964844,293.1499938964844,0.1352646648883819,-2923.77734375,304.1448974609375,0.7895263433456421,0.2027178257703781,0.1835098415613174,292.8188171386719,297.1499938964844,293.1499938964844,0.0075683654285967,-548.2791748046875,300.188232421875,0.4842453896999359,0.050000000745058,0.0490575730800628,293.0937805175781,297.1499938964844,293.1499938964844,0.2029766142368316,-3143.68896484375,304.1415710449219,0.8775600790977478,0.2812271118164062,0.1973619312047958,293.1948547363281,297.1499938964844,293.1499938964844,0.3292181491851806,-6250.4501953125,304.11187744140625,0.9990000128746032,0.4422913193702698,0.3932769894599914,293.1781616210937,297.1499938964844,293.1499938964844,0.0041092471219599,-1555.4146728515625,296.4924621582031,0.4842453896999359,0.050000000745058,0.2327080070972442,290.9630126953125,291.1499938964844,258.1083068847656,257.0870056152344,279.1272888183594,293.17828369140625,290.96466064453125,1.0,0.2746691703796386,0.6502577066421509,0.6502577066421509,1.0,1.0,-1.2672433853149414,0.5080517530441284,0.759191632270813,0.2059840708971023,0.0,0.0,0.8289292454719543,52.77821350097656,40.0,-1.8475043773651123,-15129.1142578125,229.31494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3251953125,307.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17434.955078125,18000.0,0.0,0.0,0.3315213322639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0963889360427856,1.096400260925293,-1.1242458640481344e-05,0.0,0.0003364520089235,0.0,0.0,159.60670471191406,0.0,0.0,0.0,0.6176726222038269,4.0,0.0,1.0
495180,293.11285400390625,297.1499938964844,293.1499938964844,0.1354680955410003,-2926.4541015625,304.1462707519531,0.7987671494483948,0.2035740464925766,0.184180349111557,292.8134765625,297.1499938964844,293.1499938964844,0.0076897242106497,-553.5210571289062,300.3301696777344,0.4892540276050567,0.050000000745058,0.0489618256688118,293.0945129394531,297.1499938964844,293.1499938964844,0.2033994346857071,-3147.988525390625,304.1437072753906,0.8878879547119141,0.2825008034706116,0.1981616020202636,293.1991882324219,297.1499938964844,293.1499938964844,0.3175671696662903,-6061.93896484375,304.1442565917969,0.9990000128746032,0.4402210414409637,0.3815552294254303,293.1754455566406,297.1499938964844,293.1499938964844,0.0040950924158096,-1548.1531982421875,296.51092529296875,0.4892540276050567,0.050000000745058,0.2322538197040558,290.9986572265625,291.1499938964844,258.0711364746094,257.0516052246094,279.1348571777344,293.17559814453125,291.00396728515625,1.0,0.2696244120597839,0.6491141319274902,0.6491141319274902,1.0,1.0,-1.25428307056427,0.501994788646698,0.7522883415222168,0.2025763094425201,0.0,0.0,0.8471460938453674,50.15840911865234,28.0,46.93130111694336,-15088.736328125,219.05096435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17926025390625,307.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17558.890625,18000.0,0.0,0.0,0.3366072177886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1384663581848145,1.13847815990448,-1.1841524610645138e-05,0.0,0.0003416135441511,0.0,0.0,175.80345153808594,0.0,0.0,0.0,0.6372793912887573,4.0,0.0,1.0
495240,293.11285400390625,297.1499938964844,293.1499938964844,0.1354680955410003,-2926.4541015625,304.1462707519531,0.7987671494483948,0.2035740464925766,0.184180349111557,292.8134765625,297.1499938964844,293.1499938964844,0.0076897242106497,-553.5210571289062,300.3301696777344,0.4892540276050567,0.050000000745058,0.0489618256688118,293.0945129394531,297.1499938964844,293.1499938964844,0.2033994346857071,-3147.988525390625,304.1437072753906,0.8878879547119141,0.2825008034706116,0.1981616020202636,293.1991882324219,297.1499938964844,293.1499938964844,0.3175671696662903,-6061.93896484375,304.1442565917969,0.9990000128746032,0.4402210414409637,0.3815552294254303,293.1754455566406,297.1499938964844,293.1499938964844,0.0040950924158096,-1548.1531982421875,296.51092529296875,0.4892540276050567,0.050000000745058,0.2322538197040558,290.9986572265625,291.1499938964844,258.0711364746094,257.0516052246094,279.1348571777344,293.17559814453125,291.00396728515625,1.0,0.2696244120597839,0.6491141319274902,0.6491141319274902,1.0,1.0,-1.25428307056427,0.501994788646698,0.7522883415222168,0.2025763094425201,0.0,0.0,0.8471460938453674,50.15840911865234,28.0,46.93130111694336,-15088.736328125,219.05096435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17926025390625,307.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17558.890625,18000.0,0.0,0.0,0.3366072177886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1384663581848145,1.13847815990448,-1.1841524610645138e-05,0.0,0.0003416135441511,0.0,0.0,175.80345153808594,0.0,0.0,0.0,0.6372793912887573,4.0,0.0,1.0
495300,293.1127319335937,297.1499938964844,293.1499938964844,0.1354159265756607,-2924.898681640625,304.14703369140625,0.8060449361801147,0.2040642201900482,0.184525653719902,292.8107604980469,297.1499938964844,293.1499938964844,0.0077406233176589,-555.2926635742188,300.40557861328125,0.4932945668697357,0.050000000745058,0.0488880947232246,293.0945129394531,297.1499938964844,293.1499938964844,0.203382521867752,-3147.134033203125,304.1448669433594,0.8960672616958618,0.2832035422325134,0.1985787153244018,293.1903991699219,297.1499938964844,293.1499938964844,0.3079054951667785,-5908.373046875,304.1628723144531,0.9990000128746032,0.4413147270679474,0.3722764551639557,293.17401123046875,297.1499938964844,293.1499938964844,0.0040838229469954,-1542.2332763671875,296.5286865234375,0.4932945668697357,0.050000000745058,0.231904074549675,291.0301513671875,291.1499938964844,258.0525207519531,257.03387451171875,279.13873291015625,293.1741638183594,291.0372619628906,1.0,0.2656827569007873,0.6488428115844727,0.6488428115844727,1.0,1.0,-1.2435543537139893,0.4972694218158722,0.7462849020957947,0.1999948620796203,0.0,0.0,0.8520229458808899,48.13043975830078,28.0,72.05584716796875,-15034.0654296875,210.9940795898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1497497558594,307.0324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17655.0859375,18000.0,0.0,0.0,0.3388783037662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1531453132629397,1.153157353401184,-1.2067547686456235e-05,0.0,0.0003439184220042,0.0,0.0,181.8419189453125,0.0,0.0,0.0,0.6441562175750732,4.0,0.0,1.0
495360,293.1123962402344,297.1499938964844,293.1499938964844,0.13528972864151,-2921.926513671875,304.1477966308594,0.8148188591003418,0.2046019732952118,0.1849046498537063,292.8080139160156,297.1499938964844,293.1499938964844,0.0077853607945144,-556.5377197265625,300.483642578125,0.4984241127967834,0.050000000745058,0.0488005802035331,293.0942077636719,297.1499938964844,293.1499938964844,0.2032388597726822,-3144.60888671875,304.14605712890625,0.9064046144485474,0.2839639782905578,0.1990227699279785,293.1740417480469,297.1499938964844,293.1499938964844,0.2959783375263214,-5719.2470703125,304.18218994140625,0.9990000128746032,0.4440097510814667,0.3609525263309479,293.17254638671875,297.1499938964844,293.1499938964844,0.0040701427496969,-1534.962890625,296.5517883300781,0.4984241127967834,0.050000000745058,0.2314889430999755,291.0702819824219,291.1499938964844,258.03387451171875,257.01611328125,279.1425170898437,293.1727294921875,291.0791015625,1.0,0.2609147131443023,0.6487528681755066,0.6487528681755066,1.0,1.0,-1.2303482294082642,0.4915648102760315,0.7387833595275879,0.196908637881279,0.0,0.0,0.8533603549003601,45.71782684326172,31.0,96.71569061279295,-14958.521484375,201.42062377929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15234375,307.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17770.27734375,18000.0,0.0,0.0,0.340855211019516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1625419855117798,1.162554144859314,-1.22257342809462e-05,0.0,0.0003459247236605,0.0,0.0,185.9096069335937,0.0,0.0,0.0,0.6485645174980164,4.0,0.0,1.0
495420,293.1120300292969,297.1499938964844,293.1499938964844,0.13498455286026,-2914.980224609375,304.1490173339844,0.8268386721611023,0.2056341916322708,0.1857421994209289,292.8027038574219,297.1499938964844,293.1499938964844,0.0078828278928995,-559.2454223632812,300.6424255371094,0.5056742429733276,0.050000000745058,0.0486895218491554,293.0934143066406,297.1499938964844,293.1499938964844,0.2029102593660354,-3139.049560546875,304.1478881835937,0.9227126240730286,0.2855397760868072,0.2000373601913452,293.1288146972656,297.1499938964844,293.1499938964844,0.279014527797699,-5451.75439453125,304.1990966796875,0.9990000128746032,0.4525546431541443,0.3460467159748077,293.1695251464844,297.1499938964844,293.1499938964844,0.0040455525740981,-1520.961669921875,296.60528564453125,0.5056742429733276,0.050000000745058,0.2309621423482895,291.16143798828125,291.1499938964844,257.99639892578125,256.98046875,279.14410400390625,293.16973876953125,291.169921875,1.0,0.2553018927574157,0.6482782363891602,0.6482782363891602,1.0,1.0,-1.2139066457748413,0.4843745231628418,0.7295320630073547,0.1928782761096954,0.0,0.0,0.845669150352478,42.661720275878906,34.0,116.87600708007812,-14873.22265625,189.6488494873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2390441894531,307.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.611328125,18000.0,0.0,0.0,0.3438343703746795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1632745265960691,1.163286805152893,-1.22958599604317e-05,0.0,0.0003489481750875,0.0,0.0,186.8382110595703,0.0,0.0,0.0,0.6489529013633728,4.0,0.0,1.0
495480,293.1120300292969,297.1499938964844,293.1499938964844,0.13498455286026,-2914.980224609375,304.1490173339844,0.8268386721611023,0.2056341916322708,0.1857421994209289,292.8027038574219,297.1499938964844,293.1499938964844,0.0078828278928995,-559.2454223632812,300.6424255371094,0.5056742429733276,0.050000000745058,0.0486895218491554,293.0934143066406,297.1499938964844,293.1499938964844,0.2029102593660354,-3139.049560546875,304.1478881835937,0.9227126240730286,0.2855397760868072,0.2000373601913452,293.1288146972656,297.1499938964844,293.1499938964844,0.279014527797699,-5451.75439453125,304.1990966796875,0.9990000128746032,0.4525546431541443,0.3460467159748077,293.1695251464844,297.1499938964844,293.1499938964844,0.0040455525740981,-1520.961669921875,296.60528564453125,0.5056742429733276,0.050000000745058,0.2309621423482895,291.16143798828125,291.1499938964844,257.99639892578125,256.98046875,279.14410400390625,293.16973876953125,291.169921875,1.0,0.2553018927574157,0.6482782363891602,0.6482782363891602,1.0,1.0,-1.2139066457748413,0.4843745231628418,0.7295320630073547,0.1928782761096954,0.0,0.0,0.845669150352478,42.661720275878906,34.0,116.87600708007812,-14873.22265625,189.6488494873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2390441894531,307.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.611328125,18000.0,0.0,0.0,0.3438343703746795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1632745265960691,1.163286805152893,-1.22958599604317e-05,0.0,0.0003489481750875,0.0,0.0,186.8382110595703,0.0,0.0,0.0,0.6489529013633728,4.0,0.0,1.0
495540,293.1119079589844,297.1499938964844,293.1499938964844,0.1348488628864288,-2911.358154296875,304.1495666503906,0.8347667455673218,0.2066159546375274,0.1865683794021606,292.79742431640625,297.1499938964844,293.1499938964844,0.0079994099214673,-563.1803588867188,300.7968139648437,0.5103793144226074,0.050000000745058,0.0486249960958957,293.093505859375,297.1499938964844,293.1499938964844,0.2027801126241684,-3136.329345703125,304.1488037109375,0.933922290802002,0.2869522273540497,0.2009971290826797,293.084716796875,297.1499938964844,293.1499938964844,0.2680968344211578,-5280.9033203125,304.2006530761719,0.9990000128746032,0.4620406031608581,0.337084412574768,293.1659851074219,297.1499938964844,293.1499938964844,0.0040290774777531,-1510.8819580078125,296.65185546875,0.5103793144226074,0.050000000745058,0.2306560575962066,291.23638916015625,291.1499938964844,257.95867919921875,256.9446105957031,279.1427917480469,293.1662292480469,291.2428283691406,1.0,0.2519805431365967,0.6475083827972412,0.6475083827972412,1.0,1.0,-1.2048450708389282,0.4802174866199493,0.7246274948120117,0.1904945373535156,0.0,0.0,0.8289264440536499,40.89546203613281,37.0,102.3701171875,-14820.09375,183.11404418945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3951416015625,307.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.56640625,18000.0,0.0,0.0,0.3456213772296905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143172025680542,1.1431841850280762,-1.20645017887e-05,0.0,0.0003507617802824,0.0,0.0,179.28656005859375,0.0,0.0,0.0,0.6396259665489197,4.0,0.0,1.0
495600,293.1119079589844,297.1499938964844,293.1499938964844,0.1348488628864288,-2911.358154296875,304.1495666503906,0.8347667455673218,0.2066159546375274,0.1865683794021606,292.79742431640625,297.1499938964844,293.1499938964844,0.0079994099214673,-563.1803588867188,300.7968139648437,0.5103793144226074,0.050000000745058,0.0486249960958957,293.093505859375,297.1499938964844,293.1499938964844,0.2027801126241684,-3136.329345703125,304.1488037109375,0.933922290802002,0.2869522273540497,0.2009971290826797,293.084716796875,297.1499938964844,293.1499938964844,0.2680968344211578,-5280.9033203125,304.2006530761719,0.9990000128746032,0.4620406031608581,0.337084412574768,293.1659851074219,297.1499938964844,293.1499938964844,0.0040290774777531,-1510.8819580078125,296.65185546875,0.5103793144226074,0.050000000745058,0.2306560575962066,291.23638916015625,291.1499938964844,257.95867919921875,256.9446105957031,279.1427917480469,293.1662292480469,291.2428283691406,1.0,0.2519805431365967,0.6475083827972412,0.6475083827972412,1.0,1.0,-1.2048450708389282,0.4802174866199493,0.7246274948120117,0.1904945373535156,0.0,0.0,0.8289264440536499,40.89546203613281,37.0,102.3701171875,-14820.09375,183.11404418945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3951416015625,307.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.56640625,18000.0,0.0,0.0,0.3456213772296905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143172025680542,1.1431841850280762,-1.20645017887e-05,0.0,0.0003507617802824,0.0,0.0,179.28656005859375,0.0,0.0,0.0,0.6396259665489197,4.0,0.0,1.0
495660,293.1119079589844,297.1499938964844,293.1499938964844,0.1350146681070327,-2913.483154296875,304.1494140625,0.8394432663917542,0.2075850218534469,0.187409222126007,292.7920227050781,297.1499938964844,293.1499938964844,0.0081388633698225,-568.6453247070312,300.9454650878906,0.512832760810852,0.050000000745058,0.0485934875905513,293.09356689453125,297.1499938964844,293.1499938964844,0.2030854076147079,-3139.498779296875,304.1486511230469,0.940458118915558,0.2883748114109039,0.2019595354795456,293.0500183105469,297.1499938964844,293.1499938964844,0.2620813846588135,-5188.64501953125,304.1936340332031,0.9990000128746032,0.4707511365413666,0.3326207399368286,293.16180419921875,297.1499938964844,293.1499938964844,0.0040215589106082,-1505.4744873046875,296.6866455078125,0.512832760810852,0.050000000745058,0.2305065840482711,291.2860717773437,291.1499938964844,257.9206237792969,256.90850830078125,279.1402587890625,293.1620788574219,291.28955078125,1.0,0.2505263984203338,0.6464129686355591,0.6464129686355591,1.0,1.0,-1.201432228088379,0.4783418178558349,0.7230904698371887,0.1892999857664108,0.0,0.0,0.8071556091308594,40.048118591308594,40.0,69.41240692138672,-14782.2841796875,180.30392456054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59088134765625,307.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18417.705078125,18000.0,0.0,0.0,0.3462993502616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074403524398804,1.1074519157409668,-1.1612604794208892e-05,0.0,0.0003514497948344,0.0,0.0,165.91102600097656,0.0,0.0,0.0,0.6230908632278442,4.0,0.0,1.0
495720,293.1119079589844,297.1499938964844,293.1499938964844,0.1350146681070327,-2913.483154296875,304.1494140625,0.8394432663917542,0.2075850218534469,0.187409222126007,292.7920227050781,297.1499938964844,293.1499938964844,0.0081388633698225,-568.6453247070312,300.9454650878906,0.512832760810852,0.050000000745058,0.0485934875905513,293.09356689453125,297.1499938964844,293.1499938964844,0.2030854076147079,-3139.498779296875,304.1486511230469,0.940458118915558,0.2883748114109039,0.2019595354795456,293.0500183105469,297.1499938964844,293.1499938964844,0.2620813846588135,-5188.64501953125,304.1936340332031,0.9990000128746032,0.4707511365413666,0.3326207399368286,293.16180419921875,297.1499938964844,293.1499938964844,0.0040215589106082,-1505.4744873046875,296.6866455078125,0.512832760810852,0.050000000745058,0.2305065840482711,291.2860717773437,291.1499938964844,257.9206237792969,256.90850830078125,279.1402587890625,293.1620788574219,291.28955078125,1.0,0.2505263984203338,0.6464129686355591,0.6464129686355591,1.0,1.0,-1.201432228088379,0.4783418178558349,0.7230904698371887,0.1892999857664108,0.0,0.0,0.8071556091308594,40.048118591308594,40.0,69.41240692138672,-14782.2841796875,180.30392456054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59088134765625,307.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18417.705078125,18000.0,0.0,0.0,0.3462993502616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074403524398804,1.1074519157409668,-1.1612604794208892e-05,0.0,0.0003514497948344,0.0,0.0,165.91102600097656,0.0,0.0,0.0,0.6230908632278442,4.0,0.0,1.0
495780,293.1119079589844,297.1499938964844,293.1499938964844,0.1355632096529007,-2922.833251953125,304.148681640625,0.8412798047065735,0.2085468918085098,0.1882680654525756,292.78643798828125,297.1499938964844,293.1499938964844,0.0083052907139062,-575.89892578125,301.087890625,0.5132716298103333,0.050000000745058,0.0485879890620708,293.0935363769531,297.1499938964844,293.1499938964844,0.2039815783500671,-3150.51708984375,304.1475830078125,0.9430590867996216,0.2898061871528625,0.2029511332511901,293.026611328125,297.1499938964844,293.1499938964844,0.2603321075439453,-5164.9384765625,304.1819152832031,0.9990000128746032,0.4780533909797668,0.3318366706371307,293.15728759765625,297.1499938964844,293.1499938964844,0.0040233200415968,-1505.157470703125,296.70562744140625,0.5132716298103333,0.050000000745058,0.2304804921150207,291.30438232421875,291.1499938964844,257.88214111328125,256.8720703125,279.1373596191406,293.1575622558594,291.3045654296875,1.0,0.2505923509597778,0.6450051069259644,0.6450051069259644,1.0,1.0,-1.2026726007461548,0.4783182740211487,0.7243543863296509,0.1890587210655212,0.0,0.0,0.7849957346916199,39.92707061767578,43.0,27.417211532592773,-14755.5068359375,180.4467163085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026733398437,307.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18489.650390625,18000.0,0.0,0.0,0.3459933996200561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063348412513733,1.0633593797683716,-1.1047650332329796e-05,0.0,0.0003511393151711,0.0,0.0,150.16256713867188,0.0,0.0,0.0,0.6028359532356262,4.0,0.0,1.0
495840,293.1119079589844,297.1499938964844,293.1499938964844,0.1355632096529007,-2922.833251953125,304.148681640625,0.8412798047065735,0.2085468918085098,0.1882680654525756,292.78643798828125,297.1499938964844,293.1499938964844,0.0083052907139062,-575.89892578125,301.087890625,0.5132716298103333,0.050000000745058,0.0485879890620708,293.0935363769531,297.1499938964844,293.1499938964844,0.2039815783500671,-3150.51708984375,304.1475830078125,0.9430590867996216,0.2898061871528625,0.2029511332511901,293.026611328125,297.1499938964844,293.1499938964844,0.2603321075439453,-5164.9384765625,304.1819152832031,0.9990000128746032,0.4780533909797668,0.3318366706371307,293.15728759765625,297.1499938964844,293.1499938964844,0.0040233200415968,-1505.157470703125,296.70562744140625,0.5132716298103333,0.050000000745058,0.2304804921150207,291.30438232421875,291.1499938964844,257.88214111328125,256.8720703125,279.1373596191406,293.1575622558594,291.3045654296875,1.0,0.2505923509597778,0.6450051069259644,0.6450051069259644,1.0,1.0,-1.2026726007461548,0.4783182740211487,0.7243543863296509,0.1890587210655212,0.0,0.0,0.7849957346916199,39.92707061767578,43.0,27.417211532592773,-14755.5068359375,180.4467163085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026733398437,307.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18489.650390625,18000.0,0.0,0.0,0.3459933996200561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063348412513733,1.0633593797683716,-1.1047650332329796e-05,0.0,0.0003511393151711,0.0,0.0,150.16256713867188,0.0,0.0,0.0,0.6028359532356262,4.0,0.0,1.0
495900,293.1119384765625,297.1499938964844,293.1499938964844,0.1359794735908508,-2930.171142578125,304.1481628417969,0.8412771821022034,0.2090238481760025,0.18870210647583,292.7835693359375,297.1499938964844,293.1499938964844,0.0083990273997187,-580.1904907226562,301.1571044921875,0.512841522693634,0.050000000745058,0.0485933609306812,293.09356689453125,297.1499938964844,293.1499938964844,0.2046468555927276,-3158.88525390625,304.1468200683594,0.9431146383285522,0.2905200719833374,0.2034526020288467,293.0190124511719,297.1499938964844,293.1499938964844,0.2608519196510315,-5175.44384765625,304.1751708984375,0.9990000128746032,0.4811133444309234,0.3326049149036407,293.15496826171875,297.1499938964844,293.1499938964844,0.0040274779312312,-1506.8182373046875,296.7090759277344,0.512841522693634,0.050000000745058,0.2305059880018234,291.3018798828125,291.1499938964844,257.8627014160156,256.8537292480469,279.1359558105469,293.1552429199219,291.30059814453125,1.0,0.251102477312088,0.6441960334777832,0.6441960334777832,1.0,1.0,-1.2047539949417114,0.4788827300071716,0.7258712649345398,0.1892316192388534,0.0,0.0,0.775084912776947,40.09352111816406,43.0,6.400586128234863,-14748.2861328125,181.4432678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078674316406,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18486.736328125,18000.0,0.0,0.0,0.3455293476581573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0410821437835691,1.0410929918289185,-1.0762449164758436e-05,0.0,0.0003506683860905,0.0,0.0,142.5546112060547,0.0,0.0,0.0,0.592666506767273,4.0,0.0,1.0
495960,293.11199951171875,297.1499938964844,293.1499938964844,0.1364772468805313,-2939.02685546875,304.1475830078125,0.8407422304153442,0.2094971984624862,0.1891376674175262,292.7807006835937,297.1499938964844,293.1499938964844,0.0084995301440358,-584.8789672851562,301.2253723144531,0.512041449546814,0.050000000745058,0.0486034750938415,293.09356689453125,297.1499938964844,293.1499938964844,0.2054371386766433,-3168.883056640625,304.1459655761719,0.9424528479576112,0.2912307381629944,0.2039557546377182,293.013916015625,297.1499938964844,293.1499938964844,0.2621876895427704,-5198.95166015625,304.1681823730469,0.9990000128746032,0.4837718605995178,0.3340451419353485,293.15264892578125,297.1499938964844,293.1499938964844,0.004033557139337,-1509.534423828125,296.708984375,0.512041449546814,0.050000000745058,0.2305539548397064,291.2926940917969,291.1499938964844,257.8431396484375,256.8352966308594,279.1346130371094,293.1529541015625,291.29022216796875,1.0,0.2518885433673858,0.6433243751525879,0.6433243751525879,1.0,1.0,-1.2076785564422607,0.4797776639461517,0.7279008626937866,0.1895714700222015,0.0,0.0,0.7664605379104614,40.39230728149414,46.0,-12.87599754333496,-14747.2861328125,182.9817657470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,307.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18459.478515625,18000.0,0.0,0.0,0.3448991775512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201905965805054,1.0202010869979858,-1.049478305503726e-05,0.0,0.0003500288294162,0.0,0.0,135.62271118164062,0.0,0.0,0.0,0.5831557512283325,4.0,0.0,1.0
496020,293.1121520996094,297.1499938964844,293.1499938964844,0.1376546174287796,-2960.08740234375,304.1464233398437,0.8383191823959351,0.2104301899671554,0.1900093853473663,292.7749328613281,297.1499938964844,293.1499938964844,0.0087186694145202,-595.2042846679688,301.3605041503906,0.5095222592353821,0.050000000745058,0.0486362911760807,293.0936889648437,297.1499938964844,293.1499938964844,0.2072983235120773,-3192.482666015625,304.1441955566406,0.9392775297164916,0.2926373481750488,0.2049624472856521,293.0107116699219,297.1499938964844,293.1499938964844,0.2669661045074463,-5279.16845703125,304.1541748046875,0.9990000128746032,0.4878898561000824,0.338676244020462,293.1482238769531,297.1499938964844,293.1499938964844,0.0040503097698092,-1517.42431640625,296.7010803222656,0.5095222592353821,0.050000000745058,0.2307096272706985,291.2595520019531,291.1499938964844,257.8035888671875,256.798095703125,279.1321716308594,293.1484680175781,291.2554931640625,1.0,0.2541804015636444,0.6414163112640381,0.6414163112640381,1.0,1.0,-1.2157171964645386,0.4824212491512298,0.7332959771156311,0.1906784027814865,0.0,0.0,0.7538987994194031,41.341251373291016,49.0,-42.39926528930664,-14770.107421875,187.50791931152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,307.6100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18349.3359375,18000.0,0.0,0.0,0.3432961404323578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986009955406189,0.9860199689865112,-1.0053463483927771e-05,0.0,0.0003484019543975,0.0,0.0,124.67813873291016,0.0,0.0,0.0,0.56763756275177,4.0,0.0,1.0
496080,293.1121520996094,297.1499938964844,293.1499938964844,0.1376546174287796,-2960.08740234375,304.1464233398437,0.8383191823959351,0.2104301899671554,0.1900093853473663,292.7749328613281,297.1499938964844,293.1499938964844,0.0087186694145202,-595.2042846679688,301.3605041503906,0.5095222592353821,0.050000000745058,0.0486362911760807,293.0936889648437,297.1499938964844,293.1499938964844,0.2072983235120773,-3192.482666015625,304.1441955566406,0.9392775297164916,0.2926373481750488,0.2049624472856521,293.0107116699219,297.1499938964844,293.1499938964844,0.2669661045074463,-5279.16845703125,304.1541748046875,0.9990000128746032,0.4878898561000824,0.338676244020462,293.1482238769531,297.1499938964844,293.1499938964844,0.0040503097698092,-1517.42431640625,296.7010803222656,0.5095222592353821,0.050000000745058,0.2307096272706985,291.2595520019531,291.1499938964844,257.8035888671875,256.798095703125,279.1321716308594,293.1484680175781,291.2554931640625,1.0,0.2541804015636444,0.6414163112640381,0.6414163112640381,1.0,1.0,-1.2157171964645386,0.4824212491512298,0.7332959771156311,0.1906784027814865,0.0,0.0,0.7538987994194031,41.341251373291016,49.0,-42.39926528930664,-14770.107421875,187.50791931152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,307.6100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18349.3359375,18000.0,0.0,0.0,0.3432961404323578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986009955406189,0.9860199689865112,-1.0053463483927771e-05,0.0,0.0003484019543975,0.0,0.0,124.67813873291016,0.0,0.0,0.0,0.56763756275177,4.0,0.0,1.0
496140,293.11236572265625,297.1499938964844,293.1499938964844,0.1389596909284591,-2983.433837890625,304.1454467773437,0.8344817161560059,0.2113416492938995,0.1908763200044632,292.7692565917969,297.1499938964844,293.1499938964844,0.008957365527749,-606.337646484375,301.4960632324219,0.5060831904411316,0.050000000745058,0.0486836247146129,293.09393310546875,297.1499938964844,293.1499938964844,0.2093594670295715,-3218.5537109375,304.1427001953125,0.9340969920158386,0.2940175235271454,0.2059627026319503,293.015625,297.1499938964844,293.1499938964844,0.2740086019039154,-5394.32275390625,304.1410827636719,0.9990000128746032,0.4904366135597229,0.3452453315258026,293.14410400390625,297.1499938964844,293.1499938964844,0.0040710102766752,-1527.2889404296875,296.6879272460937,0.5060831904411316,0.050000000745058,0.2309341579675674,291.21612548828125,291.1499938964844,257.7633972167969,256.76043701171875,279.130126953125,293.14434814453125,291.21160888671875,1.0,0.2572717070579529,0.6393254399299622,0.6393254399299622,1.0,1.0,-1.2261689901351929,0.4859994649887085,0.7401695251464844,0.192246600985527,0.0,0.0,0.7479336857795715,42.6942138671875,52.0,-57.58197021484375,-14831.0947265625,193.7200927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,307.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.302734375,18000.0,0.0,0.0,0.341537207365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651429653167723,0.9651526808738708,-9.772972589416897e-06,0.0,0.0003466168418526,0.0,0.0,118.1581573486328,0.0,0.0,0.0,0.5581450462341309,4.0,0.0,1.0
496200,293.11236572265625,297.1499938964844,293.1499938964844,0.1389596909284591,-2983.433837890625,304.1454467773437,0.8344817161560059,0.2113416492938995,0.1908763200044632,292.7692565917969,297.1499938964844,293.1499938964844,0.008957365527749,-606.337646484375,301.4960632324219,0.5060831904411316,0.050000000745058,0.0486836247146129,293.09393310546875,297.1499938964844,293.1499938964844,0.2093594670295715,-3218.5537109375,304.1427001953125,0.9340969920158386,0.2940175235271454,0.2059627026319503,293.015625,297.1499938964844,293.1499938964844,0.2740086019039154,-5394.32275390625,304.1410827636719,0.9990000128746032,0.4904366135597229,0.3452453315258026,293.14410400390625,297.1499938964844,293.1499938964844,0.0040710102766752,-1527.2889404296875,296.6879272460937,0.5060831904411316,0.050000000745058,0.2309341579675674,291.21612548828125,291.1499938964844,257.7633972167969,256.76043701171875,279.130126953125,293.14434814453125,291.21160888671875,1.0,0.2572717070579529,0.6393254399299622,0.6393254399299622,1.0,1.0,-1.2261689901351929,0.4859994649887085,0.7401695251464844,0.192246600985527,0.0,0.0,0.7479336857795715,42.6942138671875,52.0,-57.58197021484375,-14831.0947265625,193.7200927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,307.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.302734375,18000.0,0.0,0.0,0.341537207365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651429653167723,0.9651526808738708,-9.772972589416897e-06,0.0,0.0003466168418526,0.0,0.0,118.1581573486328,0.0,0.0,0.0,0.5581450462341309,4.0,0.0,1.0
496260,293.1127014160156,297.1499938964844,293.1499938964844,0.140283927321434,-3007.028564453125,304.144775390625,0.8296410441398621,0.2122299969196319,0.1917342543601989,292.76373291015625,297.1499938964844,293.1499938964844,0.0092110522091388,-617.841064453125,301.63385009765625,0.502044677734375,0.050000000745058,0.0487432032823562,293.0942687988281,297.1499938964844,293.1499938964844,0.2114537358283996,-3244.896240234375,304.14166259765625,0.9274383783340454,0.2953663170337677,0.2069507837295532,293.0274658203125,297.1499938964844,293.1499938964844,0.2827600240707397,-5534.93310546875,304.1295166015625,0.9990000128746032,0.4914501011371612,0.3533399105072021,293.1404724121094,297.1499938964844,293.1499938964844,0.0040934709832072,-1537.8583984375,296.6742858886719,0.502044677734375,0.050000000745058,0.2312167733907699,291.17138671875,291.1499938964844,257.72247314453125,256.7222900390625,279.1285095214844,293.1406555175781,291.1671142578125,1.0,0.2609973549842834,0.6370917558670044,0.6370917558670044,1.0,1.0,-1.2385112047195437,0.4903031587600708,0.7482080459594727,0.1941647678613662,0.0,0.0,0.748089075088501,44.38687133789063,55.0,-60.928489685058594,-14927.833984375,201.37677001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,307.6678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.01953125,18000.0,0.0,0.0,0.3399928212165832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581990242004396,0.9582086801528932,-9.65833714872133e-06,0.0,0.000345049513271,0.0,0.0,115.84746551513672,0.0,0.0,0.0,0.554905354976654,4.0,0.0,1.0
496320,293.1127014160156,297.1499938964844,293.1499938964844,0.140283927321434,-3007.028564453125,304.144775390625,0.8296410441398621,0.2122299969196319,0.1917342543601989,292.76373291015625,297.1499938964844,293.1499938964844,0.0092110522091388,-617.841064453125,301.63385009765625,0.502044677734375,0.050000000745058,0.0487432032823562,293.0942687988281,297.1499938964844,293.1499938964844,0.2114537358283996,-3244.896240234375,304.14166259765625,0.9274383783340454,0.2953663170337677,0.2069507837295532,293.0274658203125,297.1499938964844,293.1499938964844,0.2827600240707397,-5534.93310546875,304.1295166015625,0.9990000128746032,0.4914501011371612,0.3533399105072021,293.1404724121094,297.1499938964844,293.1499938964844,0.0040934709832072,-1537.8583984375,296.6742858886719,0.502044677734375,0.050000000745058,0.2312167733907699,291.17138671875,291.1499938964844,257.72247314453125,256.7222900390625,279.1285095214844,293.1406555175781,291.1671142578125,1.0,0.2609973549842834,0.6370917558670044,0.6370917558670044,1.0,1.0,-1.2385112047195437,0.4903031587600708,0.7482080459594727,0.1941647678613662,0.0,0.0,0.748089075088501,44.38687133789063,55.0,-60.928489685058594,-14927.833984375,201.37677001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,307.6678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.01953125,18000.0,0.0,0.0,0.3399928212165832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581990242004396,0.9582086801528932,-9.65833714872133e-06,0.0,0.000345049513271,0.0,0.0,115.84746551513672,0.0,0.0,0.0,0.554905354976654,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.141570508480072,-3029.826171875,304.1443786621094,0.8241183161735535,0.213096484541893,0.1925819367170334,292.7584533691406,297.1499938964844,293.1499938964844,0.0094779655337333,-629.4981689453125,301.7745361328125,0.4976536631584167,0.050000000745058,0.048813160508871,293.0947570800781,297.1499938964844,293.1499938964844,0.2134915441274643,-3270.361083984375,304.1410522460937,0.919821560382843,0.2966827154159546,0.207923874258995,293.0452575683594,297.1499938964844,293.1499938964844,0.2928045094013214,-5693.95947265625,304.1196594238281,0.9990000128746032,0.4909600913524627,0.3626136481761932,293.13726806640625,297.1499938964844,293.1499938964844,0.0041164699941873,-1548.4456787109375,296.6625671386719,0.4976536631584167,0.050000000745058,0.2315486073493957,291.1299743652344,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.137451171875,291.1261901855469,1.0,0.2652193307876587,0.6347482800483704,0.6347482800483704,1.0,1.0,-1.2523101568222046,0.4951589703559875,0.757151186466217,0.1963403970003128,0.0,0.0,0.753574550151825,46.36623001098633,58.0,-57.50136184692383,-15052.345703125,210.2827911376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925476074219,307.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17921.10546875,18000.0,0.0,0.0,0.3389882445335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96386057138443,0.9638702869415284,-9.694358595879748e-06,0.0,0.0003440299769863,0.0,0.0,117.22770690917967,0.0,0.0,0.0,0.5573357343673706,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.141570508480072,-3029.826171875,304.1443786621094,0.8241183161735535,0.213096484541893,0.1925819367170334,292.7584533691406,297.1499938964844,293.1499938964844,0.0094779655337333,-629.4981689453125,301.7745361328125,0.4976536631584167,0.050000000745058,0.048813160508871,293.0947570800781,297.1499938964844,293.1499938964844,0.2134915441274643,-3270.361083984375,304.1410522460937,0.919821560382843,0.2966827154159546,0.207923874258995,293.0452575683594,297.1499938964844,293.1499938964844,0.2928045094013214,-5693.95947265625,304.1196594238281,0.9990000128746032,0.4909600913524627,0.3626136481761932,293.13726806640625,297.1499938964844,293.1499938964844,0.0041164699941873,-1548.4456787109375,296.6625671386719,0.4976536631584167,0.050000000745058,0.2315486073493957,291.1299743652344,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.137451171875,291.1261901855469,1.0,0.2652193307876587,0.6347482800483704,0.6347482800483704,1.0,1.0,-1.2523101568222046,0.4951589703559875,0.757151186466217,0.1963403970003128,0.0,0.0,0.753574550151825,46.36623001098633,58.0,-57.50136184692383,-15052.345703125,210.2827911376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925476074219,307.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17921.10546875,18000.0,0.0,0.0,0.3389882445335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96386057138443,0.9638702869415284,-9.694358595879748e-06,0.0,0.0003440299769863,0.0,0.0,117.22770690917967,0.0,0.0,0.0,0.5573357343673706,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1421936154365539,-3040.81982421875,304.1442565917969,0.8211744427680969,0.2135225385427475,0.1930022239685058,292.75592041015625,297.1499938964844,293.1499938964844,0.009615808725357,-635.3388671875,301.8459777832031,0.4953805804252624,0.050000000745058,0.0488515198230743,293.09503173828125,297.1499938964844,293.1499938964844,0.2144789695739746,-3282.640625,304.1408996582031,0.915820062160492,0.2973293960094452,0.2084047049283981,293.0561218261719,297.1499938964844,293.1499938964844,0.2982134521007538,-5778.7373046875,304.1153564453125,0.9990000128746032,0.4901545345783233,0.3675994873046875,293.1358337402344,297.1499938964844,293.1499938964844,0.0041279690340161,-1553.647705078125,296.6576843261719,0.4953805804252624,0.050000000745058,0.231730580329895,291.1109619140625,291.1499938964844,257.6595458984375,256.6639404296875,279.126708984375,293.1360168457031,291.107421875,1.0,0.2674793303012848,0.6335437893867493,0.6335437893867493,1.0,1.0,-1.2596408128738403,0.4977477788925171,0.7618930339813232,0.197500005364418,0.0,0.0,0.7580899000167847,47.44898986816406,58.0,-54.71340560913086,-15122.2392578125,215.15187072753903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,307.644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.658203125,18000.0,0.0,0.0,0.3387708365917206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970856547355652,0.9708662629127502,-9.763107300386764e-06,0.0,0.0003438093408476,0.0,0.0,119.16095733642578,0.0,0.0,0.0,0.5604382753372192,4.0,0.0,1.0
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1428034752607345,-3051.551513671875,304.1441955566406,0.8181357383728027,0.2139445692300796,0.1934204697608947,292.75341796875,297.1499938964844,293.1499938964844,0.0097567224875092,-641.1878051757812,301.9181213378906,0.4930746555328369,0.050000000745058,0.0488918833434581,293.09527587890625,297.1499938964844,293.1499938964844,0.2154462486505508,-3294.63525390625,304.1407775878906,0.9117831587791444,0.2979747056961059,0.2088828086853027,293.0682067871094,297.1499938964844,293.1499938964844,0.3038377165794372,-5866.3251953125,304.1114196777344,0.9990000128746032,0.4889713227748871,0.3727732598781585,293.134521484375,297.1499938964844,293.1499938964844,0.0041394676081836,-1558.78955078125,296.6534729003906,0.4930746555328369,0.050000000745058,0.2319220453500747,291.09307861328125,291.1499938964844,257.6381530761719,256.6441955566406,279.1262512207031,293.1346740722656,291.0897827148437,1.0,0.2698209881782532,0.6323211193084717,0.6323211193084717,1.0,1.0,-1.2672051191329956,0.5004221796989441,0.7667829990386963,0.1986957937479019,0.0,0.0,0.7636858820915222,48.58665084838867,61.0,-51.75249862670898,-15195.9482421875,220.27267456054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3278503417969,307.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17806.603515625,18000.0,0.0,0.0,0.3387753665447235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980326771736145,0.980336606502533,-9.862865226750728e-06,0.0,0.0003438139392528,0.0,0.0,121.86784362792967,0.0,0.0,0.0,0.5646727085113525,4.0,0.0,1.0
