time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1138610839844,297.1499938964844,293.1499938964844,0.1439969986677169,-3072.478515625,304.1441345214844,0.811839759349823,0.2147956639528274,0.1942615061998367,292.74853515625,297.1499938964844,293.1499938964844,0.0100488709285855,-652.9420166015625,302.0644836425781,0.4883954226970672,0.050000000745058,0.0489777959883213,293.0955505371094,297.1499938964844,293.1499938964844,0.2173759341239929,-3318.480224609375,304.1406555175781,0.9039525389671326,0.299308031797409,0.2098714411258697,293.0960998535156,297.1499938964844,293.1499938964844,0.3156130015850067,-6048.01220703125,304.1047058105469,0.9990000128746032,0.4853974878787994,0.3835533559322357,293.1320495605469,297.1499938964844,293.1499938964844,0.0041626174934208,-1568.97119140625,296.6468811035156,0.4883954226970672,0.050000000745058,0.2323295772075653,291.06024169921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1254577636719,293.1322021484375,291.0573425292969,1.0,0.2747038900852203,0.6298274397850037,0.6298274397850037,1.0,1.0,-1.282933473587036,0.5059863924980164,0.7769471406936646,0.201172649860382,0.0,0.0,0.7778868079185486,51.00472259521485,64.0,-46.20820617675781,-15352.2353515625,231.20811462402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061462402344,307.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17708.29296875,18000.0,0.0,0.0,0.3395101726055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0058692693710327,1.0058794021606443,-1.014870485960273e-05,0.0,0.0003445596667006,0.0,0.0,129.50315856933594,0.0,0.0,0.0,0.5761998295783997,4.0,0.0,1.0
496680,293.1138610839844,297.1499938964844,293.1499938964844,0.1439969986677169,-3072.478515625,304.1441345214844,0.811839759349823,0.2147956639528274,0.1942615061998367,292.74853515625,297.1499938964844,293.1499938964844,0.0100488709285855,-652.9420166015625,302.0644836425781,0.4883954226970672,0.050000000745058,0.0489777959883213,293.0955505371094,297.1499938964844,293.1499938964844,0.2173759341239929,-3318.480224609375,304.1406555175781,0.9039525389671326,0.299308031797409,0.2098714411258697,293.0960998535156,297.1499938964844,293.1499938964844,0.3156130015850067,-6048.01220703125,304.1047058105469,0.9990000128746032,0.4853974878787994,0.3835533559322357,293.1320495605469,297.1499938964844,293.1499938964844,0.0041626174934208,-1568.97119140625,296.6468811035156,0.4883954226970672,0.050000000745058,0.2323295772075653,291.06024169921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1254577636719,293.1322021484375,291.0573425292969,1.0,0.2747038900852203,0.6298274397850037,0.6298274397850037,1.0,1.0,-1.282933473587036,0.5059863924980164,0.7769471406936646,0.201172649860382,0.0,0.0,0.7778868079185486,51.00472259521485,64.0,-46.20820617675781,-15352.2353515625,231.20811462402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061462402344,307.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17708.29296875,18000.0,0.0,0.0,0.3395101726055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0058692693710327,1.0058794021606443,-1.014870485960273e-05,0.0,0.0003445596667006,0.0,0.0,129.50315856933594,0.0,0.0,0.0,0.5761998295783997,4.0,0.0,1.0
496740,293.11431884765625,297.1499938964844,293.1499938964844,0.1451521962881088,-3092.648193359375,304.1441650390625,0.8052169680595398,0.2156189531087875,0.1950967162847519,292.7437744140625,297.1499938964844,293.1499938964844,0.0103551428765058,-664.7662963867188,302.2135009765625,0.483598530292511,0.050000000745058,0.0490699559450149,293.0963439941406,297.1499938964844,293.1499938964844,0.2191931903362274,-3340.8251953125,304.1407470703125,0.8963886499404907,0.3005276024341583,0.2108078896999359,293.128173828125,297.1499938964844,293.1499938964844,0.3279833793640136,-6236.6640625,304.0992126464844,0.9990000128746032,0.480266809463501,0.3947903215885162,293.1296691894531,297.1499938964844,293.1499938964844,0.0041864211671054,-1579.2127685546875,296.64288330078125,0.483598530292511,0.050000000745058,0.2327667474746704,291.0306396484375,291.1499938964844,257.54998779296875,256.5633850097656,279.1248474121094,293.1297912597656,291.0280456542969,1.0,0.2797870337963104,0.6272813677787781,0.6272813677787781,1.0,1.0,-1.2991838455200195,0.5117226243019104,0.7874611616134644,0.2037014067173004,0.0,0.0,0.7958149909973145,53.5923080444336,67.0,-41.54672622680664,-15516.400390625,242.95362854003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406799316406,307.4700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17624.60546875,18000.0,0.0,0.0,0.341262012720108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03901469707489,1.0390251874923706,-1.054136282618856e-05,0.0,0.0003463375614956,0.0,0.0,140.02696228027344,0.0,0.0,0.0,0.5913143157958984,4.0,0.0,1.0
496800,293.11431884765625,297.1499938964844,293.1499938964844,0.1451521962881088,-3092.648193359375,304.1441650390625,0.8052169680595398,0.2156189531087875,0.1950967162847519,292.7437744140625,297.1499938964844,293.1499938964844,0.0103551428765058,-664.7662963867188,302.2135009765625,0.483598530292511,0.050000000745058,0.0490699559450149,293.0963439941406,297.1499938964844,293.1499938964844,0.2191931903362274,-3340.8251953125,304.1407470703125,0.8963886499404907,0.3005276024341583,0.2108078896999359,293.128173828125,297.1499938964844,293.1499938964844,0.3279833793640136,-6236.6640625,304.0992126464844,0.9990000128746032,0.480266809463501,0.3947903215885162,293.1296691894531,297.1499938964844,293.1499938964844,0.0041864211671054,-1579.2127685546875,296.64288330078125,0.483598530292511,0.050000000745058,0.2327667474746704,291.0306396484375,291.1499938964844,257.54998779296875,256.5633850097656,279.1248474121094,293.1297912597656,291.0280456542969,1.0,0.2797870337963104,0.6272813677787781,0.6272813677787781,1.0,1.0,-1.2991838455200195,0.5117226243019104,0.7874611616134644,0.2037014067173004,0.0,0.0,0.7958149909973145,53.5923080444336,67.0,-41.54672622680664,-15516.400390625,242.95362854003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406799316406,307.4700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17624.60546875,18000.0,0.0,0.0,0.341262012720108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03901469707489,1.0390251874923706,-1.054136282618856e-05,0.0,0.0003463375614956,0.0,0.0,140.02696228027344,0.0,0.0,0.0,0.5913143157958984,4.0,0.0,1.0
496860,293.11480712890625,297.1499938964844,293.1499938964844,0.1462636291980743,-3111.985595703125,304.1442565917969,0.7984591722488403,0.2164282500743866,0.1959145069122314,292.7401733398437,297.1499938964844,293.1499938964844,0.010670973919332,-676.48046875,302.3620300292969,0.4786140024662018,0.050000000745058,0.0491672940552234,293.0972595214844,297.1499938964844,293.1499938964844,0.2209105789661407,-3361.86181640625,304.1409606933594,0.8888598680496216,0.3016973435878753,0.2116985023021698,293.16363525390625,297.1499938964844,293.1499938964844,0.3407937586307525,-6429.84228515625,304.0948181152344,0.9990000128746032,0.473639041185379,0.4063206613063812,293.1270751953125,297.1499938964844,293.1499938964844,0.004211526364088,-1589.77197265625,296.64190673828125,0.4786140024662018,0.050000000745058,0.2332284748554229,291.00372314453125,291.1499938964844,257.5039978027344,256.5215148925781,279.1242980957031,293.1272277832031,291.0013732910156,1.0,0.2850020229816437,0.6246825456619263,0.6246825456619263,1.0,1.0,-1.3157463073730469,0.5175400972366333,0.7982062101364136,0.2062250673770904,0.0,0.0,0.8171473741531372,56.31902313232422,55.0,-37.72271728515625,-15685.5361328125,255.39285278320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470458984375,307.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17556.615234375,18000.0,0.0,0.0,0.3440189957618713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0782314538955688,1.0782424211502075,-1.1030195310013369e-05,0.0,0.000349135545548,0.0,0.0,153.34217834472656,0.0,0.0,0.0,0.6093741059303284,4.0,0.0,1.0
496920,293.11480712890625,297.1499938964844,293.1499938964844,0.1462636291980743,-3111.985595703125,304.1442565917969,0.7984591722488403,0.2164282500743866,0.1959145069122314,292.7401733398437,297.1499938964844,293.1499938964844,0.010670973919332,-676.48046875,302.3620300292969,0.4786140024662018,0.050000000745058,0.0491672940552234,293.0972595214844,297.1499938964844,293.1499938964844,0.2209105789661407,-3361.86181640625,304.1409606933594,0.8888598680496216,0.3016973435878753,0.2116985023021698,293.16363525390625,297.1499938964844,293.1499938964844,0.3407937586307525,-6429.84228515625,304.0948181152344,0.9990000128746032,0.473639041185379,0.4063206613063812,293.1270751953125,297.1499938964844,293.1499938964844,0.004211526364088,-1589.77197265625,296.64190673828125,0.4786140024662018,0.050000000745058,0.2332284748554229,291.00372314453125,291.1499938964844,257.5039978027344,256.5215148925781,279.1242980957031,293.1272277832031,291.0013732910156,1.0,0.2850020229816437,0.6246825456619263,0.6246825456619263,1.0,1.0,-1.3157463073730469,0.5175400972366333,0.7982062101364136,0.2062250673770904,0.0,0.0,0.8171473741531372,56.31902313232422,55.0,-37.72271728515625,-15685.5361328125,255.39285278320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470458984375,307.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17556.615234375,18000.0,0.0,0.0,0.3440189957618713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0782314538955688,1.0782424211502075,-1.1030195310013369e-05,0.0,0.000349135545548,0.0,0.0,153.34217834472656,0.0,0.0,0.0,0.6093741059303284,4.0,0.0,1.0
496980,293.1148681640625,297.1499938964844,293.1499938964844,0.1471038907766342,-3126.308349609375,304.1448059082031,0.8001686334609985,0.2173039019107818,0.1966707110404968,292.7381591796875,297.1499938964844,293.1499938964844,0.0109462020918726,-685.7403564453125,302.51007080078125,0.4790386259555816,0.050000000745058,0.0491589792072773,293.09783935546875,297.1499938964844,293.1499938964844,0.2222209870815277,-3377.587158203125,304.141845703125,0.8907776474952698,0.3029163181781769,0.2125261723995208,293.1915283203125,297.1499938964844,293.1499938964844,0.3412291705608368,-6428.27734375,304.11309814453125,0.9990000128746032,0.4675899744033813,0.4053533673286438,293.1239929199219,297.1499938964844,293.1499938964844,0.0042277933098375,-1596.089111328125,296.65240478515625,0.4790386259555816,0.050000000745058,0.2331890314817428,290.99298095703125,291.1499938964844,257.45635986328125,256.4782409667969,279.12908935546875,293.1241760253906,290.9940795898437,1.0,0.2843190431594848,0.6228012442588806,0.6228012442588806,1.0,1.0,-1.3164399862289429,0.5168659687042236,0.7995740175247192,0.2054812461137771,0.0,0.0,0.839255690574646,56.12139892578125,43.0,-9.117794036865234,-15740.283203125,255.2203063964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6580810546875,307.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17533.828125,18000.0,0.0,0.0,0.3475113213062286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120618462562561,1.1206300258636477,-1.1591014299483504e-05,0.0,0.0003526798391249,0.0,0.0,168.8612823486328,0.0,0.0,0.0,0.6290201544761658,4.0,0.0,1.0
497040,293.1148681640625,297.1499938964844,293.1499938964844,0.1471038907766342,-3126.308349609375,304.1448059082031,0.8001686334609985,0.2173039019107818,0.1966707110404968,292.7381591796875,297.1499938964844,293.1499938964844,0.0109462020918726,-685.7403564453125,302.51007080078125,0.4790386259555816,0.050000000745058,0.0491589792072773,293.09783935546875,297.1499938964844,293.1499938964844,0.2222209870815277,-3377.587158203125,304.141845703125,0.8907776474952698,0.3029163181781769,0.2125261723995208,293.1915283203125,297.1499938964844,293.1499938964844,0.3412291705608368,-6428.27734375,304.11309814453125,0.9990000128746032,0.4675899744033813,0.4053533673286438,293.1239929199219,297.1499938964844,293.1499938964844,0.0042277933098375,-1596.089111328125,296.65240478515625,0.4790386259555816,0.050000000745058,0.2331890314817428,290.99298095703125,291.1499938964844,257.45635986328125,256.4782409667969,279.12908935546875,293.1241760253906,290.9940795898437,1.0,0.2843190431594848,0.6228012442588806,0.6228012442588806,1.0,1.0,-1.3164399862289429,0.5168659687042236,0.7995740175247192,0.2054812461137771,0.0,0.0,0.839255690574646,56.12139892578125,43.0,-9.117794036865234,-15740.283203125,255.2203063964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6580810546875,307.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17533.828125,18000.0,0.0,0.0,0.3475113213062286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120618462562561,1.1206300258636477,-1.1591014299483504e-05,0.0,0.0003526798391249,0.0,0.0,168.8612823486328,0.0,0.0,0.0,0.6290201544761658,4.0,0.0,1.0
497100,293.1147766113281,297.1499938964844,293.1499938964844,0.1473187208175659,-3129.66943359375,304.1453552246094,0.803965151309967,0.2177666872739792,0.1970404535531997,292.7372131347656,297.1499938964844,293.1499938964844,0.0110624264925718,-689.0630493164062,302.5861511230469,0.481130301952362,0.050000000745058,0.0491180978715419,293.09796142578125,297.1499938964844,293.1499938964844,0.2225671559572219,-3381.43115234375,304.1427001953125,0.8950263261795044,0.3035565018653869,0.2129342705011367,293.1960754394531,297.1499938964844,293.1499938964844,0.3366630971431732,-6353.9130859375,304.1281433105469,0.9990000128746032,0.4661659002304077,0.4005416929721832,293.1224365234375,297.1499938964844,293.1499938964844,0.0042302277870476,-1596.275146484375,296.6671142578125,0.481130301952362,0.050000000745058,0.2329951077699661,291.0032958984375,291.1499938964844,257.4319763183594,256.4560852050781,279.1322631835937,293.12261962890625,291.0061340332031,1.0,0.2822441756725311,0.6221535205841064,0.6221535205841064,1.0,1.0,-1.3113188743591309,0.514350414276123,0.7969684600830078,0.2039686441421508,0.0,0.0,0.8480476140975952,55.0045051574707,43.0,13.876182556152344,-15726.052734375,250.7330780029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5846862792969,307.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17571.6171875,18000.0,0.0,0.0,0.3493060171604156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1395765542984009,1.139588475227356,-1.1859760888910388e-05,0.0,0.0003545012150425,0.0,0.0,176.26797485351562,0.0,0.0,0.0,0.6378562450408936,4.0,0.0,1.0
497160,293.1146240234375,297.1499938964844,293.1499938964844,0.1474132537841797,-3130.82080078125,304.1460266113281,0.8093956708908081,0.2182424813508987,0.1974040120840072,292.73583984375,297.1499938964844,293.1499938964844,0.0111687006428837,-691.7247924804688,302.6644592285156,0.4842090308666229,0.050000000745058,0.0490579940378665,293.0979309082031,297.1499938964844,293.1499938964844,0.222737118601799,-3383.00439453125,304.1437072753906,0.9012010097503662,0.3042166531085968,0.2133423089981079,293.193603515625,297.1499938964844,293.1499938964844,0.3294211626052856,-6238.64501953125,304.1452941894531,0.9990000128746032,0.4660614728927612,0.3933600485324859,293.1208801269531,297.1499938964844,293.1499938964844,0.0042295171879231,-1594.80712890625,296.6871643066406,0.4842090308666229,0.050000000745058,0.2327100038528442,291.0225830078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1356201171875,293.1210632324219,291.02703857421875,1.0,0.2791756093502044,0.6216858625411987,0.6216858625411987,1.0,1.0,-1.3032124042510986,0.5106589198112488,0.7925534844398499,0.2018565386533737,0.0,0.0,0.8546533584594727,53.35378646850586,46.0,37.786399841308594,-15687.619140625,243.95399475097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321655273437,307.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17634.2265625,18000.0,0.0,0.0,0.351018339395523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1554582118988037,1.1554702520370483,-1.209525544254575e-05,0.0,0.0003562389756552,0.0,0.0,182.7209625244141,0.0,0.0,0.0,0.645288348197937,4.0,0.0,1.0
497220,293.1144104003906,297.1499938964844,293.1499938964844,0.1475146263837814,-3131.517578125,304.14715576171875,0.8156254887580872,0.2191807031631469,0.1981900185346603,292.7314147949219,297.1499938964844,293.1499938964844,0.0114052956923842,-697.532958984375,302.8269348144531,0.4874812066555023,0.050000000745058,0.0489950142800807,293.0979309082031,297.1499938964844,293.1499938964844,0.2229286134243011,-3384.30712890625,304.1454467773437,0.9088013172149658,0.3055396378040313,0.2142166793346405,293.1770324707031,297.1499938964844,293.1499938964844,0.320647269487381,-6100.599609375,304.16094970703125,0.9990000128746032,0.4683034420013428,0.3856888115406036,293.11785888671875,297.1499938964844,293.1499938964844,0.0042297216132283,-1591.8883056640625,296.734375,0.4874812066555023,0.050000000745058,0.2324112504720688,291.0728454589844,291.1499938964844,257.35662841796875,256.3878173828125,279.13690185546875,293.1180114746094,291.0771179199219,1.0,0.2764927446842193,0.620472252368927,0.620472252368927,1.0,1.0,-1.2955561876296997,0.5068380832672119,0.788718044757843,0.1993593573570251,0.0,0.0,0.8615235686302185,51.63425827026367,49.0,59.6683464050293,-15668.7109375,237.2683258056641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4848327636719,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17793.064453125,18000.0,0.0,0.0,0.3540779054164886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760045289993286,1.176016926765442,-1.242206599272322e-05,0.0,0.0003593440633267,0.0,0.0,191.50038146972656,0.0,0.0,0.0,0.6549792289733887,4.0,0.0,1.0
497280,293.1144104003906,297.1499938964844,293.1499938964844,0.1475146263837814,-3131.517578125,304.14715576171875,0.8156254887580872,0.2191807031631469,0.1981900185346603,292.7314147949219,297.1499938964844,293.1499938964844,0.0114052956923842,-697.532958984375,302.8269348144531,0.4874812066555023,0.050000000745058,0.0489950142800807,293.0979309082031,297.1499938964844,293.1499938964844,0.2229286134243011,-3384.30712890625,304.1454467773437,0.9088013172149658,0.3055396378040313,0.2142166793346405,293.1770324707031,297.1499938964844,293.1499938964844,0.320647269487381,-6100.599609375,304.16094970703125,0.9990000128746032,0.4683034420013428,0.3856888115406036,293.11785888671875,297.1499938964844,293.1499938964844,0.0042297216132283,-1591.8883056640625,296.734375,0.4874812066555023,0.050000000745058,0.2324112504720688,291.0728454589844,291.1499938964844,257.35662841796875,256.3878173828125,279.13690185546875,293.1180114746094,291.0771179199219,1.0,0.2764927446842193,0.620472252368927,0.620472252368927,1.0,1.0,-1.2955561876296997,0.5068380832672119,0.788718044757843,0.1993593573570251,0.0,0.0,0.8615235686302185,51.63425827026367,49.0,59.6683464050293,-15668.7109375,237.2683258056641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4848327636719,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17793.064453125,18000.0,0.0,0.0,0.3540779054164886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760045289993286,1.176016926765442,-1.242206599272322e-05,0.0,0.0003593440633267,0.0,0.0,191.50038146972656,0.0,0.0,0.0,0.6549792289733887,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.147756740450859,-3134.884521484375,304.147705078125,0.8187470436096191,0.2201132476329803,0.1990024894475937,292.7254638671875,297.1499938964844,293.1499938964844,0.0116825038567185,-704.67333984375,302.99298095703125,0.4887943267822265,0.050000000745058,0.0489701814949512,293.097900390625,297.1499938964844,293.1499938964844,0.2233258038759231,-3388.412353515625,304.14630126953125,0.9129272103309632,0.3068639039993286,0.2151195555925369,293.15972900390625,297.1499938964844,293.1499938964844,0.3163986802101135,-6035.05712890625,304.1641540527344,0.9990000128746032,0.4711292386054992,0.3826228380203247,293.1147766113281,297.1499938964844,293.1499938964844,0.0042356592603027,-1591.6292724609375,296.7769470214844,0.4887943267822265,0.050000000745058,0.2322934567928314,291.1131591796875,291.1499938964844,257.3047790527344,256.3409118652344,279.1358947753906,293.1149597167969,291.116455078125,1.0,0.275564044713974,0.6190218925476074,0.6190218925476074,1.0,1.0,-1.2937614917755127,0.5053740739822388,0.7883874177932739,0.1980993449687957,0.0,0.0,0.8636333346366882,50.97408676147461,52.0,54.82969665527344,-15685.3740234375,235.14617919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48809814453125,307.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.236328125,18000.0,0.0,0.0,0.356711596250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185328245162964,1.1853407621383667,-1.258203246834455e-05,0.0,0.000362016930012,0.0,0.0,195.6854553222656,0.0,0.0,0.0,0.6594224572181702,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.147756740450859,-3134.884521484375,304.147705078125,0.8187470436096191,0.2201132476329803,0.1990024894475937,292.7254638671875,297.1499938964844,293.1499938964844,0.0116825038567185,-704.67333984375,302.99298095703125,0.4887943267822265,0.050000000745058,0.0489701814949512,293.097900390625,297.1499938964844,293.1499938964844,0.2233258038759231,-3388.412353515625,304.14630126953125,0.9129272103309632,0.3068639039993286,0.2151195555925369,293.15972900390625,297.1499938964844,293.1499938964844,0.3163986802101135,-6035.05712890625,304.1641540527344,0.9990000128746032,0.4711292386054992,0.3826228380203247,293.1147766113281,297.1499938964844,293.1499938964844,0.0042356592603027,-1591.6292724609375,296.7769470214844,0.4887943267822265,0.050000000745058,0.2322934567928314,291.1131591796875,291.1499938964844,257.3047790527344,256.3409118652344,279.1358947753906,293.1149597167969,291.116455078125,1.0,0.275564044713974,0.6190218925476074,0.6190218925476074,1.0,1.0,-1.2937614917755127,0.5053740739822388,0.7883874177932739,0.1980993449687957,0.0,0.0,0.8636333346366882,50.97408676147461,52.0,54.82969665527344,-15685.3740234375,235.14617919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48809814453125,307.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.236328125,18000.0,0.0,0.0,0.356711596250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185328245162964,1.1853407621383667,-1.258203246834455e-05,0.0,0.000362016930012,0.0,0.0,195.6854553222656,0.0,0.0,0.0,0.6594224572181702,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1481678485870361,-3141.396728515625,304.14776611328125,0.8196354508399963,0.2210482209920883,0.1998417675495147,292.7190856933594,297.1499938964844,293.1499938964844,0.0119971521198749,-712.9703369140625,303.1603698730469,0.4886698424816131,0.050000000745058,0.0489725098013877,293.0979309082031,297.1499938964844,293.1499938964844,0.2239592373371124,-3395.6533203125,304.1464538574219,0.9141361117362976,0.3081779778003692,0.2160381823778152,293.14703369140625,297.1499938964844,293.1499938964844,0.3156588673591614,-6025.0283203125,304.1605529785156,0.9990000128746032,0.4734718203544616,0.3829127252101898,293.1116638183594,297.1499938964844,293.1499938964844,0.0042469049803912,-1593.96337890625,296.8138427734375,0.4886698424816131,0.050000000745058,0.2323045134544372,291.1415405273437,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1118469238281,291.1435852050781,1.0,0.2760461270809173,0.6173323392868042,0.6173323392868042,1.0,1.0,-1.296233892440796,0.5055911540985107,0.7906427383422852,0.1976665407419204,0.0,0.0,0.8627298474311829,51.06841659545898,55.0,40.29502487182617,-15728.7255859375,236.27618408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52215576171875,307.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.63671875,18000.0,0.0,0.0,0.3589568436145782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873711347579956,1.187383770942688,-1.262874502572231e-05,0.0,0.0003642955853138,0.0,0.0,196.73455810546875,0.0,0.0,0.0,0.6604242324829102,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1481678485870361,-3141.396728515625,304.14776611328125,0.8196354508399963,0.2210482209920883,0.1998417675495147,292.7190856933594,297.1499938964844,293.1499938964844,0.0119971521198749,-712.9703369140625,303.1603698730469,0.4886698424816131,0.050000000745058,0.0489725098013877,293.0979309082031,297.1499938964844,293.1499938964844,0.2239592373371124,-3395.6533203125,304.1464538574219,0.9141361117362976,0.3081779778003692,0.2160381823778152,293.14703369140625,297.1499938964844,293.1499938964844,0.3156588673591614,-6025.0283203125,304.1605529785156,0.9990000128746032,0.4734718203544616,0.3829127252101898,293.1116638183594,297.1499938964844,293.1499938964844,0.0042469049803912,-1593.96337890625,296.8138427734375,0.4886698424816131,0.050000000745058,0.2323045134544372,291.1415405273437,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1118469238281,291.1435852050781,1.0,0.2760461270809173,0.6173323392868042,0.6173323392868042,1.0,1.0,-1.296233892440796,0.5055911540985107,0.7906427383422852,0.1976665407419204,0.0,0.0,0.8627298474311829,51.06841659545898,55.0,40.29502487182617,-15728.7255859375,236.27618408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52215576171875,307.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.63671875,18000.0,0.0,0.0,0.3589568436145782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873711347579956,1.187383770942688,-1.262874502572231e-05,0.0,0.0003642955853138,0.0,0.0,196.73455810546875,0.0,0.0,0.0,0.6604242324829102,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.1487693041563034,-3151.411865234375,304.1474914550781,0.8187606334686279,0.221988171339035,0.2007055431604385,292.7129211425781,297.1499938964844,293.1499938964844,0.0123501317575573,-722.3807983398438,303.32781982421875,0.4874006807804107,0.050000000745058,0.0489965192973613,293.0979919433594,297.1499938964844,293.1499938964844,0.2248569428920745,-3406.341552734375,304.1461181640625,0.9129511713981628,0.3094829022884369,0.2169642448425293,293.1412658691406,297.1499938964844,293.1499938964844,0.317902535200119,-6061.5166015625,304.1532287597656,0.9990000128746032,0.4747334718704223,0.3858769834041595,293.1084899902344,297.1499938964844,293.1499938964844,0.004263570997864,-1599.004150390625,296.8443908691406,0.4874006807804107,0.050000000745058,0.2324183881282806,291.156494140625,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.1086730957031,291.15728759765625,1.0,0.2776510119438171,0.6154215931892395,0.6154215931892395,1.0,1.0,-1.3021047115325928,0.5071208477020264,0.7949838638305664,0.1978601515293121,0.0,0.0,0.8607142567634583,51.76493453979492,58.0,22.44058609008789,-15793.7001953125,240.01876831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57080078125,307.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.533203125,18000.0,0.0,0.0,0.360885888338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1854331493377686,1.185445785522461,-1.2609617442649323e-05,0.0,0.0003662532835733,0.0,0.0,196.0098876953125,0.0,0.0,0.0,0.6595439314842224,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.1487693041563034,-3151.411865234375,304.1474914550781,0.8187606334686279,0.221988171339035,0.2007055431604385,292.7129211425781,297.1499938964844,293.1499938964844,0.0123501317575573,-722.3807983398438,303.32781982421875,0.4874006807804107,0.050000000745058,0.0489965192973613,293.0979919433594,297.1499938964844,293.1499938964844,0.2248569428920745,-3406.341552734375,304.1461181640625,0.9129511713981628,0.3094829022884369,0.2169642448425293,293.1412658691406,297.1499938964844,293.1499938964844,0.317902535200119,-6061.5166015625,304.1532287597656,0.9990000128746032,0.4747334718704223,0.3858769834041595,293.1084899902344,297.1499938964844,293.1499938964844,0.004263570997864,-1599.004150390625,296.8443908691406,0.4874006807804107,0.050000000745058,0.2324183881282806,291.156494140625,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.1086730957031,291.15728759765625,1.0,0.2776510119438171,0.6154215931892395,0.6154215931892395,1.0,1.0,-1.3021047115325928,0.5071208477020264,0.7949838638305664,0.1978601515293121,0.0,0.0,0.8607142567634583,51.76493453979492,58.0,22.44058609008789,-15793.7001953125,240.01876831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57080078125,307.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.533203125,18000.0,0.0,0.0,0.360885888338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1854331493377686,1.185445785522461,-1.2609617442649323e-05,0.0,0.0003662532835733,0.0,0.0,196.0098876953125,0.0,0.0,0.0,0.6595439314842224,4.0,0.0,1.0
497700,293.1138916015625,297.1499938964844,293.1499938964844,0.1491397321224212,-3157.691650390625,304.14727783203125,0.8177919983863831,0.2224603742361068,0.2011457532644271,292.7100524902344,297.1499938964844,293.1499938964844,0.0125409765169024,-727.4657592773438,303.411376953125,0.4864180982112884,0.050000000745058,0.0490152910351753,293.0980224609375,297.1499938964844,293.1499938964844,0.2254065424203872,-3412.982421875,304.1458435058594,0.91165292263031,0.3101359903812408,0.2174320667982101,293.1412353515625,297.1499938964844,293.1499938964844,0.3199834525585174,-6094.50341796875,304.1488647460937,0.9990000128746032,0.4748488068580627,0.3881786465644836,293.1068420410156,297.1499938964844,293.1499938964844,0.0042738569900393,-1602.4979248046875,296.8574523925781,0.4864180982112884,0.050000000745058,0.2325074225664138,291.1591186523437,291.1499938964844,257.1703186035156,256.2194519042969,279.1309509277344,293.1070251464844,291.15936279296875,1.0,0.2787986993789673,0.6143927574157715,0.6143927574157715,1.0,1.0,-1.3060864210128784,0.5082836151123047,0.797802746295929,0.1981414854526519,0.0,0.0,0.8598249554634094,52.3011360168457,58.0,13.557156562805176,-15833.2568359375,242.7152709960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963439941406,307.4004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.890625,18000.0,0.0,0.0,0.3617622256278991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1839605569839478,1.1839730739593506,-1.2589866855705624e-05,0.0,0.0003671426675282,0.0,0.0,195.4043426513672,0.0,0.0,0.0,0.65886390209198,4.0,0.0,1.0
497760,293.1138000488281,297.1499938964844,293.1499938964844,0.1495527625083923,-3164.74267578125,304.14703369140625,0.8165302872657776,0.2229341268539428,0.2015910297632217,292.7073059082031,297.1499938964844,293.1499938964844,0.0127412974834442,-732.7761840820312,303.4948425292969,0.4852403104305267,0.050000000745058,0.049037966877222,293.0980529785156,297.1499938964844,293.1499938964844,0.2260187417268753,-3420.42041015625,304.1454772949219,0.9099851846694946,0.3107902407646179,0.2179033905267715,293.1430969238281,297.1499938964844,293.1499938964844,0.3226220607757568,-6135.94921875,304.144287109375,0.9990000128746032,0.4745934009552002,0.3909411132335663,293.10516357421875,297.1499938964844,293.1499938964844,0.0042853667400777,-1606.593505859375,296.8692626953125,0.4852403104305267,0.050000000745058,0.2326150089502334,291.1588439941406,291.1499938964844,257.1427307128906,256.19451904296875,279.1300048828125,293.1053466796875,291.1585693359375,1.0,0.2801413536071777,0.6133210062980652,0.6133210062980652,1.0,1.0,-1.310658574104309,0.5096683502197266,0.8009901642799377,0.1985231190919876,0.0,0.0,0.859250545501709,52.94573974609375,61.0,5.160782337188721,-15877.1455078125,245.8936920166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6208801269531,307.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.421875,18000.0,0.0,0.0,0.362598568201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1826236248016355,1.1826361417770386,-1.2570322724059224e-05,0.0,0.0003679914516396,0.0,0.0,194.8382568359375,0.0,0.0,0.0,0.6582457423210144,4.0,0.0,1.0
497820,293.1136169433594,297.1499938964844,293.1499938964844,0.1504898518323898,-3180.839111328125,304.1464538574219,0.8132776618003845,0.2238861173391342,0.2024953067302703,292.70245361328125,297.1499938964844,293.1499938964844,0.0131694404408335,-743.9667358398438,303.6612854003906,0.4823826253414154,0.050000000745058,0.0490935444831848,293.0980529785156,297.1499938964844,293.1499938964844,0.2274074554443359,-3437.367431640625,304.1446838378906,0.905828058719635,0.3121026456356048,0.2188561856746673,293.1521911621094,297.1499938964844,293.1499938964844,0.3293483853340149,-6240.48193359375,304.135009765625,0.9990000128746032,0.472939521074295,0.3976300954818725,293.1017150878906,297.1499938964844,293.1499938964844,0.0043117725290358,-1616.4091796875,296.889892578125,0.4823826253414154,0.050000000745058,0.232878640294075,291.15087890625,291.1499938964844,257.08697509765625,256.1441955566406,279.1283264160156,293.1019287109375,291.1497802734375,1.0,0.2833216786384582,0.6110670566558838,0.6110670566558838,1.0,1.0,-1.3212993144989014,0.5129936933517456,0.8083056807518005,0.1995306313037872,0.0,0.0,0.8595795035362244,54.51828384399414,64.0,-9.332444190979004,-15977.076171875,253.52853393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66241455078125,307.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.3642114400863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1815156936645508,1.1815282106399536,-1.2549268831207884e-05,0.0,0.0003696283092722,0.0,0.0,194.3178253173828,0.0,0.0,0.0,0.6577395796775818,4.0,0.0,1.0
497880,293.1136169433594,297.1499938964844,293.1499938964844,0.1504898518323898,-3180.839111328125,304.1464538574219,0.8132776618003845,0.2238861173391342,0.2024953067302703,292.70245361328125,297.1499938964844,293.1499938964844,0.0131694404408335,-743.9667358398438,303.6612854003906,0.4823826253414154,0.050000000745058,0.0490935444831848,293.0980529785156,297.1499938964844,293.1499938964844,0.2274074554443359,-3437.367431640625,304.1446838378906,0.905828058719635,0.3121026456356048,0.2188561856746673,293.1521911621094,297.1499938964844,293.1499938964844,0.3293483853340149,-6240.48193359375,304.135009765625,0.9990000128746032,0.472939521074295,0.3976300954818725,293.1017150878906,297.1499938964844,293.1499938964844,0.0043117725290358,-1616.4091796875,296.889892578125,0.4823826253414154,0.050000000745058,0.232878640294075,291.15087890625,291.1499938964844,257.08697509765625,256.1441955566406,279.1283264160156,293.1019287109375,291.1497802734375,1.0,0.2833216786384582,0.6110670566558838,0.6110670566558838,1.0,1.0,-1.3212993144989014,0.5129936933517456,0.8083056807518005,0.1995306313037872,0.0,0.0,0.8595795035362244,54.51828384399414,64.0,-9.332444190979004,-15977.076171875,253.52853393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66241455078125,307.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.3642114400863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1815156936645508,1.1815282106399536,-1.2549268831207884e-05,0.0,0.0003696283092722,0.0,0.0,194.3178253173828,0.0,0.0,0.0,0.6577395796775818,4.0,0.0,1.0
497940,293.11346435546875,297.1499938964844,293.1499938964844,0.1515442430973053,-3199.015380859375,304.1458740234375,0.8092460036277771,0.2248435914516449,0.2034155875444412,292.6986083984375,297.1499938964844,293.1499938964844,0.013631840236485,-755.7223510742188,303.8265686035156,0.4789451658725738,0.050000000745058,0.0491607077419757,293.0980529785156,297.1499938964844,293.1499938964844,0.2289702296257019,-3456.47265625,304.14385986328125,0.9010021686553956,0.3134198188781738,0.2198209166526794,293.16717529296875,297.1499938964844,293.1499938964844,0.3376769423484802,-6368.38818359375,304.12615966796875,0.9990000128746032,0.4698559939861297,0.4055656194686889,293.09820556640625,297.1499938964844,293.1499938964844,0.0043419222347438,-1627.9783935546875,296.9077453613281,0.4789451658725738,0.050000000745058,0.2331972271203994,291.1354064941406,291.1499938964844,257.0305480957031,256.09326171875,279.1269836425781,293.098388671875,291.1337585449219,1.0,0.2870366275310516,0.6086951494216919,0.6086951494216919,1.0,1.0,-1.333550214767456,0.5169093608856201,0.8166408538818359,0.2007882595062255,0.0,0.0,0.8624976277351379,56.41121292114258,52.0,-20.079345703125,-16091.9404296875,262.63934326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6883544921875,307.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.404296875,18000.0,0.0,0.0,0.3658442497253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183935284614563,1.1839478015899658,-1.2574468200909903e-05,0.0,0.0003712853940669,0.0,0.0,195.2323608398437,0.0,0.0,0.0,0.6588850021362305,4.0,0.0,1.0
498000,293.11346435546875,297.1499938964844,293.1499938964844,0.1515442430973053,-3199.015380859375,304.1458740234375,0.8092460036277771,0.2248435914516449,0.2034155875444412,292.6986083984375,297.1499938964844,293.1499938964844,0.013631840236485,-755.7223510742188,303.8265686035156,0.4789451658725738,0.050000000745058,0.0491607077419757,293.0980529785156,297.1499938964844,293.1499938964844,0.2289702296257019,-3456.47265625,304.14385986328125,0.9010021686553956,0.3134198188781738,0.2198209166526794,293.16717529296875,297.1499938964844,293.1499938964844,0.3376769423484802,-6368.38818359375,304.12615966796875,0.9990000128746032,0.4698559939861297,0.4055656194686889,293.09820556640625,297.1499938964844,293.1499938964844,0.0043419222347438,-1627.9783935546875,296.9077453613281,0.4789451658725738,0.050000000745058,0.2331972271203994,291.1354064941406,291.1499938964844,257.0305480957031,256.09326171875,279.1269836425781,293.098388671875,291.1337585449219,1.0,0.2870366275310516,0.6086951494216919,0.6086951494216919,1.0,1.0,-1.333550214767456,0.5169093608856201,0.8166408538818359,0.2007882595062255,0.0,0.0,0.8624976277351379,56.41121292114258,52.0,-20.079345703125,-16091.9404296875,262.63934326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6883544921875,307.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.404296875,18000.0,0.0,0.0,0.3658442497253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183935284614563,1.1839478015899658,-1.2574468200909903e-05,0.0,0.0003712853940669,0.0,0.0,195.2323608398437,0.0,0.0,0.0,0.6588850021362305,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1524117290973663,-3213.726806640625,304.1458435058594,0.8128766417503357,0.2258582413196563,0.2042761445045471,292.69537353515625,297.1499938964844,293.1499938964844,0.0140555528923869,-765.3598022460938,303.9920349121094,0.4806114733219147,0.050000000745058,0.0491281263530254,293.0978088378906,297.1499938964844,293.1499938964844,0.2302732318639755,-3472.13232421875,304.1437683105469,0.9052711725234984,0.3147874474525451,0.2207363992929458,293.1769714355469,297.1499938964844,293.1499938964844,0.3346561193466186,-6317.55078125,304.1397705078125,0.9990000128746032,0.4673981070518493,0.4017408192157745,293.0945739746094,297.1499938964844,293.1499938964844,0.0043642707169055,-1636.0740966796875,296.932373046875,0.4806114733219147,0.050000000745058,0.2330426722764969,291.1292724609375,291.1499938964844,256.9735717773437,256.0418395996094,279.13116455078125,293.09478759765625,291.13055419921875,1.0,0.2851802408695221,0.6069907546043396,0.6069907546043396,1.0,1.0,-1.3308768272399902,0.5148128271102905,0.8160639405250549,0.1990989446640014,0.0,0.0,0.8660695552825928,55.54096603393555,40.0,-1.5037721395492554,-16099.951171875,259.6028137207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7122497558594,307.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.44140625,18000.0,0.0,0.0,0.3674122989177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898266077041626,1.189839243888855,-1.265306582354242e-05,0.0,0.0003728767624124,0.0,0.0,197.656005859375,0.0,0.0,0.0,0.661607027053833,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1524117290973663,-3213.726806640625,304.1458435058594,0.8128766417503357,0.2258582413196563,0.2042761445045471,292.69537353515625,297.1499938964844,293.1499938964844,0.0140555528923869,-765.3598022460938,303.9920349121094,0.4806114733219147,0.050000000745058,0.0491281263530254,293.0978088378906,297.1499938964844,293.1499938964844,0.2302732318639755,-3472.13232421875,304.1437683105469,0.9052711725234984,0.3147874474525451,0.2207363992929458,293.1769714355469,297.1499938964844,293.1499938964844,0.3346561193466186,-6317.55078125,304.1397705078125,0.9990000128746032,0.4673981070518493,0.4017408192157745,293.0945739746094,297.1499938964844,293.1499938964844,0.0043642707169055,-1636.0740966796875,296.932373046875,0.4806114733219147,0.050000000745058,0.2330426722764969,291.1292724609375,291.1499938964844,256.9735717773437,256.0418395996094,279.13116455078125,293.09478759765625,291.13055419921875,1.0,0.2851802408695221,0.6069907546043396,0.6069907546043396,1.0,1.0,-1.3308768272399902,0.5148128271102905,0.8160639405250549,0.1990989446640014,0.0,0.0,0.8660695552825928,55.54096603393555,40.0,-1.5037721395492554,-16099.951171875,259.6028137207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7122497558594,307.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.44140625,18000.0,0.0,0.0,0.3674122989177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898266077041626,1.189839243888855,-1.265306582354242e-05,0.0,0.0003728767624124,0.0,0.0,197.656005859375,0.0,0.0,0.0,0.661607027053833,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.1527696847915649,-3219.06787109375,304.1466369628906,0.823331356048584,0.2269330024719238,0.205113872885704,292.6907043457031,297.1499938964844,293.1499938964844,0.0148547245189547,-781.198974609375,304.14715576171875,0.486992210149765,0.0510832704603672,0.0490757226943969,293.09735107421875,297.1499938964844,293.1499938964844,0.2307996600866317,-3477.7412109375,304.1449890136719,0.9190046787261964,0.3161996603012085,0.2216242253780365,293.1644592285156,297.1499938964844,293.1499938964844,0.3202057480812073,-6089.89013671875,304.1675109863281,0.9990000128746032,0.4691953957080841,0.3873972296714782,293.0909118652344,297.1499938964844,293.1499938964844,0.0043727802112698,-1636.9986572265625,296.9789428710937,0.4867512285709381,0.050000000745058,0.2324766814708709,291.1601867675781,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0910949707031,291.1646423339844,1.0,0.2791140973567962,0.6059938073158264,0.6059938073158264,1.0,1.0,-1.3149924278259275,0.5075621008872986,0.8074303269386292,0.1947908103466034,0.0,0.0,0.8630244731903076,52.26114273071289,43.0,40.33871841430664,-16010.0244140625,246.02688598632807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7759704589844,307.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.091796875,18000.0,0.0,0.0,0.3684161603450775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190661907196045,1.1906745433807373,-1.2682474334724247e-05,0.0,0.0003738955711014,0.0,0.0,198.1981811523437,0.0,0.0,0.0,0.6619323492050171,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1527696847915649,-3219.06787109375,304.1466369628906,0.823331356048584,0.2269330024719238,0.205113872885704,292.6907043457031,297.1499938964844,293.1499938964844,0.0148547245189547,-781.198974609375,304.14715576171875,0.486992210149765,0.0510832704603672,0.0490757226943969,293.09735107421875,297.1499938964844,293.1499938964844,0.2307996600866317,-3477.7412109375,304.1449890136719,0.9190046787261964,0.3161996603012085,0.2216242253780365,293.1644592285156,297.1499938964844,293.1499938964844,0.3202057480812073,-6089.89013671875,304.1675109863281,0.9990000128746032,0.4691953957080841,0.3873972296714782,293.0909118652344,297.1499938964844,293.1499938964844,0.0043727802112698,-1636.9986572265625,296.9789428710937,0.4867512285709381,0.050000000745058,0.2324766814708709,291.1601867675781,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0910949707031,291.1646423339844,1.0,0.2791140973567962,0.6059938073158264,0.6059938073158264,1.0,1.0,-1.3149924278259275,0.5075621008872986,0.8074303269386292,0.1947908103466034,0.0,0.0,0.8630244731903076,52.26114273071289,43.0,40.33871841430664,-16010.0244140625,246.02688598632807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7759704589844,307.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.091796875,18000.0,0.0,0.0,0.3684161603450775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190661907196045,1.1906745433807373,-1.2682474334724247e-05,0.0,0.0003738955711014,0.0,0.0,198.1981811523437,0.0,0.0,0.0,0.6619323492050171,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.152840107679367,-3219.757568359375,304.1471252441406,0.8285248875617981,0.2274664938449859,0.2055445462465286,292.6887512207031,297.1499938964844,293.1499938964844,0.0164389684796333,-829.7476196289062,304.1446228027344,0.5037961006164551,0.0572888255119323,0.0529867447912693,293.0971984863281,297.1499938964844,293.1499938964844,0.2308865040540695,-3478.30419921875,304.145751953125,0.9262248873710632,0.3168969750404358,0.2220733910799026,293.1500549316406,297.1499938964844,293.1499938964844,0.3127517998218536,-5973.58349609375,304.17779541015625,0.9990000128746032,0.4718396365642547,0.3804356157779693,293.089111328125,297.1499938964844,293.1499938964844,0.004374717362225,-1636.123779296875,297.0077209472656,0.4897348284721374,0.050000000745058,0.2322093695402145,291.1851806640625,291.1499938964844,256.8873596191406,255.9640045166016,279.1368713378906,293.0893249511719,291.1892395019531,1.0,0.2772248387336731,0.6053282022476196,0.6053282022476196,1.0,1.0,-1.3120568990707395,0.506006121635437,0.8060507774353027,0.1935835778713226,0.0,0.0,0.858173668384552,50.7823600769043,43.0,51.45413589477539,-16000.01171875,241.6035919189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256225585937,307.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.853515625,18000.0,0.0,0.0,0.3686185181140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186505913734436,1.1865185499191284,-1.2638485713978298e-05,0.0,0.0003741009277291,0.0,0.0,196.60743713378903,0.0,0.0,0.0,0.6599612832069397,4.0,0.0,1.0
