time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1530257016420364,-3222.59033203125,304.1473083496094,0.8329343795776367,0.2279984354972839,0.2059781700372696,292.6904602050781,297.1499938964844,293.1499938964844,0.0197678543627262,-912.6943969726562,304.1395568847656,0.5258413553237915,0.0627970695495605,0.0583771280944347,293.0970764160156,297.1499938964844,293.1499938964844,0.2311431467533111,-3481.108154296875,304.14605712890625,0.9323729872703552,0.3175917863845825,0.222523495554924,293.13330078125,297.1499938964844,293.1499938964844,0.3067217171192169,-5880.15185546875,304.1836242675781,0.9990000128746032,0.4751286208629608,0.3747851252555847,293.08746337890625,297.1499938964844,293.1499938964844,0.0043784244917333,-1636.4085693359375,297.031982421875,0.4921892583370209,0.050000000745058,0.2319958209991455,291.2020568847656,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.087646484375,291.2043151855469,1.0,0.2759348154067993,0.6045405864715576,0.6045405864715576,1.0,1.0,-1.3125476837158203,0.5057929158210754,0.8067547678947449,0.1931302398443222,0.0,0.0,0.8529561758041382,49.64717483520508,46.0,44.83160018920898,-16008.15234375,239.2553253173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760681152344,307.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.185546875,18000.0,0.0,0.0,0.3687115609645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179503083229065,1.1795156002044678,-1.255128881894052e-05,0.0,0.0003741953696589,0.0,0.0,193.8048248291016,0.0,0.0,0.0,0.6567156314849854,4.0,0.0,1.0
498420,293.1112670898437,297.1499938964844,293.1499938964844,0.1536972671747207,-3233.75439453125,304.1470642089844,0.8391540050506592,0.2290714085102081,0.2068837434053421,292.7008056640625,297.1499938964844,293.1499938964844,0.0267103388905525,-1058.233642578125,304.1315612792969,0.5637156963348389,0.0723518580198288,0.0677870512008667,293.0967712402344,297.1499938964844,293.1499938964844,0.2320949137210846,-3492.398193359375,304.145751953125,0.940881371498108,0.3189922869205475,0.2234535664319992,293.0982360839844,297.1499938964844,293.1499938964844,0.2989998161792755,-5762.49560546875,304.1849975585937,0.9990000128746032,0.4826623499393463,0.3675872385501861,293.0848083496094,297.1499938964844,293.1499938964844,0.0043928073719143,-1640.6605224609375,297.06787109375,0.4953847229480743,0.050000000745058,0.2317282855510711,291.2147521972656,291.1499938964844,256.80059814453125,255.88563537597656,279.1336364746094,293.0849609375,291.21490478515625,1.0,0.2748699486255646,0.602793276309967,0.602793276309967,1.0,1.0,-1.3170832395553589,0.506750226020813,0.8103330135345459,0.19291453063488,0.0,0.0,0.843228280544281,48.28544616699219,49.0,19.43106842041016,-16039.298828125,237.9236602783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,307.6744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3686736822128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629327535629272,1.162945032119751,-1.2325253919698298e-05,0.0,0.0003741569234989,0.0,0.0,187.05958557128903,0.0,0.0,0.0,0.6490033864974976,4.0,0.0,1.0
498480,293.1112670898437,297.1499938964844,293.1499938964844,0.1536972671747207,-3233.75439453125,304.1470642089844,0.8391540050506592,0.2290714085102081,0.2068837434053421,292.7008056640625,297.1499938964844,293.1499938964844,0.0267103388905525,-1058.233642578125,304.1315612792969,0.5637156963348389,0.0723518580198288,0.0677870512008667,293.0967712402344,297.1499938964844,293.1499938964844,0.2320949137210846,-3492.398193359375,304.145751953125,0.940881371498108,0.3189922869205475,0.2234535664319992,293.0982360839844,297.1499938964844,293.1499938964844,0.2989998161792755,-5762.49560546875,304.1849975585937,0.9990000128746032,0.4826623499393463,0.3675872385501861,293.0848083496094,297.1499938964844,293.1499938964844,0.0043928073719143,-1640.6605224609375,297.06787109375,0.4953847229480743,0.050000000745058,0.2317282855510711,291.2147521972656,291.1499938964844,256.80059814453125,255.88563537597656,279.1336364746094,293.0849609375,291.21490478515625,1.0,0.2748699486255646,0.602793276309967,0.602793276309967,1.0,1.0,-1.3170832395553589,0.506750226020813,0.8103330135345459,0.19291453063488,0.0,0.0,0.843228280544281,48.28544616699219,49.0,19.43106842041016,-16039.298828125,237.9236602783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,307.6744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3686736822128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629327535629272,1.162945032119751,-1.2325253919698298e-05,0.0,0.0003741569234989,0.0,0.0,187.05958557128903,0.0,0.0,0.0,0.6490033864974976,4.0,0.0,1.0
498540,293.1108093261719,297.1499938964844,293.1499938964844,0.1546816527843475,-3250.59033203125,304.1463928222656,0.8423701524734497,0.2301454991102218,0.2078257799148559,292.71539306640625,297.1499938964844,293.1499938964844,0.0337157808244228,-1186.41162109375,304.1260681152344,0.5917845368385315,0.0807825773954391,0.0759739056229591,293.09649658203125,297.1499938964844,293.1499938964844,0.2335110753774643,-3509.62548828125,304.1448059082031,0.945124626159668,0.3203985691070556,0.2244149148464203,293.06842041015625,297.1499938964844,293.1499938964844,0.2960186302661896,-5719.9140625,304.1781616210937,0.9990000128746032,0.4900341928005218,0.3648112118244171,293.0828552246094,297.1499938964844,293.1499938964844,0.0044138212688267,-1648.505615234375,297.0912475585937,0.4966433048248291,0.050000000745058,0.231626272201538,291.2064514160156,291.1499938964844,256.74267578125,255.8332672119141,279.1315002441406,293.0829467773437,291.2048034667969,1.0,0.2754560708999634,0.6008370518684387,0.6008370518684387,1.0,1.0,-1.3257389068603516,0.5092986822128296,0.816440224647522,0.1934817135334015,0.0,0.0,0.8360472321510315,47.87371063232422,52.0,-8.458999633789062,-16093.6884765625,240.2820739746093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04443359375,307.6929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18164.97265625,18000.0,0.0,0.0,0.3684922456741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474509239196775,1.147463083267212,-1.2103307199140543e-05,0.0,0.0003739727835636,0.0,0.0,180.7698211669922,0.0,0.0,0.0,0.6417922973632812,4.0,0.0,1.0
498600,293.1108093261719,297.1499938964844,293.1499938964844,0.1546816527843475,-3250.59033203125,304.1463928222656,0.8423701524734497,0.2301454991102218,0.2078257799148559,292.71539306640625,297.1499938964844,293.1499938964844,0.0337157808244228,-1186.41162109375,304.1260681152344,0.5917845368385315,0.0807825773954391,0.0759739056229591,293.09649658203125,297.1499938964844,293.1499938964844,0.2335110753774643,-3509.62548828125,304.1448059082031,0.945124626159668,0.3203985691070556,0.2244149148464203,293.06842041015625,297.1499938964844,293.1499938964844,0.2960186302661896,-5719.9140625,304.1781616210937,0.9990000128746032,0.4900341928005218,0.3648112118244171,293.0828552246094,297.1499938964844,293.1499938964844,0.0044138212688267,-1648.505615234375,297.0912475585937,0.4966433048248291,0.050000000745058,0.231626272201538,291.2064514160156,291.1499938964844,256.74267578125,255.8332672119141,279.1315002441406,293.0829467773437,291.2048034667969,1.0,0.2754560708999634,0.6008370518684387,0.6008370518684387,1.0,1.0,-1.3257389068603516,0.5092986822128296,0.816440224647522,0.1934817135334015,0.0,0.0,0.8360472321510315,47.87371063232422,52.0,-8.458999633789062,-16093.6884765625,240.2820739746093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04443359375,307.6929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18164.97265625,18000.0,0.0,0.0,0.3684922456741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474509239196775,1.147463083267212,-1.2103307199140543e-05,0.0,0.0003739727835636,0.0,0.0,180.7698211669922,0.0,0.0,0.0,0.6417922973632812,4.0,0.0,1.0
498660,293.11041259765625,297.1499938964844,293.1499938964844,0.1559227555990219,-3272.02685546875,304.1455383300781,0.843124270439148,0.2312164902687072,0.2087906450033188,292.7316589355469,297.1499938964844,293.1499938964844,0.0405444614589214,-1305.1649169921875,304.1227111816406,0.6120941042900085,0.088494561612606,0.0834316909313201,293.0962219238281,297.1499938964844,293.1499938964844,0.2353145331144333,-3531.722900390625,304.1435241699219,0.9460331797599792,0.3218057155609131,0.2253969609737396,293.0478515625,297.1499938964844,293.1499938964844,0.2968388795852661,-5736.958984375,304.1673583984375,0.9990000128746032,0.4962925016880035,0.3654712438583374,293.081298828125,297.1499938964844,293.1499938964844,0.0044407090172171,-1659.4423828125,297.1048889160156,0.4963422119617462,0.050000000745058,0.2316500097513198,291.1809997558594,291.1499938964844,256.684814453125,255.78091430664065,279.1296081542969,293.08135986328125,291.1780700683594,1.0,0.2773443162441253,0.5986999273300171,0.5986999273300171,1.0,1.0,-1.3378474712371826,0.5131654143333435,0.8246820569038391,0.1946921497583389,0.0,0.0,0.8334712982177734,48.19026565551758,55.0,-32.0544548034668,-16176.330078125,245.64923095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.599609375,18000.0,0.0,0.0,0.3683797717094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1378650665283203,1.1378769874572754,-1.1953684406762475e-05,0.0,0.0003738586383406,0.0,0.0,176.8108673095703,0.0,0.0,0.0,0.6373279094696045,4.0,0.0,1.0
498720,293.11041259765625,297.1499938964844,293.1499938964844,0.1559227555990219,-3272.02685546875,304.1455383300781,0.843124270439148,0.2312164902687072,0.2087906450033188,292.7316589355469,297.1499938964844,293.1499938964844,0.0405444614589214,-1305.1649169921875,304.1227111816406,0.6120941042900085,0.088494561612606,0.0834316909313201,293.0962219238281,297.1499938964844,293.1499938964844,0.2353145331144333,-3531.722900390625,304.1435241699219,0.9460331797599792,0.3218057155609131,0.2253969609737396,293.0478515625,297.1499938964844,293.1499938964844,0.2968388795852661,-5736.958984375,304.1673583984375,0.9990000128746032,0.4962925016880035,0.3654712438583374,293.081298828125,297.1499938964844,293.1499938964844,0.0044407090172171,-1659.4423828125,297.1048889160156,0.4963422119617462,0.050000000745058,0.2316500097513198,291.1809997558594,291.1499938964844,256.684814453125,255.78091430664065,279.1296081542969,293.08135986328125,291.1780700683594,1.0,0.2773443162441253,0.5986999273300171,0.5986999273300171,1.0,1.0,-1.3378474712371826,0.5131654143333435,0.8246820569038391,0.1946921497583389,0.0,0.0,0.8334712982177734,48.19026565551758,55.0,-32.0544548034668,-16176.330078125,245.64923095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.599609375,18000.0,0.0,0.0,0.3683797717094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1378650665283203,1.1378769874572754,-1.1953684406762475e-05,0.0,0.0003738586383406,0.0,0.0,176.8108673095703,0.0,0.0,0.0,0.6373279094696045,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.1573354601860046,-3296.473388671875,304.1446533203125,0.8419442772865295,0.2322830110788345,0.209771454334259,292.7484436035156,297.1499938964844,293.1499938964844,0.0470421090722084,-1417.69287109375,304.1210327148437,0.6263545155525208,0.0956889539957046,0.0903798937797546,293.0960388183594,297.1499938964844,293.1499938964844,0.2373786270618438,-3557.01318359375,304.1422424316406,0.9443629384040833,0.3232104182243347,0.2263931334018707,293.03729248046875,297.1499938964844,293.1499938964844,0.3006591796875,-5800.37548828125,304.1551818847656,0.9990000128746032,0.5010376572608948,0.368815541267395,293.0800170898437,297.1499938964844,293.1499938964844,0.0044717821292579,-1672.5029296875,297.1124572753906,0.4948318898677826,0.050000000745058,0.2317724078893661,291.14459228515625,291.1499938964844,256.6271057128906,255.72869873046875,279.1280212402344,293.080078125,291.1410217285156,1.0,0.2802528738975525,0.596419632434845,0.596419632434845,1.0,1.0,-1.3527215719223022,0.5180774927139282,0.834644079208374,0.1964084655046463,0.0,0.0,0.8365453481674194,49.08097076416016,58.0,-47.87361145019531,-16289.5302734375,253.50665283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,307.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.3685671389102936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1374783515930176,1.1374902725219729,-1.1924319551326334e-05,0.0,0.0003740487736649,0.0,0.0,176.41165161132812,0.0,0.0,0.0,0.6371384263038635,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1573354601860046,-3296.473388671875,304.1446533203125,0.8419442772865295,0.2322830110788345,0.209771454334259,292.7484436035156,297.1499938964844,293.1499938964844,0.0470421090722084,-1417.69287109375,304.1210327148437,0.6263545155525208,0.0956889539957046,0.0903798937797546,293.0960388183594,297.1499938964844,293.1499938964844,0.2373786270618438,-3557.01318359375,304.1422424316406,0.9443629384040833,0.3232104182243347,0.2263931334018707,293.03729248046875,297.1499938964844,293.1499938964844,0.3006591796875,-5800.37548828125,304.1551818847656,0.9990000128746032,0.5010376572608948,0.368815541267395,293.0800170898437,297.1499938964844,293.1499938964844,0.0044717821292579,-1672.5029296875,297.1124572753906,0.4948318898677826,0.050000000745058,0.2317724078893661,291.14459228515625,291.1499938964844,256.6271057128906,255.72869873046875,279.1280212402344,293.080078125,291.1410217285156,1.0,0.2802528738975525,0.596419632434845,0.596419632434845,1.0,1.0,-1.3527215719223022,0.5180774927139282,0.834644079208374,0.1964084655046463,0.0,0.0,0.8365453481674194,49.08097076416016,58.0,-47.87361145019531,-16289.5302734375,253.50665283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,307.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.3685671389102936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1374783515930176,1.1374902725219729,-1.1924319551326334e-05,0.0,0.0003740487736649,0.0,0.0,176.41165161132812,0.0,0.0,0.0,0.6371384263038635,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1580808013677597,-3309.358154296875,304.144287109375,0.8407794237136841,0.2328142672777176,0.2102662771940231,292.7568359375,297.1499938964844,293.1499938964844,0.0501485243439674,-1472.0672607421875,304.1206359863281,0.6321322917938232,0.0991266518831253,0.0937007814645767,293.095947265625,297.1499938964844,293.1499938964844,0.238470122218132,-3570.357666015625,304.14166259765625,0.9427478313446044,0.3239108622074127,0.2268948853015899,293.0356140136719,297.1499938964844,293.1499938964844,0.3034888505935669,-5846.0595703125,304.14910888671875,0.9990000128746032,0.5027963519096375,0.3713092505931854,293.0795288085937,297.1499938964844,293.1499938964844,0.004488396923989,-1679.5472412109375,297.1148986816406,0.4937199354171753,0.050000000745058,0.2318645119667053,291.1241760253906,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.0795593261719,291.1204528808594,1.0,0.2820192873477936,0.5952377915382385,0.5952377915382385,1.0,1.0,-1.3610076904296875,0.5208521485328674,0.8401555418968201,0.1974198520183563,0.0,0.0,0.840312123298645,49.70639419555664,58.0,-52.80514907836914,-16357.1171875,258.2469482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,307.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8046875,18000.0,0.0,0.0,0.368842750787735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1412057876586914,1.1412177085876465,-1.1962650205532556e-05,0.0,0.0003743284905795,0.0,0.0,177.7383575439453,0.0,0.0,0.0,0.6388699412345886,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.1588412374258041,-3322.484375,304.1439514160156,0.8393059968948364,0.23334401845932,0.2107634097337722,292.7651672363281,297.1499938964844,293.1499938964844,0.0531604699790477,-1525.312744140625,304.1205139160156,0.6373298764228821,0.1024722605943679,0.0969329923391342,293.0958557128906,297.1499938964844,293.1499938964844,0.2395845055580139,-3583.95361328125,304.14117431640625,0.9407004117965698,0.3246096074581146,0.2273983210325241,293.0361633300781,297.1499938964844,293.1499938964844,0.3068372905254364,-5899.494140625,304.1431884765625,0.9990000128746032,0.5041398406028748,0.374265044927597,293.0791015625,297.1499938964844,293.1499938964844,0.0045054722577333,-1686.7972412109375,297.11688232421875,0.4924158453941345,0.050000000745058,0.2319744974374771,291.10302734375,291.1499938964844,256.5697326660156,255.67672729492188,279.1268005371094,293.0791320800781,291.0992736816406,1.0,0.2839609980583191,0.5940344929695129,0.5940344929695129,1.0,1.0,-1.369768500328064,0.5238040089607239,0.8459644913673401,0.1985159963369369,0.0,0.0,0.8455645442008972,50.43624114990234,61.0,-56.05221939086914,-16431.25390625,263.4725036621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05126953125,307.6289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.806640625,18000.0,0.0,0.0,0.3692732751369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1475750207901,1.1475870609283447,-1.2037830856570508e-05,0.0,0.0003747654263861,0.0,0.0,180.12013244628906,0.0,0.0,0.0,0.6418380737304688,4.0,0.0,1.0
499020,293.10968017578125,297.1499938964844,293.1499938964844,0.1603855043649673,-3349.070068359375,304.1434020996094,0.8356345295906067,0.2343987375497818,0.2117627114057541,292.781494140625,297.1499938964844,293.1499938964844,0.0589116103947162,-1628.6854248046875,304.1207580566406,0.6463305354118347,0.1089094504714012,0.1031601727008819,293.09576416015625,297.1499938964844,293.1499938964844,0.2418485730886459,-3611.481689453125,304.1403503417969,0.9355514645576476,0.3260008990764618,0.2284083366394043,293.04327392578125,297.1499938964844,293.1499938964844,0.314847469329834,-6025.6025390625,304.13214111328125,0.9990000128746032,0.5056009888648987,0.3813340961933136,293.0785217285156,297.1499938964844,293.1499938964844,0.004540495108813,-1701.6468505859375,297.1201171875,0.4893458783626556,0.050000000745058,0.2322411686182022,291.06011962890625,291.1499938964844,256.5128173828125,255.6250762939453,279.1259155273437,293.0785522460937,291.056396484375,1.0,0.2882821559906006,0.591580867767334,0.591580867767334,1.0,1.0,-1.3884611129760742,0.5301425457000732,0.858318567276001,0.2009148895740509,0.0,0.0,0.8604176640510559,52.16816329956055,64.0,-58.88129425048828,-16595.78515625,275.2277526855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,307.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.55859375,18000.0,0.0,0.0,0.3706760108470917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167763113975525,1.1677753925323486,-1.2296288332436234e-05,0.0,0.0003761890402529,0.0,0.0,188.007553100586,0.0,0.0,0.0,0.6512853503227234,4.0,0.0,1.0
499080,293.10968017578125,297.1499938964844,293.1499938964844,0.1603855043649673,-3349.070068359375,304.1434020996094,0.8356345295906067,0.2343987375497818,0.2117627114057541,292.781494140625,297.1499938964844,293.1499938964844,0.0589116103947162,-1628.6854248046875,304.1207580566406,0.6463305354118347,0.1089094504714012,0.1031601727008819,293.09576416015625,297.1499938964844,293.1499938964844,0.2418485730886459,-3611.481689453125,304.1403503417969,0.9355514645576476,0.3260008990764618,0.2284083366394043,293.04327392578125,297.1499938964844,293.1499938964844,0.314847469329834,-6025.6025390625,304.13214111328125,0.9990000128746032,0.5056009888648987,0.3813340961933136,293.0785217285156,297.1499938964844,293.1499938964844,0.004540495108813,-1701.6468505859375,297.1201171875,0.4893458783626556,0.050000000745058,0.2322411686182022,291.06011962890625,291.1499938964844,256.5128173828125,255.6250762939453,279.1259155273437,293.0785522460937,291.056396484375,1.0,0.2882821559906006,0.591580867767334,0.591580867767334,1.0,1.0,-1.3884611129760742,0.5301425457000732,0.858318567276001,0.2009148895740509,0.0,0.0,0.8604176640510559,52.16816329956055,64.0,-58.88129425048828,-16595.78515625,275.2277526855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,307.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.55859375,18000.0,0.0,0.0,0.3706760108470917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167763113975525,1.1677753925323486,-1.2296288332436234e-05,0.0,0.0003761890402529,0.0,0.0,188.007553100586,0.0,0.0,0.0,0.6512853503227234,4.0,0.0,1.0
499140,293.10955810546875,297.1499938964844,293.1499938964844,0.1619422137737274,-3375.769775390625,304.1430053710937,0.8312590718269348,0.2354467660188675,0.2127667367458343,292.7974853515625,297.1499938964844,293.1499938964844,0.0643025785684585,-1727.8209228515625,304.1215515136719,0.6537045836448669,0.1150064915418624,0.1090781539678573,293.0957336425781,297.1499938964844,293.1499938964844,0.2441303133964538,-3639.0986328125,304.1397705078125,0.9293404817581176,0.3273829519748688,0.2294203639030456,293.05731201171875,297.1499938964844,293.1499938964844,0.3243089020252228,-6172.4052734375,304.12237548828125,0.9990000128746032,0.5054677724838257,0.3896496593952179,293.0782470703125,297.1499938964844,293.1499938964844,0.0045762853696942,-1716.7520751953125,297.1230163574219,0.4857882857322693,0.050000000745058,0.2325613349676132,291.017578125,291.1499938964844,256.4564208984375,255.57388305664065,279.1253662109375,293.0782775878906,291.01397705078125,1.0,0.2930684983730316,0.5890892148017883,0.5890892148017883,1.0,1.0,-1.4083513021469116,0.5369216799736023,0.8714295625686646,0.2035204470157623,0.0,0.0,0.8809255361557007,54.21104049682617,67.0,-58.9400520324707,-16776.05078125,288.5184326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,307.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17659.451171875,18000.0,0.0,0.0,0.3728874623775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1966484785079956,1.1966612339019775,-1.2689286450040528e-05,0.0,0.0003784333530347,0.0,0.0,199.8899078369141,0.0,0.0,0.0,0.6648762226104736,4.0,0.0,1.0
499200,293.10955810546875,297.1499938964844,293.1499938964844,0.1619422137737274,-3375.769775390625,304.1430053710937,0.8312590718269348,0.2354467660188675,0.2127667367458343,292.7974853515625,297.1499938964844,293.1499938964844,0.0643025785684585,-1727.8209228515625,304.1215515136719,0.6537045836448669,0.1150064915418624,0.1090781539678573,293.0957336425781,297.1499938964844,293.1499938964844,0.2441303133964538,-3639.0986328125,304.1397705078125,0.9293404817581176,0.3273829519748688,0.2294203639030456,293.05731201171875,297.1499938964844,293.1499938964844,0.3243089020252228,-6172.4052734375,304.12237548828125,0.9990000128746032,0.5054677724838257,0.3896496593952179,293.0782470703125,297.1499938964844,293.1499938964844,0.0045762853696942,-1716.7520751953125,297.1230163574219,0.4857882857322693,0.050000000745058,0.2325613349676132,291.017578125,291.1499938964844,256.4564208984375,255.57388305664065,279.1253662109375,293.0782775878906,291.01397705078125,1.0,0.2930684983730316,0.5890892148017883,0.5890892148017883,1.0,1.0,-1.4083513021469116,0.5369216799736023,0.8714295625686646,0.2035204470157623,0.0,0.0,0.8809255361557007,54.21104049682617,67.0,-58.9400520324707,-16776.05078125,288.5184326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,307.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17659.451171875,18000.0,0.0,0.0,0.3728874623775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1966484785079956,1.1966612339019775,-1.2689286450040528e-05,0.0,0.0003784333530347,0.0,0.0,199.8899078369141,0.0,0.0,0.0,0.6648762226104736,4.0,0.0,1.0
499260,293.1094665527344,297.1499938964844,293.1499938964844,0.1635040938854217,-3402.46484375,304.1427307128906,0.8264273405075073,0.2364878207445144,0.2137734293937683,292.81329345703125,297.1499938964844,293.1499938964844,0.0693306997418403,-1822.229736328125,304.1226501464844,0.6595939993858337,0.1207312420010566,0.1146629303693771,293.0957336425781,297.1499938964844,293.1499938964844,0.2464180886745453,-3666.676025390625,304.1393737792969,0.9224599599838256,0.3287551701068878,0.2304324954748153,293.0771789550781,297.1499938964844,293.1499938964844,0.3349322378635406,-6335.15185546875,304.1139221191406,0.9990000128746032,0.503800094127655,0.3989087343215942,293.0782165527344,297.1499938964844,293.1499938964844,0.0046126833185553,-1732.0364990234375,297.1259460449219,0.4818306267261505,0.050000000745058,0.232925996184349,290.97576904296875,291.1499938964844,256.40069580078125,255.52325439453125,279.1251220703125,293.0782165527344,290.9722595214844,1.0,0.2981944382190704,0.5865854620933533,0.5865854620933533,1.0,1.0,-1.4290313720703125,0.5439857244491577,0.88504558801651,0.2062554061412811,0.0,0.0,0.906963348388672,56.5108528137207,70.0,-58.20178985595703,-16965.06640625,303.1129150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6894836425781,307.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17586.220703125,18000.0,0.0,0.0,0.3759478628635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232191801071167,1.2322049140930176,-1.3196957297623158e-05,0.0,0.0003815392847172,0.0,0.0,215.3617401123047,0.0,0.0,0.0,0.681694746017456,4.0,0.0,1.0
499320,293.1094665527344,297.1499938964844,293.1499938964844,0.1635040938854217,-3402.46484375,304.1427307128906,0.8264273405075073,0.2364878207445144,0.2137734293937683,292.81329345703125,297.1499938964844,293.1499938964844,0.0693306997418403,-1822.229736328125,304.1226501464844,0.6595939993858337,0.1207312420010566,0.1146629303693771,293.0957336425781,297.1499938964844,293.1499938964844,0.2464180886745453,-3666.676025390625,304.1393737792969,0.9224599599838256,0.3287551701068878,0.2304324954748153,293.0771789550781,297.1499938964844,293.1499938964844,0.3349322378635406,-6335.15185546875,304.1139221191406,0.9990000128746032,0.503800094127655,0.3989087343215942,293.0782165527344,297.1499938964844,293.1499938964844,0.0046126833185553,-1732.0364990234375,297.1259460449219,0.4818306267261505,0.050000000745058,0.232925996184349,290.97576904296875,291.1499938964844,256.40069580078125,255.52325439453125,279.1251220703125,293.0782165527344,290.9722595214844,1.0,0.2981944382190704,0.5865854620933533,0.5865854620933533,1.0,1.0,-1.4290313720703125,0.5439857244491577,0.88504558801651,0.2062554061412811,0.0,0.0,0.906963348388672,56.5108528137207,70.0,-58.20178985595703,-16965.06640625,303.1129150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6894836425781,307.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17586.220703125,18000.0,0.0,0.0,0.3759478628635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232191801071167,1.2322049140930176,-1.3196957297623158e-05,0.0,0.0003815392847172,0.0,0.0,215.3617401123047,0.0,0.0,0.0,0.681694746017456,4.0,0.0,1.0
499380,293.10943603515625,297.1499938964844,293.1499938964844,0.1650734394788742,-3429.2080078125,304.1425476074219,0.8213039636611938,0.2375215590000152,0.214781105518341,292.8292541503906,297.1499938964844,293.1499938964844,0.0739801824092865,-1911.06201171875,304.1240234375,0.664076566696167,0.1260231435298919,0.119862399995327,293.0957946777344,297.1499938964844,293.1499938964844,0.24871526658535,-3694.27294921875,304.1390991210937,0.9152758717536926,0.330117404460907,0.2314434647560119,293.1018371582031,297.1499938964844,293.1499938964844,0.3465016782283783,-6510.33056640625,304.106689453125,0.9990000128746032,0.5006520748138428,0.408873975276947,293.0782470703125,297.1499938964844,293.1499938964844,0.0046499478630721,-1747.609375,297.12908935546875,0.4774809181690216,0.050000000745058,0.233328104019165,290.9342956542969,291.1499938964844,256.3457946777344,255.4732666015625,279.1250915527344,293.0782470703125,290.93084716796875,1.0,0.3035562634468078,0.5840903520584106,0.5840903520584106,1.0,1.0,-1.450141668319702,0.5511966347694397,0.8989450931549072,0.2090510874986648,0.0,0.0,0.9385015964508056,59.02411651611328,73.0,-57.7130126953125,-17156.8984375,318.80206298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5198059082031,307.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17540.935546875,18000.0,0.0,0.0,0.3798245787620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2719427347183228,1.2719565629959106,-1.3791182027489413e-05,0.0,0.0003854736569337,0.0,0.0,233.7601013183593,0.0,0.0,0.0,0.7006072998046875,4.0,0.0,1.0
499440,293.10943603515625,297.1499938964844,293.1499938964844,0.1650734394788742,-3429.2080078125,304.1425476074219,0.8213039636611938,0.2375215590000152,0.214781105518341,292.8292541503906,297.1499938964844,293.1499938964844,0.0739801824092865,-1911.06201171875,304.1240234375,0.664076566696167,0.1260231435298919,0.119862399995327,293.0957946777344,297.1499938964844,293.1499938964844,0.24871526658535,-3694.27294921875,304.1390991210937,0.9152758717536926,0.330117404460907,0.2314434647560119,293.1018371582031,297.1499938964844,293.1499938964844,0.3465016782283783,-6510.33056640625,304.106689453125,0.9990000128746032,0.5006520748138428,0.408873975276947,293.0782470703125,297.1499938964844,293.1499938964844,0.0046499478630721,-1747.609375,297.12908935546875,0.4774809181690216,0.050000000745058,0.233328104019165,290.9342956542969,291.1499938964844,256.3457946777344,255.4732666015625,279.1250915527344,293.0782470703125,290.93084716796875,1.0,0.3035562634468078,0.5840903520584106,0.5840903520584106,1.0,1.0,-1.450141668319702,0.5511966347694397,0.8989450931549072,0.2090510874986648,0.0,0.0,0.9385015964508056,59.02411651611328,73.0,-57.7130126953125,-17156.8984375,318.80206298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5198059082031,307.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17540.935546875,18000.0,0.0,0.0,0.3798245787620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2719427347183228,1.2719565629959106,-1.3791182027489413e-05,0.0,0.0003854736569337,0.0,0.0,233.7601013183593,0.0,0.0,0.0,0.7006072998046875,4.0,0.0,1.0
499500,293.10943603515625,297.1499938964844,293.1499938964844,0.1658623963594436,-3442.62646484375,304.1424560546875,0.8186639547348022,0.2380355298519134,0.2152848243713379,292.8374328613281,297.1499938964844,293.1499938964844,0.0761531218886375,-1953.0250244140625,304.1247863769531,0.6658024787902832,0.1284823715686798,0.1222948506474495,293.0958557128906,297.1499938964844,293.1499938964844,0.2498697489500045,-3708.11181640625,304.13897705078125,0.9116789698600768,0.3307947218418121,0.2319482117891311,293.11572265625,297.1499938964844,293.1499938964844,0.3525888621807098,-6601.73486328125,304.103515625,0.9990000128746032,0.4985352456569671,0.4140624701976776,293.0782165527344,297.1499938964844,293.1499938964844,0.0046690492890775,-1755.5625,297.1308288574219,0.4751416146755218,0.050000000745058,0.2335413992404937,290.9135437011719,291.1499938964844,256.3186950683594,255.44854736328125,279.125244140625,293.0785217285156,290.9101257324219,1.0,0.3062982559204101,0.5828624963760376,0.5828624963760376,1.0,1.0,-1.46075701713562,0.5548237562179565,0.9059332013130188,0.2104579508304596,0.0,0.0,0.9563494324684144,60.34957504272461,73.0,-57.66567611694336,-17252.27734375,326.99609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43292236328125,307.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17529.986328125,19080.0,0.0,0.0,0.3820420205593109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2925575971603394,1.292571783065796,-1.4109739822742997e-05,0.0,0.0003877240815199,0.0,0.0,243.76353454589844,0.0,0.0,0.0,0.7254523038864136,4.0,0.0,1.0
499560,293.10943603515625,297.1499938964844,293.1499938964844,0.1664327532052993,-3452.06787109375,304.142822265625,0.8159833550453186,0.2385465055704116,0.2157879769802093,292.8456420898437,297.1499938964844,293.1499938964844,0.0781192108988761,-1990.9705810546875,304.1258239746094,0.667214035987854,0.130830243229866,0.1246142089366912,293.0959167480469,297.1499938964844,293.1499938964844,0.2506944835186004,-3717.720458984375,304.1394958496094,0.9081390500068665,0.3314679265022278,0.2324520051479339,293.1305236816406,297.1499938964844,293.1499938964844,0.358374536037445,-6687.6611328125,304.1014709472656,0.9990000128746032,0.4960660636425018,0.4193568527698517,293.078125,297.1499938964844,293.1499938964844,0.0046877516433596,-1762.3642578125,297.1401062011719,0.4726779460906982,0.050000000745058,0.2337618321180343,290.9067687988281,291.1499938964844,256.29180908203125,255.42404174804688,279.1258239746094,293.0811767578125,290.9070739746094,1.0,0.309067964553833,0.5816981792449951,0.5816981792449951,1.0,1.0,-1.4713704586029053,0.5584869980812073,0.9128835201263428,0.2119003236293792,0.0,0.0,0.97343111038208,61.71469497680664,76.0,-30.62265586853028,-17420.755859375,335.3926696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3357238769531,307.227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18273.80859375,19080.0,0.0,0.0,0.3845437169075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3401480913162231,1.340163230895996,-1.503878775110934e-05,0.0,0.0003902629832737,0.0,0.0,270.1243896484375,0.0,0.0,0.0,0.7356324791908264,4.0,0.0,1.0
499620,293.1095275878906,297.1499938964844,293.1499938964844,0.1677449345588684,-3474.115478515625,304.1430053710937,0.8105179071426392,0.2395596355199813,0.2167888283729553,292.86199951171875,297.1499938964844,293.1499938964844,0.0818806067109108,-2064.26171875,304.1275939941406,0.6692741513252258,0.1352228671312332,0.1289611309766769,293.0960998535156,297.1499938964844,293.1499938964844,0.2525958120822906,-3740.246337890625,304.1398010253906,0.9013917446136476,0.3328012526035309,0.2334521263837814,293.16119384765625,297.1499938964844,293.1499938964844,0.3706856667995453,-6869.77587890625,304.0971069335937,0.9990000128746032,0.490342229604721,0.4301734566688537,293.0780334472656,297.1499938964844,293.1499938964844,0.0047211204655468,-1775.4200439453125,297.1543273925781,0.4673197269439697,0.050000000745058,0.2342209219932556,290.8851013183594,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0911865234375,290.8822631835937,1.0,0.3146604895591736,0.5795373916625977,0.5795373916625977,1.0,1.0,-1.4925273656845093,0.5658801794052124,0.926647126674652,0.2148626446723938,0.0,0.0,1.0,64.54570007324219,64.0,-38.21699142456055,-17601.994140625,352.7256774902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1467590332031,307.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18603.91015625,19080.0,0.0,0.0,0.3900768756866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3848451375961304,1.3848609924316406,-1.5853063814574853e-05,0.0,0.000395878450945,0.0,0.0,295.4827880859375,0.0,0.0,0.0,0.757131040096283,4.0,0.0,1.0
499680,293.1095275878906,297.1499938964844,293.1499938964844,0.1677449345588684,-3474.115478515625,304.1430053710937,0.8105179071426392,0.2395596355199813,0.2167888283729553,292.86199951171875,297.1499938964844,293.1499938964844,0.0818806067109108,-2064.26171875,304.1275939941406,0.6692741513252258,0.1352228671312332,0.1289611309766769,293.0960998535156,297.1499938964844,293.1499938964844,0.2525958120822906,-3740.246337890625,304.1398010253906,0.9013917446136476,0.3328012526035309,0.2334521263837814,293.16119384765625,297.1499938964844,293.1499938964844,0.3706856667995453,-6869.77587890625,304.0971069335937,0.9990000128746032,0.490342229604721,0.4301734566688537,293.0780334472656,297.1499938964844,293.1499938964844,0.0047211204655468,-1775.4200439453125,297.1543273925781,0.4673197269439697,0.050000000745058,0.2342209219932556,290.8851013183594,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0911865234375,290.8822631835937,1.0,0.3146604895591736,0.5795373916625977,0.5795373916625977,1.0,1.0,-1.4925273656845093,0.5658801794052124,0.926647126674652,0.2148626446723938,0.0,0.0,1.0,64.54570007324219,64.0,-38.21699142456055,-17601.994140625,352.7256774902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1467590332031,307.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18603.91015625,19080.0,0.0,0.0,0.3900768756866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3848451375961304,1.3848609924316406,-1.5853063814574853e-05,0.0,0.000395878450945,0.0,0.0,295.4827880859375,0.0,0.0,0.0,0.757131040096283,4.0,0.0,1.0
499740,293.1093139648437,297.1499938964844,293.1499938964844,0.169173464179039,-3498.282958984375,304.1429443359375,0.8126581311225891,0.2406273335218429,0.2177131325006485,292.87774658203125,297.1499938964844,293.1499938964844,0.0853739008307457,-2132.958984375,304.1292419433594,0.6772879958152771,0.1393255889415741,0.1328793615102768,293.09600830078125,297.1499938964844,293.1499938964844,0.2546997964382171,-3765.32958984375,304.13970947265625,0.903834581375122,0.3341839611530304,0.2343900352716446,293.18267822265625,297.1499938964844,293.1499938964844,0.3713069260120392,-6871.03759765625,304.1142883300781,0.9990000128746032,0.4856611788272857,0.4285229742527008,293.0777587890625,297.1499938964844,293.1499938964844,0.0047488454729318,-1787.2418212890625,297.16168212890625,0.4681703746318817,0.050000000745058,0.2341496646404266,290.8490600585937,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.102294921875,290.8466796875,1.0,0.3143915235996246,0.5782315135002136,0.5782315135002136,1.0,1.0,-1.4974123239517212,0.5669373273849487,0.9304749369621276,0.2149803042411804,0.0,0.0,1.0,64.25660705566406,52.0,-43.87199020385742,-17602.912109375,354.3844299316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0157470703125,307.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18937.505859375,20160.0,0.0,0.0,0.3956951797008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996578454971311,1.3996740579605105,-1.6178972146008164e-05,0.0,0.0004015803278889,0.0,0.0,304.87548828125,0.0,0.0,0.0,0.7793216705322266,4.0,0.0,1.0
499800,293.1093139648437,297.1499938964844,293.1499938964844,0.169173464179039,-3498.282958984375,304.1429443359375,0.8126581311225891,0.2406273335218429,0.2177131325006485,292.87774658203125,297.1499938964844,293.1499938964844,0.0853739008307457,-2132.958984375,304.1292419433594,0.6772879958152771,0.1393255889415741,0.1328793615102768,293.09600830078125,297.1499938964844,293.1499938964844,0.2546997964382171,-3765.32958984375,304.13970947265625,0.903834581375122,0.3341839611530304,0.2343900352716446,293.18267822265625,297.1499938964844,293.1499938964844,0.3713069260120392,-6871.03759765625,304.1142883300781,0.9990000128746032,0.4856611788272857,0.4285229742527008,293.0777587890625,297.1499938964844,293.1499938964844,0.0047488454729318,-1787.2418212890625,297.16168212890625,0.4681703746318817,0.050000000745058,0.2341496646404266,290.8490600585937,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.102294921875,290.8466796875,1.0,0.3143915235996246,0.5782315135002136,0.5782315135002136,1.0,1.0,-1.4974123239517212,0.5669373273849487,0.9304749369621276,0.2149803042411804,0.0,0.0,1.0,64.25660705566406,52.0,-43.87199020385742,-17602.912109375,354.3844299316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0157470703125,307.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18937.505859375,20160.0,0.0,0.0,0.3956951797008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996578454971311,1.3996740579605105,-1.6178972146008164e-05,0.0,0.0004015803278889,0.0,0.0,304.87548828125,0.0,0.0,0.0,0.7793216705322266,4.0,0.0,1.0
499860,293.10888671875,297.1499938964844,293.1499938964844,0.1698440760374069,-3508.806640625,304.1441955566406,0.8213914036750793,0.2417451739311218,0.2185997068881988,292.8916931152344,297.1499938964844,293.1499938964844,0.0883209034800529,-2190.356201171875,304.1312561035156,0.6912184953689575,0.1433882117271423,0.1365925818681717,293.09576416015625,297.1499938964844,293.1499938964844,0.2556641101837158,-3775.952880859375,304.1415405273437,0.914997398853302,0.3356018960475921,0.2352899014949798,293.1795654296875,297.1499938964844,293.1499938964844,0.3591504693031311,-6678.93994140625,304.1466979980469,0.9990000128746032,0.4854055047035217,0.4160017073154449,293.0772399902344,297.1499938964844,293.1499938964844,0.004759615752846,-1789.80224609375,297.1956787109375,0.4742484092712402,0.050000000745058,0.2336206883192062,290.8622741699219,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1022644042969,290.8642883300781,1.0,0.3097792863845825,0.5774512887001038,0.5774512887001038,1.0,1.0,-1.488353967666626,0.5625004768371582,0.925853431224823,0.2124168574810028,0.0,0.0,1.0,61.26831817626953,40.0,10.253225326538086,-17607.14453125,342.3836975097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9716491699219,307.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,19944.677734375,20160.0,0.0,0.0,0.4007948338985443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364043474197388,1.4364213943481443,-1.7039590602507815e-05,0.0,0.0004067558038514,0.0,0.0,329.5233764648437,0.0,0.0,0.0,0.7844927310943604,4.0,0.0,1.0
499920,293.10888671875,297.1499938964844,293.1499938964844,0.1698440760374069,-3508.806640625,304.1441955566406,0.8213914036750793,0.2417451739311218,0.2185997068881988,292.8916931152344,297.1499938964844,293.1499938964844,0.0883209034800529,-2190.356201171875,304.1312561035156,0.6912184953689575,0.1433882117271423,0.1365925818681717,293.09576416015625,297.1499938964844,293.1499938964844,0.2556641101837158,-3775.952880859375,304.1415405273437,0.914997398853302,0.3356018960475921,0.2352899014949798,293.1795654296875,297.1499938964844,293.1499938964844,0.3591504693031311,-6678.93994140625,304.1466979980469,0.9990000128746032,0.4854055047035217,0.4160017073154449,293.0772399902344,297.1499938964844,293.1499938964844,0.004759615752846,-1789.80224609375,297.1956787109375,0.4742484092712402,0.050000000745058,0.2336206883192062,290.8622741699219,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1022644042969,290.8642883300781,1.0,0.3097792863845825,0.5774512887001038,0.5774512887001038,1.0,1.0,-1.488353967666626,0.5625004768371582,0.925853431224823,0.2124168574810028,0.0,0.0,1.0,61.26831817626953,40.0,10.253225326538086,-17607.14453125,342.3836975097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9716491699219,307.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,19944.677734375,20160.0,0.0,0.0,0.4007948338985443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364043474197388,1.4364213943481443,-1.7039590602507815e-05,0.0,0.0004067558038514,0.0,0.0,329.5233764648437,0.0,0.0,0.0,0.7844927310943604,4.0,0.0,1.0
499980,293.1083374023437,297.1499938964844,293.1499938964844,0.1700779795646667,-3511.61376953125,304.145751953125,0.8357791900634766,0.2428953945636749,0.219452753663063,292.9027709960937,297.1499938964844,293.1499938964844,0.091120146214962,-2244.54833984375,304.1328125,0.7108708024024963,0.147681325674057,0.1404065191745758,293.095458984375,297.1499938964844,293.1499938964844,0.2559595108032226,-3778.30126953125,304.1438903808594,0.9349089860916138,0.3370361328125,0.2361520826816558,293.1502685546875,297.1499938964844,293.1499938964844,0.3371682465076446,-6338.923828125,304.1845092773437,0.9990000128746032,0.4905429184436798,0.3949632942676544,293.076416015625,297.1499938964844,293.1499938964844,0.0047577167861163,-1786.1556396484375,297.24530029296875,0.4835200607776642,0.050000000745058,0.2327674925327301,290.9034729003906,291.1499938964844,256.0875244140625,255.23696899414065,279.1435546875,293.08990478515625,290.9085693359375,1.0,0.301733136177063,0.5770215392112732,0.5770215392112732,1.0,1.0,-1.4687159061431885,0.5538641214370728,0.914851725101471,0.2078374475240707,0.0,0.0,1.0,56.360538482666016,43.0,54.83642959594727,-17507.390625,320.75299072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03741455078125,307.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.177734375,20160.0,0.0,0.0,0.404753714799881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420647621154783,1.4420819282531738,-1.717415034363512e-05,0.0,0.0004107735585421,0.0,0.0,333.4344482421875,0.0,0.0,0.0,0.7873291373252869,4.0,0.0,1.0
500040,293.1083374023437,297.1499938964844,293.1499938964844,0.1700779795646667,-3511.61376953125,304.145751953125,0.8357791900634766,0.2428953945636749,0.219452753663063,292.9027709960937,297.1499938964844,293.1499938964844,0.091120146214962,-2244.54833984375,304.1328125,0.7108708024024963,0.147681325674057,0.1404065191745758,293.095458984375,297.1499938964844,293.1499938964844,0.2559595108032226,-3778.30126953125,304.1438903808594,0.9349089860916138,0.3370361328125,0.2361520826816558,293.1502685546875,297.1499938964844,293.1499938964844,0.3371682465076446,-6338.923828125,304.1845092773437,0.9990000128746032,0.4905429184436798,0.3949632942676544,293.076416015625,297.1499938964844,293.1499938964844,0.0047577167861163,-1786.1556396484375,297.24530029296875,0.4835200607776642,0.050000000745058,0.2327674925327301,290.9034729003906,291.1499938964844,256.0875244140625,255.23696899414065,279.1435546875,293.08990478515625,290.9085693359375,1.0,0.301733136177063,0.5770215392112732,0.5770215392112732,1.0,1.0,-1.4687159061431885,0.5538641214370728,0.914851725101471,0.2078374475240707,0.0,0.0,1.0,56.360538482666016,43.0,54.83642959594727,-17507.390625,320.75299072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03741455078125,307.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.177734375,20160.0,0.0,0.0,0.404753714799881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420647621154783,1.4420819282531738,-1.717415034363512e-05,0.0,0.0004107735585421,0.0,0.0,333.4344482421875,0.0,0.0,0.0,0.7873291373252869,4.0,0.0,1.0
