time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.108154296875,297.1499938964844,293.1499938964844,0.1700178384780883,-3509.863525390625,304.1466369628906,0.8420321345329285,0.2434603422880172,0.2199004888534546,292.9073791503906,297.1499938964844,293.1499938964844,0.0924939140677452,-2270.947509765625,304.1334533691406,0.7192676067352295,0.1499072611331939,0.1424219906330108,293.09539794921875,297.1499938964844,293.1499938964844,0.2558229863643646,-3775.9521484375,304.145263671875,0.9433839917182922,0.3377390205860138,0.2365962117910385,293.1276550292969,297.1499938964844,293.1499938964844,0.3275792300701141,-6191.89501953125,304.195556640625,0.9990000128746032,0.4949781596660614,0.3864966928958893,293.0759582519531,297.1499938964844,293.1499938964844,0.0047558099031448,-1783.16650390625,297.2772827148437,0.4871317446231842,0.050000000745058,0.2324367016553878,290.93756103515625,291.1499938964844,256.0635681152344,255.21490478515625,279.14361572265625,293.0826721191406,290.9434814453125,1.0,0.299003005027771,0.576710045337677,0.576710045337677,1.0,1.0,-1.46163809299469,0.550672709941864,0.910965383052826,0.2060110569000244,0.0,0.0,1.0,54.46607971191406,43.0,75.63469696044922,-17494.568359375,312.7745361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062927246094,307.208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,20129.96875,21240.0,0.0,0.0,0.4062234759330749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430612325668335,1.4430783987045288,-1.7197893612319604e-05,0.0,0.0004122651880607,0.0,0.0,334.1261291503906,0.0,0.0,0.0,0.802828311920166,4.0,0.0,1.0
500160,293.1080322265625,297.1499938964844,293.1499938964844,0.1697475612163543,-3504.361328125,304.1477355957031,0.8471262454986572,0.2440114170312881,0.220350444316864,292.9116516113281,297.1499938964844,293.1499938964844,0.093780867755413,-2295.38720703125,304.1341247558594,0.7263245582580566,0.1521455347537994,0.1444811820983886,293.0954284667969,297.1499938964844,293.1499938964844,0.2553649544715881,-3769.579833984375,304.14697265625,0.9500337839126588,0.3384272158145904,0.2370411306619644,293.1038513183594,297.1499938964844,293.1499938964844,0.3195179402828216,-6068.490234375,304.2018737792969,0.9990000128746032,0.4999326467514038,0.380013644695282,293.0755920410156,297.1499938964844,293.1499938964844,0.0047540636733174,-1779.311767578125,297.3159484863281,0.4899130463600158,0.050000000745058,0.2321882098913192,290.98486328125,291.1499938964844,256.0399780273437,255.1931915283203,279.1434326171875,293.0777587890625,290.9941101074219,1.0,0.2969118058681488,0.5763679146766663,0.5763679146766663,1.0,1.0,-1.457101345062256,0.5485121607780457,0.908589243888855,0.2047502845525741,0.0,0.0,1.0,53.05810546875,61.0,110.4974365234375,-17568.9921875,307.217041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1773681640625,307.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,20894.357421875,21240.0,0.0,0.0,0.4075288772583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702043533325195,1.470222234725952,-1.785094355000183e-05,0.0,0.000413589994423,0.0,0.0,353.3372802734375,0.0,0.0,0.0,0.8031471967697144,4.0,0.0,1.0
500220,293.1082763671875,297.1499938964844,293.1499938964844,0.1695637702941894,-3499.88818359375,304.14874267578125,0.8451542258262634,0.2450285106897354,0.2213208079338073,292.92022705078125,297.1499938964844,293.1499938964844,0.0965355038642883,-2348.1533203125,304.1347961425781,0.7300828695297241,0.15644271671772,0.1486474424600601,293.0958557128906,297.1499938964844,293.1499938964844,0.254945307970047,-3763.375732421875,304.1485900878906,0.9473193287849426,0.3397219777107239,0.2379857748746872,293.0677795410156,297.1499938964844,293.1499938964844,0.3207855224609375,-6094.99560546875,304.1815185546875,0.9990000128746032,0.5084754824638367,0.3844838440418243,293.0751953125,297.1499938964844,293.1499938964844,0.0047613270580768,-1776.8697509765625,297.3835144042969,0.4879920482635498,0.050000000745058,0.2323589473962783,291.0628662109375,291.1499938964844,255.99411010742188,255.1508178710937,279.13751220703125,293.0752258300781,291.06671142578125,1.0,0.3004188537597656,0.5748533606529236,0.5748533606529236,1.0,1.0,-1.4699571132659912,0.5528610944747925,0.9170960187911988,0.2062377780675888,0.0,0.0,1.0,54.19236755371094,79.0,92.73662567138672,-17769.3203125,315.9120178222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3069152832031,307.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,21148.111328125,21240.0,0.0,0.0,0.4098508358001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479104995727539,1.4791229963302612,-1.8067734345095232e-05,0.0,0.0004159465024713,0.0,0.0,359.7935485839844,0.0,0.0,0.0,0.8076010942459106,4.0,0.0,1.0
500280,293.1082763671875,297.1499938964844,293.1499938964844,0.1695637702941894,-3499.88818359375,304.14874267578125,0.8451542258262634,0.2450285106897354,0.2213208079338073,292.92022705078125,297.1499938964844,293.1499938964844,0.0965355038642883,-2348.1533203125,304.1347961425781,0.7300828695297241,0.15644271671772,0.1486474424600601,293.0958557128906,297.1499938964844,293.1499938964844,0.254945307970047,-3763.375732421875,304.1485900878906,0.9473193287849426,0.3397219777107239,0.2379857748746872,293.0677795410156,297.1499938964844,293.1499938964844,0.3207855224609375,-6094.99560546875,304.1815185546875,0.9990000128746032,0.5084754824638367,0.3844838440418243,293.0751953125,297.1499938964844,293.1499938964844,0.0047613270580768,-1776.8697509765625,297.3835144042969,0.4879920482635498,0.050000000745058,0.2323589473962783,291.0628662109375,291.1499938964844,255.99411010742188,255.1508178710937,279.13751220703125,293.0752258300781,291.06671142578125,1.0,0.3004188537597656,0.5748533606529236,0.5748533606529236,1.0,1.0,-1.4699571132659912,0.5528610944747925,0.9170960187911988,0.2062377780675888,0.0,0.0,1.0,54.19236755371094,79.0,92.73662567138672,-17769.3203125,315.9120178222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3069152832031,307.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,21148.111328125,21240.0,0.0,0.0,0.4098508358001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479104995727539,1.4791229963302612,-1.8067734345095232e-05,0.0,0.0004159465024713,0.0,0.0,359.7935485839844,0.0,0.0,0.0,0.8076010942459106,4.0,0.0,1.0
500340,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478576660156,0.8326132297515869,0.0,0.2223384827375412,292.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1346740722656,0.7242752313613892,0.0,0.1526031494140625,293.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473083496094,0.9300797581672668,0.0,0.2389779388904571,293.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1390991210937,0.9990000128746032,0.0,0.40505450963974,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4179992675781,0.479164183139801,0.0,0.2331706583499908,291.07733154296875,294.1499938964844,255.9499969482422,255.1099548339844,279.1293640136719,293.0751037597656,291.0758361816406,0.0,0.0,0.5723878145217896,0.5723878145217896,1.0,1.0,-1.5027790069580078,0.5648588538169861,0.9379202127456664,0.2113198190927505,0.0,0.0,0.0,59.1157341003418,60.0,23.861047744750977,-18073.88671875,343.89227294921875,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37255859375,307.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.759765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814687967300415,1.4814869165420532,-1.812553091440349e-05,0.0,0.0,0.0,0.0,361.5213012695313,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478576660156,0.8326132297515869,0.0,0.2223384827375412,292.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1346740722656,0.7242752313613892,0.0,0.1526031494140625,293.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473083496094,0.9300797581672668,0.0,0.2389779388904571,293.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1390991210937,0.9990000128746032,0.0,0.40505450963974,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4179992675781,0.479164183139801,0.0,0.2331706583499908,291.07733154296875,294.1499938964844,255.9499969482422,255.1099548339844,279.1293640136719,293.0751037597656,291.0758361816406,0.0,0.0,0.5723878145217896,0.5723878145217896,1.0,1.0,-1.5027790069580078,0.5648588538169861,0.9379202127456664,0.2113198190927505,0.0,0.0,0.0,59.1157341003418,60.0,23.861047744750977,-18073.88671875,343.89227294921875,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37255859375,307.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.759765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814687967300415,1.4814869165420532,-1.812553091440349e-05,0.0,0.0,0.0,0.0,361.5213012695313,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7264404296875,0.0,0.0,0.0009115388966165,292.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,0.000662442354951,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114929199219,0.0,0.0,0.0009514372213743,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0018754680640995,292.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8304138183594,0.0,0.0,0.0013414700515568,291.1565246582031,294.1499938964844,255.910400390625,255.07302856445312,272.3999938964844,277.1343078613281,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068945134989917,2.4817641275376445e-08,0.0068944888189435,-0.0582539215683937,0.0,0.0,0.0,-0.0461814701557159,60.0,-388.2403259277344,-0.0,-3.2379068670707056e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.767386540079508e-18,-5.767913454129706e-18,5.26852607398093e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7264404296875,0.0,0.0,0.0009115388966165,292.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,0.000662442354951,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114929199219,0.0,0.0,0.0009514372213743,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0018754680640995,292.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8304138183594,0.0,0.0,0.0013414700515568,291.1565246582031,294.1499938964844,255.910400390625,255.07302856445312,272.3999938964844,277.1343078613281,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068945134989917,2.4817641275376445e-08,0.0068944888189435,-0.0582539215683937,0.0,0.0,0.0,-0.0461814701557159,60.0,-388.2403259277344,-0.0,-3.2379068670707056e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.767386540079508e-18,-5.767913454129706e-18,5.26852607398093e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0001310853258473,292.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48956298828125,0.0,0.0,0.0001291692606173,292.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27984619140625,0.0,0.0,0.0001091864105546,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09735107421875,0.0,0.0,0.000165344288689,292.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8034973144531,0.0,0.0,0.0005589997163042,291.15655517578125,294.1499938964844,255.8932037353516,255.0568389892578,272.0010681152344,268.8894348144531,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126793783158,2.2443520819592777e-08,0.0013126569101586,-0.0575975701212883,0.0,0.0,0.0,-0.0168049726635217,60.0,-190.92930603027344,-0.0,-1.1747680161988685e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.079382295031e-20,-2.182928828733873e-20,1.0354663467706925e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806640625,0.0,0.0,0.0001071897568181,292.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4723205566406,0.0,0.0,0.0001128483054344,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27117919921875,0.0,0.0,8.339225314557552e-05,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898132324219,0.0,0.0,0.0001129606534959,292.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.784423828125,0.0,0.0,0.0005351292202249,291.15655517578125,294.1499938964844,255.877670288086,255.04209899902344,271.8307800292969,263.7385559082031,291.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418792419135,2.2397664167783663e-08,0.0011418568901717,-0.0576475672423839,0.0,0.0,0.0,-0.0159187614917755,60.0,-87.71009826660156,-0.0,-8.890469871403185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885082320700263e-21,-7.425820078738739e-21,2.540737556090085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697998046875,0.0,0.0,0.0001071298393071,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4558410644531,0.0,0.0,0.0001128125077229,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26324462890625,0.0,0.0,8.332335710292682e-05,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831604003906,0.0,0.0,0.0001128134026657,292.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657165527344,0.0,0.0,0.0005351253203116,291.15655517578125,294.1499938964844,255.86373901367188,255.02877807617188,271.6687927246094,260.61724853515625,291.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415322078391,2.24149108163374e-08,0.001141509739682,-0.0576930306851863,0.0,0.0,0.0,-0.0159248039126396,60.0,-49.2484245300293,-0.0,-8.884560998012604e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8710469074745706e-21,-7.439814294492517e-21,2.568767588966338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,0.0001071355509338,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.439453125,0.0,0.0,0.000112818503112,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25537109375,0.0,0.0,8.332781726494431e-05,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0001128194853663,292.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.74713134765625,0.0,0.0,0.0005351536674425,291.1565246582031,294.1499938964844,255.8513641357422,255.01681518554688,271.5083312988281,258.72705078125,291.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415923945605,2.242188834600256e-08,0.0011415699264034,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.309059143066406,-0.0,-8.885496072252863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8710578126877236e-21,-7.439801369795446e-21,2.568743759056113e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001071220831363,292.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40704345703125,0.0,0.0,0.0001128043222706,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,8.331735443789512e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634765625,0.0,0.0,0.0001128053336287,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103576660156,0.0,0.0,0.0005350864375941,291.156494140625,294.1499938964844,255.83102416992188,254.99676513671875,271.19189453125,256.8890686035156,291.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.481517791748047,-0.0,-8.883243651780506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687314402042167e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001071220831363,292.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40704345703125,0.0,0.0,0.0001128043222706,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,8.331735443789512e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634765625,0.0,0.0,0.0001128053336287,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103576660156,0.0,0.0,0.0005350864375941,291.156494140625,294.1499938964844,255.83102416992188,254.99676513671875,271.19189453125,256.8890686035156,291.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.481517791748047,-0.0,-8.883243651780506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687314402042167e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166381835937,0.0,0.0,0.0001070757498382,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,0.0001127555296989,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243347167969,0.0,0.0,8.328130934387445e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0001127565265051,292.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,0.0005348551203496,291.1564025878906,294.1499938964844,255.8162384033203,254.9815673828125,270.881591796875,256.2104797363281,291.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.593212127685547,-0.0,-8.875542789610338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166381835937,0.0,0.0,0.0001070757498382,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,0.0001127555296989,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243347167969,0.0,0.0,8.328130934387445e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0001127565265051,292.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,0.0005348551203496,291.1564025878906,294.1499938964844,255.8162384033203,254.9815673828125,270.881591796875,256.2104797363281,291.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.593212127685547,-0.0,-8.875542789610338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958557128906,0.0,0.0,0.0001069962236215,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,0.0001126717907027,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091064453125,0.0,0.0,8.321944915223867e-05,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378112792969,0.0,0.0,0.000112672772957,292.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383361816406,0.0,0.0,0.0005344580276869,291.1562805175781,294.1499938964844,255.80653381347656,254.97085571289065,270.5774841308594,255.9563751220703,291.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.46366500854492,-0.0,-8.8623465899218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958557128906,0.0,0.0,0.0001069962236215,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,0.0001126717907027,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091064453125,0.0,0.0,8.321944915223867e-05,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378112792969,0.0,0.0,0.000112672772957,292.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383361816406,0.0,0.0,0.0005344580276869,291.1562805175781,294.1499938964844,255.80653381347656,254.97085571289065,270.5774841308594,255.9563751220703,291.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.46366500854492,-0.0,-8.8623465899218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,0.0001068824349204,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0001125519775087,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,8.313095167977735e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.000112552945211,292.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6031188964844,0.0,0.0,0.000533889804501,291.1561279296875,294.1499938964844,255.8014678955078,254.96421813964844,270.2796630859375,255.8592071533203,291.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.42078399658203,-0.0,-8.843490206800197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,0.0001068824349204,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0001125519775087,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,8.313095167977735e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.000112552945211,292.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6031188964844,0.0,0.0,0.000533889804501,291.1561279296875,294.1499938964844,255.8014678955078,254.96421813964844,270.2796630859375,255.8592071533203,291.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.42078399658203,-0.0,-8.843490206800197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56524658203125,0.0,0.0,0.0001068121855496,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0001124780028476,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866760253906,0.0,0.0,8.307630923809484e-05,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189819335937,0.0,0.0,0.000112478963274,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5856628417969,0.0,0.0,0.0005335389869287,291.1560363769531,294.1499938964844,255.8005523681641,254.9623107910156,270.1330871582031,255.8363037109375,291.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.400426864624023,-0.0,-8.831860753844013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55517578125,0.0,0.0,0.0001067326884367,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,0.0001123942856793,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,8.30144781502895e-05,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0001123952388297,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.568359375,0.0,0.0,0.000533141894266,291.1559143066406,294.1499938964844,255.8006286621093,254.96128845214844,269.98809814453125,255.82229614257807,291.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.3775577545166,-0.0,-8.8187107394333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352478027344,0.0,0.0,0.0001065447577275,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,0.0001121963941841,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,8.286830416182056e-05,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005187988281,0.0,0.0,0.0001121973327826,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5341491699219,0.0,0.0,0.0005322033539414,291.1556701660156,294.1499938964844,255.8035430908203,254.961654663086,269.7029113769531,255.80953979492188,290.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.322418212890625,-0.0,-8.787667127307942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352478027344,0.0,0.0,0.0001065447577275,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,0.0001121963941841,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,8.286830416182056e-05,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005187988281,0.0,0.0,0.0001121973327826,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5341491699219,0.0,0.0,0.0005322033539414,291.1556701660156,294.1499938964844,255.8035430908203,254.961654663086,269.7029113769531,255.80953979492188,290.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.322418212890625,-0.0,-8.787667127307942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,0.0001063162126229,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2219543457031,0.0,0.0,0.00011195573461,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502380371094,0.0,0.0,8.269054524134845e-05,290.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,0.0001119566513807,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5004272460937,0.0,0.0,0.0005310619017109,291.1553955078125,294.1499938964844,255.8097686767578,254.96495056152344,269.424072265625,255.8078765869141,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.25391960144043,-0.0,-8.749992019829733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,0.0001063162126229,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2219543457031,0.0,0.0,0.00011195573461,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502380371094,0.0,0.0,8.269054524134845e-05,290.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,0.0001119566513807,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5004272460937,0.0,0.0,0.0005310619017109,291.1553955078125,294.1499938964844,255.8097686767578,254.96495056152344,269.424072265625,255.8078765869141,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.25391960144043,-0.0,-8.749992019829733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4962463378906,0.0,0.0,0.0001060447248164,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,0.0001116698476835,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,8.247938239946961e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,0.0001116707499022,291.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672241210937,0.0,0.0,0.0005297058960422,291.1550598144531,294.1499938964844,255.8188934326172,254.97076416015625,269.151611328125,255.8121337890625,290.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.17181968688965,-0.0,-8.705345067028247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4962463378906,0.0,0.0,0.0001060447248164,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,0.0001116698476835,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,8.247938239946961e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,0.0001116707499022,291.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672241210937,0.0,0.0,0.0005297058960422,291.1550598144531,294.1499938964844,255.8188934326172,254.97076416015625,269.151611328125,255.8121337890625,290.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.17181968688965,-0.0,-8.705345067028247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771728515625,0.0,0.0,0.0001057284898706,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,0.0001113368489313,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,8.223342592827976e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646911621094,0.0,0.0,0.0001113377365982,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345397949219,0.0,0.0,0.0005281264311634,291.1546630859375,294.1499938964844,255.8304443359375,254.97872924804688,268.88555908203125,255.82017517089844,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.07605361938477,-0.0,-8.653488237087006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771728515625,0.0,0.0,0.0001057284898706,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,0.0001113368489313,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,8.223342592827976e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646911621094,0.0,0.0,0.0001113377365982,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345397949219,0.0,0.0,0.0005281264311634,291.1546630859375,294.1499938964844,255.8304443359375,254.97872924804688,268.88555908203125,255.82017517089844,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.07605361938477,-0.0,-8.653488237087006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0001055532775353,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001111523379222,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11505126953125,0.0,0.0,8.20971472421661e-05,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588623046875,0.0,0.0,0.000111153225589,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183959960937,0.0,0.0,0.0005272512789815,291.1544494628906,294.1499938964844,255.8369903564453,254.9833984375,268.7549133300781,255.8252716064453,290.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.023073196411133,-0.0,-8.62482352204097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,0.0001053666419466,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,0.0001109557997551,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,8.195198461180553e-05,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530639648437,0.0,0.0,0.000110956680146,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023742675781,0.0,0.0,0.0005263190250843,291.1542053222656,294.1499938964844,255.843978881836,254.9884490966797,268.6258850097656,255.8309326171875,290.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.96674919128418,-0.0,-8.594342659762334e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,0.0001049595157383,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001105270930565,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,8.163532766047865e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94158935546875,0.0,0.0,0.0001105279516195,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,0.0005242855404503,291.1537170410156,294.1499938964844,255.85906982421875,254.99952697753903,268.3725891113281,255.8437042236328,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.84432601928711,-0.0,-8.528041917088559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,0.0001049595157383,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001105270930565,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,8.163532766047865e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94158935546875,0.0,0.0,0.0001105279516195,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,0.0005242855404503,291.1537170410156,294.1499938964844,255.85906982421875,254.99952697753903,268.3725891113281,255.8437042236328,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.84432601928711,-0.0,-8.528041917088559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.421630859375,0.0,0.0,0.0001045089375111,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001100526133086,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,8.128487388603389e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001100534573197,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,0.0005220349412411,291.15313720703125,294.1499938964844,255.87527465820312,255.01158142089844,268.1256103515625,255.85797119140625,290.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.7094669342041,-0.0,-8.45496472834384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.421630859375,0.0,0.0,0.0001045089375111,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001100526133086,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,8.128487388603389e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001100534573197,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,0.0005220349412411,291.15313720703125,294.1499938964844,255.87527465820312,255.01158142089844,268.1256103515625,255.85797119140625,290.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.7094669342041,-0.0,-8.45496472834384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,0.0001040182105498,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,0.0001095358602469,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678405761719,0.0,0.0,8.090319170150906e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190673828125,0.0,0.0,0.0001095366897061,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.00051958381664,291.1524963378906,294.1499938964844,255.8921356201172,255.02423095703125,267.88494873046875,255.87326049804688,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.563251495361328,-0.0,-8.375736371135646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,0.0001040182105498,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,0.0001095358602469,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678405761719,0.0,0.0,8.090319170150906e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190673828125,0.0,0.0,0.0001095366897061,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.00051958381664,291.1524963378906,294.1499938964844,255.8921356201172,255.02423095703125,267.88494873046875,255.87326049804688,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.563251495361328,-0.0,-8.375736371135646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
