time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502380,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860168457031,0.0,0.0,0.0001034920715028,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001089818179025,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547790527344,0.0,0.0,8.049397729337215e-05,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,0.0001089826328097,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0005169558571651,291.1517944335937,294.1499938964844,255.9092254638672,255.0370941162109,267.65045166015625,255.88916015625,290.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.4071044921875,-0.0,-8.29120736511868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860168457031,0.0,0.0,0.0001034920715028,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001089818179025,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547790527344,0.0,0.0,8.049397729337215e-05,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,0.0001089826328097,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0005169558571651,291.1517944335937,294.1499938964844,255.9092254638672,255.0370941162109,267.65045166015625,255.88916015625,290.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.4071044921875,-0.0,-8.29120736511868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,0.000103217556898,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01324462890625,0.0,0.0,0.0001086927368305,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,8.028045704122633e-05,290.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026184082031,0.0,0.0,0.0001086935444618,291.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.000515584659297,291.15142822265625,294.1499938964844,255.917709350586,255.04347229003903,267.5355224609375,255.897201538086,290.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.32583808898925,-0.0,-8.247273086681164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685913085937,0.0,0.0,0.0001029365084832,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0001083967872546,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419006347656,0.0,0.0,8.006186544662341e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001083975876099,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0005141808651387,291.1510314941406,294.1499938964844,255.92608642578125,255.0497589111328,267.4220886230469,255.9052276611328,290.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.24277305603028,-0.0,-8.202415813229892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0001023584190988,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745178222656,0.0,0.0,0.0001077880369848,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292053222656,0.0,0.0,7.961224036989734e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0001077888227882,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201232910156,0.0,0.0,0.0005112932994961,291.15020751953125,294.1499938964844,255.9422912597656,255.06187438964844,267.19970703125,255.92105102539065,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.072296142578125,-0.0,-8.110533400440546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0001023584190988,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745178222656,0.0,0.0,0.0001077880369848,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292053222656,0.0,0.0,7.961224036989734e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0001077888227882,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201232910156,0.0,0.0,0.0005112932994961,291.15020751953125,294.1499938964844,255.9422912597656,255.06187438964844,267.19970703125,255.92105102539065,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.072296142578125,-0.0,-8.110533400440546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345947265625,0.0,0.0,0.000101765304862,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94921875,0.0,0.0,0.0001071634687832,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,7.915092282928526e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758544921875,0.0,0.0,0.0001071642327588,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915283203125,0.0,0.0,0.0005083307623863,291.1492919921875,294.1499938964844,255.95738220214844,255.07302856445312,266.9831848144531,255.936264038086,290.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.89783477783203,-0.0,-8.01680073436728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345947265625,0.0,0.0,0.000101765304862,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94921875,0.0,0.0,0.0001071634687832,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,7.915092282928526e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758544921875,0.0,0.0,0.0001071642327588,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915283203125,0.0,0.0,0.0005083307623863,291.1492919921875,294.1499938964844,255.95738220214844,255.07302856445312,266.9831848144531,255.936264038086,290.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.89783477783203,-0.0,-8.01680073436728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179626464844,0.0,0.0,0.0001011648710118,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9243469238281,0.0,0.0,0.0001065311880665,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,7.86839154898189e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,0.0001065319374902,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,0.0005053316126577,291.1482849121094,294.1499938964844,255.97091674804688,255.0828552246093,266.7723083496094,255.95046997070312,290.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.72166633605957,-0.0,-7.922467659682297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179626464844,0.0,0.0,0.0001011648710118,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9243469238281,0.0,0.0,0.0001065311880665,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,7.86839154898189e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,0.0001065319374902,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,0.0005053316126577,291.1482849121094,294.1499938964844,255.97091674804688,255.0828552246093,266.7723083496094,255.95046997070312,290.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.72166633605957,-0.0,-7.922467659682297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,0.000100564713648,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998718261719,0.0,0.0,0.0001058991983882,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,7.821712642908096e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.0001058999405358,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.000502333859913,291.1472473144531,294.1499938964844,255.9824676513672,255.09097290039065,266.5669250488281,255.9633178710937,290.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.546066284179688,-0.0,-7.828735704151768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,0.000100564713648,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998718261719,0.0,0.0,0.0001058991983882,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,7.821712642908096e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.0001058999405358,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.000502333859913,291.1472473144531,294.1499938964844,255.9824676513672,255.09097290039065,266.5669250488281,255.9633178710937,290.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.546066284179688,-0.0,-7.828735704151768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29351806640625,0.0,0.0,0.0001002670178422,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,0.0001055857137544,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,7.79855836299248e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499755859375,0.0,0.0,0.0001055864486261,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,0.0005008468870073,291.14666748046875,294.1499938964844,255.98736572265625,255.09425354003903,266.4662475585937,255.96913146972656,290.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.45916557312012,-0.0,-7.782448818716149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854919433594,0.0,0.0,9.99720286927186e-05,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.00010527507402,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,7.775614358251914e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,0.0001052758016157,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,0.0004993734182789,291.1460876464844,294.1499938964844,255.99159240722656,255.0969696044922,266.3668518066406,255.97447204589844,290.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.37321662902832,-0.0,-7.736718288242629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,9.939333540387452e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85211181640625,0.0,0.0,0.0001046656907419,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,7.730605284450576e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348083496094,0.0,0.0,0.0001046664037858,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,0.0004964828840456,291.1448669433594,294.1499938964844,255.9978179931641,255.1005096435547,266.1718139648437,255.9835968017578,290.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.20516586303711,-0.0,-7.64739880310117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,9.939333540387452e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85211181640625,0.0,0.0,0.0001046656907419,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,7.730605284450576e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348083496094,0.0,0.0,0.0001046664037858,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,0.0004964828840456,291.1448669433594,294.1499938964844,255.9978179931641,255.1005096435547,266.1718139648437,255.9835968017578,290.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.20516586303711,-0.0,-7.64739880310117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25390625,0.0,0.0,9.883433085633442e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82879638671875,0.0,0.0,0.0001040770366671,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,7.6871263445355e-05,290.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,0.000104077735159,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,0.0004936906625516,291.1435852050781,294.1499938964844,256.000732421875,255.1011657714844,265.98162841796875,255.9903564453125,290.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.04377174377441,-0.0,-7.561610004813701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25390625,0.0,0.0,9.883433085633442e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82879638671875,0.0,0.0,0.0001040770366671,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,7.6871263445355e-05,290.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,0.000104077735159,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,0.0004936906625516,291.1435852050781,294.1499938964844,256.000732421875,255.1011657714844,265.98162841796875,255.9903564453125,290.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.04377174377441,-0.0,-7.561610004813701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23846435546875,0.0,0.0,9.829976625042036e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,0.0001035141176544,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,7.645549339940771e-05,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,0.0001035148088703,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,0.0004910205607302,291.1422119140625,294.1499938964844,255.99989318847656,255.0985870361328,265.7960510253906,255.9944610595703,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.89065170288086,-0.0,-7.480024777350992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23846435546875,0.0,0.0,9.829976625042036e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,0.0001035141176544,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,7.645549339940771e-05,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,0.0001035148088703,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,0.0004910205607302,291.1422119140625,294.1499938964844,255.99989318847656,255.0985870361328,265.7960510253906,255.9944610595703,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.89065170288086,-0.0,-7.480024777350992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22320556640625,0.0,0.0,9.779341780813412e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0001029809136525,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335327148437,0.0,0.0,7.60616603656672e-05,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,0.0001029815903166,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0004884913214482,291.1407470703125,294.1499938964844,255.99484252929688,255.0923614501953,265.61480712890625,255.99563598632807,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.747127532958984,-0.0,-7.403153290397314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22320556640625,0.0,0.0,9.779341780813412e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0001029809136525,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335327148437,0.0,0.0,7.60616603656672e-05,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,0.0001029815903166,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0004884913214482,291.1407470703125,294.1499938964844,255.99484252929688,255.0923614501953,265.61480712890625,255.99563598632807,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.747127532958984,-0.0,-7.403153290397314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,9.755172504810616e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77203369140625,0.0,0.0,0.0001027264006552,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,7.587367872474715e-05,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003845214844,0.0,0.0,0.0001027270700433,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,0.0004872840945608,291.1400146484375,294.1499938964844,255.99058532714844,255.08778381347656,265.5257568359375,255.9950256347656,290.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.67933464050293,-0.0,-7.366600840441606e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2081298828125,0.0,0.0,9.731805039336904e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76092529296875,0.0,0.0,0.0001024803350446,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,7.569193257950246e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955627441406,0.0,0.0,0.0001024809971568,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,0.0004861169145442,291.13922119140625,294.1499938964844,255.9851226806641,255.08213806152344,265.43768310546875,255.9935760498047,290.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.614334106445312,-0.0,-7.33134726260687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,9.687553392723204e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,0.0001020143463392,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110107421875,0.0,0.0,7.534775068052113e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,0.0001020149938995,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.0004839065659325,291.1376037597656,294.1499938964844,255.9703369140625,255.0675048828125,265.264404296875,255.988021850586,290.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49309158325196,-0.0,-7.264817014629443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,9.687553392723204e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,0.0001020143463392,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110107421875,0.0,0.0,7.534775068052113e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,0.0001020149938995,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.0004839065659325,291.1376037597656,294.1499938964844,255.9703369140625,255.0675048828125,265.264404296875,255.988021850586,290.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49309158325196,-0.0,-7.264817014629443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785583496094,0.0,0.0,9.646412945585324e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172241210937,0.0,0.0,0.000101581121271,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89990234375,0.0,0.0,7.502776861656457e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764892578125,0.0,0.0,0.0001015817615552,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,0.0004818516317754,291.1358947753906,294.1499938964844,255.9499969482422,255.048095703125,265.0946960449219,255.97869873046875,290.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12184727752674e-09,0.0010278524132445,-0.0229476876556873,0.0,0.0,0.0,-0.0093349134549498,60.0,-24.38378143310547,-0.0,-7.203236407349324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785583496094,0.0,0.0,9.646412945585324e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172241210937,0.0,0.0,0.000101581121271,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89990234375,0.0,0.0,7.502776861656457e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764892578125,0.0,0.0,0.0001015817615552,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,0.0004818516317754,291.1358947753906,294.1499938964844,255.9499969482422,255.048095703125,265.0946960449219,255.97869873046875,290.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12184727752674e-09,0.0010278524132445,-0.0229476876556873,0.0,0.0,0.0,-0.0093349134549498,60.0,-24.38378143310547,-0.0,-7.203236407349324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,9.605068771634252e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958312988281,0.0,0.0,0.0001011457497952,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,7.470620039384812e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,0.0001011463828035,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054870605469,0.0,0.0,0.0004797865112777,291.13409423828125,294.1499938964844,255.92222595214844,255.02218627929688,264.9283752441406,255.9651794433593,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234556393697,8.606640733432869e-09,0.0010234470246359,-0.0215985942631959,0.0,0.0,0.0,-0.009079503826797,60.0,-24.283954620361328,-0.0,-7.141614588590528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,9.605068771634252e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958312988281,0.0,0.0,0.0001011457497952,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,7.470620039384812e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,0.0001011463828035,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054870605469,0.0,0.0,0.0004797865112777,291.13409423828125,294.1499938964844,255.92222595214844,255.02218627929688,264.9283752441406,255.9651794433593,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234556393697,8.606640733432869e-09,0.0010234470246359,-0.0215985942631959,0.0,0.0,0.0,-0.009079503826797,60.0,-24.283954620361328,-0.0,-7.141614588590528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14959716796875,0.0,0.0,9.560495527694002e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746826171875,0.0,0.0,0.0001006763850455,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780212402344,0.0,0.0,7.435951556544751e-05,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0001006770035019,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0004775601264555,291.1322326660156,294.1499938964844,255.8858795166016,254.9887084960937,264.76519775390625,255.94683837890625,290.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187056614086,8.051210365067618e-09,0.0010186976287513,-0.0201440472155809,0.0,0.0,0.0,-0.008804153650999,60.0,-24.183910369873047,-0.0,-7.075477981288715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14959716796875,0.0,0.0,9.560495527694002e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746826171875,0.0,0.0,0.0001006763850455,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780212402344,0.0,0.0,7.435951556544751e-05,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0001006770035019,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0004775601264555,291.1322326660156,294.1499938964844,255.8858795166016,254.9887084960937,264.76519775390625,255.94683837890625,290.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187056614086,8.051210365067618e-09,0.0010186976287513,-0.0201440472155809,0.0,0.0,0.0,-0.008804153650999,60.0,-24.183910369873047,-0.0,-7.075477981288715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,9.537959704175591e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,0.0001004390724119,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87261962890625,0.0,0.0,7.418423774652183e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530822753906,0.0,0.0,0.0001004396835924,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699035644531,0.0,0.0,0.000476434448501,291.1312561035156,294.1499938964844,255.86471557617188,254.9693145751953,264.68475341796875,255.93576049804688,290.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770387000505252e-09,0.001016296329908,-0.0194085836410522,0.0,0.0,0.0,-0.0086649376899003,60.0,-24.13420867919922,-0.0,-7.042156369152508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353759765625,0.0,0.0,9.515845886198804e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,0.0001002061981125,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,7.401224138448015e-05,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484436035156,0.0,0.0,0.000100206809293,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.85821533203125,0.0,0.0,0.0004753298708237,291.1302490234375,294.1499938964844,255.84165954589844,254.9482879638672,264.60504150390625,255.9234161376953,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.08581924438477,-0.0,-7.0095360626965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,9.4747643743176e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,9.977359877666458e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85650634765625,0.0,0.0,7.369271770585328e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,9.977419540518896e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8350524902344,0.0,0.0,0.0004732778761535,291.1282043457031,294.1499938964844,255.790267944336,254.9015350341797,264.44757080078125,255.8951416015625,290.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908473673888e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745496183633,60.0,-23.997020721435547,-0.0,-6.94913637744321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,9.4747643743176e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,9.977359877666458e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85650634765625,0.0,0.0,7.369271770585328e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,9.977419540518896e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8350524902344,0.0,0.0,0.0004732778761535,291.1282043457031,294.1499938964844,255.790267944336,254.9015350341797,264.44757080078125,255.8951416015625,290.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908473673888e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745496183633,60.0,-23.997020721435547,-0.0,-6.94913637744321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073608398437,0.0,0.0,9.440731082577258e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,9.941521420842037e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,7.342801109189168e-05,290.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,9.941580356098711e-05,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121643066406,0.0,0.0,0.0004715779505204,291.1260681152344,294.1499938964844,255.732421875,254.8490753173828,264.2925720214844,255.86209106445312,290.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.92568588256836,-0.0,-6.899296067786055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073608398437,0.0,0.0,9.440731082577258e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,9.941521420842037e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,7.342801109189168e-05,290.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,9.941580356098711e-05,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121643066406,0.0,0.0,0.0004715779505204,291.1260681152344,294.1499938964844,255.732421875,254.8490753173828,264.2925720214844,255.86209106445312,290.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.92568588256836,-0.0,-6.899296067786055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,9.41679609240964e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,9.916317503666504e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,7.324184844037518e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,9.916374983731656e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0004703824524767,291.12384033203125,294.1499938964844,255.6688232421875,254.79151916503903,264.13970947265625,255.8243408203125,290.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.87973976135254,-0.0,-6.864349444413166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
