time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504720,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,9.41679609240964e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,9.916317503666504e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,7.324184844037518e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,9.916374983731656e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0004703824524767,291.12384033203125,294.1499938964844,255.6688232421875,254.79151916503903,264.13970947265625,255.8243408203125,290.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.87973976135254,-0.0,-6.864349444413166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.079833984375,0.0,0.0,9.40484824241139e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57281494140625,0.0,0.0,9.90373591776006e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,7.314891990972683e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,9.90379267022945e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76715087890625,0.0,0.0,0.000469785707537,291.1215515136719,294.1499938964844,255.60015869140625,254.7294921875,263.9886779785156,255.7814483642578,290.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.865209579467773,-0.0,-6.84693475250242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.079833984375,0.0,0.0,9.40484824241139e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57281494140625,0.0,0.0,9.90373591776006e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,7.314891990972683e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,9.90379267022945e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76715087890625,0.0,0.0,0.000469785707537,291.1215515136719,294.1499938964844,255.60015869140625,254.7294921875,263.9886779785156,255.7814483642578,290.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.865209579467773,-0.0,-6.84693475250242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072998046875,0.0,0.0,9.403616422787307e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628967285156,0.0,0.0,9.90243861451745e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,7.313933747354895e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,9.90249536698684e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75604248046875,0.0,0.0,0.0004697242111433,291.1203308105469,294.1499938964844,255.5641632080078,254.69699096679688,263.91375732421875,255.75784301757807,290.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.870943069458008,-0.0,-6.845137789923683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661926269531,0.0,0.0,9.40551544772461e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55303955078125,0.0,0.0,9.90443877526559e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,7.315410766750574e-05,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,9.90449480013922e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,0.0004698190896306,291.1191101074219,294.1499938964844,255.52716064453125,254.66358947753903,263.83917236328125,255.73269653320312,290.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.8852767944336,-0.0,-6.847898958994848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526428222656,0.0,0.0,9.41813923418522e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334167480469,0.0,0.0,9.917732677422464e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,7.325228943955153e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938171386719,0.0,0.0,9.917787974700332e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.0004704497405327,291.1166076660156,294.1499938964844,255.4505310058593,254.59445190429688,263.6908569335937,255.6773681640625,290.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.938871383666992,-0.0,-6.866287094453585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526428222656,0.0,0.0,9.41813923418522e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334167480469,0.0,0.0,9.917732677422464e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,7.325228943955153e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938171386719,0.0,0.0,9.917787974700332e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.0004704497405327,291.1166076660156,294.1499938964844,255.4505310058593,254.59445190429688,263.6908569335937,255.6773681640625,290.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.938871383666992,-0.0,-6.866287094453585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,9.440942812943832e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51385498046875,0.0,0.0,9.941745520336552e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,7.342964818235487e-05,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,9.94180081761442e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010498046875,0.0,0.0,0.0004715888935606,291.1139831542969,294.1499938964844,255.37095642089844,254.522689819336,263.54351806640625,255.6147003173828,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611418520461484e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.02349281311035,-0.0,-6.899570337282057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,9.440942812943832e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51385498046875,0.0,0.0,9.941745520336552e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,7.342964818235487e-05,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,9.94180081761442e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010498046875,0.0,0.0,0.0004715888935606,291.1139831542969,294.1499938964844,255.37095642089844,254.522689819336,263.54351806640625,255.6147003173828,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611418520461484e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.02349281311035,-0.0,-6.899570337282057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,9.469898213865235e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,9.972237603506072e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831115722656,0.0,0.0,7.365486089838669e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,9.97229217318818e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67926025390625,0.0,0.0,0.0004730353248305,291.1112670898437,294.1499938964844,255.2891540527344,254.44891357421875,263.39697265625,255.5443572998047,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.13190078735352,-0.0,-6.941949948213735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,9.469898213865235e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,9.972237603506072e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831115722656,0.0,0.0,7.365486089838669e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,9.97229217318818e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67926025390625,0.0,0.0,0.0004730353248305,291.1112670898437,294.1499938964844,255.2891540527344,254.44891357421875,263.39697265625,255.5443572998047,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.13190078735352,-0.0,-6.941949948213735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121154785156,0.0,0.0,9.498550207354128e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,0.0001000240954454,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,7.38777089281939e-05,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666259765625,0.0,0.0,0.0001000246411422,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0004744666221085,291.1084289550781,294.1499938964844,255.20584106445312,254.373764038086,263.2510986328125,255.46725463867188,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.24950408935547,-0.0,-6.98401407817073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121154785156,0.0,0.0,9.498550207354128e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,0.0001000240954454,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,7.38777089281939e-05,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666259765625,0.0,0.0,0.0001000246411422,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0004744666221085,291.1084289550781,294.1499938964844,255.20584106445312,254.373764038086,263.2510986328125,255.46725463867188,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.24950408935547,-0.0,-6.98401407817073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,9.511564712738618e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46539306640625,0.0,0.0,0.000100161145383,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674560546875,0.0,0.0,7.397893205052242e-05,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620788574219,0.0,0.0,0.0001001616838038,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6467590332031,0.0,0.0,0.0004751167434733,291.1069641113281,294.1499938964844,255.163818359375,254.3358764648437,263.178466796875,255.426498413086,290.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440907889844084e-09,0.0010134768672287,-0.0185456555336713,0.0,0.0,0.0,-0.0085015892982482,60.0,-24.3073844909668,-0.0,-7.00316249435673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986877441406,0.0,0.0,9.523432527203111e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0001002861245069,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7622375488281,0.0,0.0,7.407123484881595e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,0.0001002866629278,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0004757096176035,291.10546875,294.1499938964844,255.1217041015625,254.29786682128903,263.1059875488281,255.38473510742188,290.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.363401412963867,-0.0,-7.020646108912842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852600097656,0.0,0.0,9.543084888719022e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,0.0001004930672934,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518005371094,0.0,0.0,7.42240808904171e-05,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,0.0001004935984383,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,0.0004766913189087,291.1023864746094,294.1499938964844,255.0374450683593,254.22183227539065,262.9615783691406,255.29904174804688,290.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.46707344055176,-0.0,-7.049643357959212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852600097656,0.0,0.0,9.543084888719022e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,0.0001004930672934,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518005371094,0.0,0.0,7.42240808904171e-05,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,0.0001004935984383,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,0.0004766913189087,291.1023864746094,294.1499938964844,255.0374450683593,254.22183227539065,262.9615783691406,255.29904174804688,290.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.46707344055176,-0.0,-7.049643357959212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,9.556993609294297e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.0001006395468721,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413635253906,0.0,0.0,7.433226710418239e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392517089844,0.0,0.0,0.000100640070741,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931396484375,0.0,0.0,0.0004773861728608,291.0992126464844,294.1499938964844,254.95379638671875,254.1463165283203,262.8180236816406,255.2117156982422,290.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.556760787963867,-0.0,-7.070201490932959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,9.556993609294297e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.0001006395468721,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413635253906,0.0,0.0,7.433226710418239e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392517089844,0.0,0.0,0.000100640070741,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931396484375,0.0,0.0,0.0004773861728608,291.0992126464844,294.1499938964844,254.95379638671875,254.1463165283203,262.8180236816406,255.2117156982422,290.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.556760787963867,-0.0,-7.070201490932959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,9.565012442180888e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,0.0001007239843602,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,7.439462933689356e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,0.0001007245082291,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,0.000477786787087,291.095947265625,294.1499938964844,254.8714294433593,254.0719146728516,262.6754150390625,255.1242828369141,290.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63106346130371,-0.0,-7.08206471244921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,9.565012442180888e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,0.0001007239843602,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,7.439462933689356e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,0.0001007245082291,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,0.000477786787087,291.095947265625,294.1499938964844,254.8714294433593,254.0719146728516,262.6754150390625,255.1242828369141,290.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63106346130371,-0.0,-7.08206471244921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,9.56719959503971e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37957763671875,0.0,0.0,0.000100747020042,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,7.441164052579552e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.000100747536635,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55084228515625,0.0,0.0,0.0004778961301781,291.092529296875,294.1499938964844,254.7910919189453,253.99929809570312,262.5338439941406,255.0380401611328,290.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.689247131347656,-0.0,-7.085296971354182e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,9.56719959503971e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37957763671875,0.0,0.0,0.000100747020042,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,7.441164052579552e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.000100747536635,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55084228515625,0.0,0.0,0.0004778961301781,291.092529296875,294.1499938964844,254.7910919189453,253.99929809570312,262.5338439941406,255.0380401611328,290.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.689247131347656,-0.0,-7.085296971354182e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93853759765625,0.0,0.0,9.566183143761008e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0001007363171083,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152709960937,0.0,0.0,7.44037315598689e-05,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,0.0001007368191494,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403747558594,0.0,0.0,0.0004778453439939,291.0907897949219,294.1499938964844,254.7518768310547,253.9638519287109,262.4634704589844,254.99571228027344,290.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.712045669555664,-0.0,-7.083787778583428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.563833009451628e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001007115643005,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100830078125,0.0,0.0,7.438545435434207e-05,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,0.0001007120736176,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299377441406,0.0,0.0,0.0004777279973495,291.0890197753906,294.1499938964844,254.71343994140625,253.92909240722656,262.3934020996094,254.9540863037109,290.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.73089027404785,-0.0,-7.080303987549996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,9.555448923492804e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421936035156,0.0,0.0,0.0001006232851068,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,7.432023994624615e-05,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001006237798719,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.0004773092514369,291.0854187011719,294.1499938964844,254.63922119140625,253.86192321777344,262.2542419433594,254.87315368652344,290.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.75715065002441,-0.0,-7.067889384870797e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,9.555448923492804e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421936035156,0.0,0.0,0.0001006232851068,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,7.432023994624615e-05,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001006237798719,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.0004773092514369,291.0854187011719,294.1499938964844,254.63922119140625,253.86192321777344,262.2542419433594,254.87315368652344,290.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.75715065002441,-0.0,-7.067889384870797e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,9.542833140585572e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,0.0001004904406727,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893005371094,0.0,0.0,7.422212365781888e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,0.0001004909281618,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.488525390625,0.0,0.0,0.0004766791826114,291.0816955566406,294.1499938964844,254.56912231445312,253.7984313964844,262.1163635253906,254.7958984375,290.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.76865768432617,-0.0,-7.049232664257944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,9.542833140585572e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,0.0001004904406727,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893005371094,0.0,0.0,7.422212365781888e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,0.0001004909281618,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.488525390625,0.0,0.0,0.0004766791826114,291.0816955566406,294.1499938964844,254.56912231445312,253.7984313964844,262.1163635253906,254.7958984375,290.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.76865768432617,-0.0,-7.049232664257944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,9.526963549433276e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0001003233264782,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,7.409868703689426e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,0.0001003238066914,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.46807861328125,0.0,0.0,0.000475886510685,291.077880859375,294.1499938964844,254.5038452148437,253.73928833007807,261.9799499511719,254.7229766845703,290.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.766990661621094,-0.0,-7.025800385918046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,9.526963549433276e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0001003233264782,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,7.409868703689426e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,0.0001003238066914,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.46807861328125,0.0,0.0,0.000475886510685,291.077880859375,294.1499938964844,254.5038452148437,253.73928833007807,261.9799499511719,254.7229766845703,290.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.766990661621094,-0.0,-7.025800385918046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,9.508910443400964e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,0.0001001332202577,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,7.395827560685575e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,0.0001001336931949,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44781494140625,0.0,0.0,0.000474984786706,291.073974609375,294.1499938964844,254.4441070556641,253.6851043701172,261.8451538085937,254.6548614501953,290.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407313873386556e-09,0.001013190834783,-0.0184576660394668,0.0,0.0,0.0,-0.008484941907227,60.0,-24.754404067993164,-0.0,-6.999191981549302e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,9.508910443400964e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,0.0001001332202577,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,7.395827560685575e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,0.0001001336931949,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44781494140625,0.0,0.0,0.000474984786706,291.073974609375,294.1499938964844,254.4441070556641,253.6851043701172,261.8451538085937,254.6548614501953,290.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407313873386556e-09,0.001013190834783,-0.0184576660394668,0.0,0.0,0.0,-0.008484941907227,60.0,-24.754404067993164,-0.0,-6.999191981549302e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729858398437,0.0,0.0,9.499391308054328e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2780456542969,0.0,0.0,0.0001000329793896,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,7.388423546217382e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,0.0001000334523268,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.437744140625,0.0,0.0,0.0004745093174278,291.0719909667969,294.1499938964844,254.41651916503903,253.6600799560547,261.7784118652344,254.6228790283203,290.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288684322759309e-09,0.0010121765080839,-0.0181469563394784,0.0,0.0,0.0,-0.0084261326119303,60.0,-24.744537353515625,-0.0,-6.98518221042832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86651611328125,0.0,0.0,9.489728108746932e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26904296875,0.0,0.0,9.993122512241824e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,7.380908209597692e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56610107421875,0.0,0.0,9.993169805966318e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.427734375,0.0,0.0,0.0004740266886074,291.0699462890625,294.1499938964844,254.39059448242188,253.63653564453125,261.7121276855469,254.5922241210937,290.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682690894192555e-09,0.0010111468145623,-0.0178315620869398,0.0,0.0,0.0,-0.0083664376288652,60.0,-24.73290634155273,-0.0,-6.970976329512268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,9.470396616961808e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510986328125,0.0,0.0,9.972765838028864e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,7.36587171559222e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,9.972811676561832e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.0004730611108243,291.0658264160156,294.1499938964844,254.3440399169922,253.5942230224609,261.58087158203125,254.5347900390625,290.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.705455780029297,-0.0,-6.942597963188747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,9.470396616961808e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510986328125,0.0,0.0,9.972765838028864e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,7.36587171559222e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,9.972811676561832e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.0004730611108243,291.0658264160156,294.1499938964844,254.3440399169922,253.5942230224609,261.58087158203125,254.5347900390625,290.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.705455780029297,-0.0,-6.942597963188747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,9.451724326936528e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.0,0.0,9.953103290172294e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,7.35134890419431e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,9.953148401109502e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880310058594,0.0,0.0,0.0004721284494735,291.0616149902344,294.1499938964844,254.3051300048828,253.55880737304688,261.4514465332031,254.4828491210937,290.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67344093322754,-0.0,-6.915242067861982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,9.451724326936528e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.0,0.0,9.953103290172294e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,7.35134890419431e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,9.953148401109502e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880310058594,0.0,0.0,0.0004721284494735,291.0616149902344,294.1499938964844,254.3051300048828,253.55880737304688,261.4514465332031,254.4828491210937,290.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67344093322754,-0.0,-6.915242067861982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
