time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,9.434389357920736e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,9.934848640114068e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,7.337865827139467e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387878417969,0.0,0.0,9.934893023455516e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,0.0004712625814136,291.0572814941406,294.1499938964844,254.27456665039065,253.53094482421875,261.323974609375,254.4368591308593,290.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.638341903686523,-0.0,-6.88989345576374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,9.434389357920736e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,9.934848640114068e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,7.337865827139467e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387878417969,0.0,0.0,9.934893023455516e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,0.0004712625814136,291.0572814941406,294.1499938964844,254.27456665039065,253.53094482421875,261.323974609375,254.4368591308593,290.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.638341903686523,-0.0,-6.88989345576374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,9.41889375098981e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,9.9185315775685e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,7.325813930947334e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296630859375,0.0,0.0,9.918575960909948e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,0.0004704886523541,291.0528564453125,294.1499938964844,254.2530670166016,253.51126098632807,261.19854736328125,254.3970184326172,290.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.601318359375,-0.0,-6.867274748856289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,9.41889375098981e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,9.9185315775685e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,7.325813930947334e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296630859375,0.0,0.0,9.918575960909948e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,0.0004704886523541,291.0528564453125,294.1499938964844,254.2530670166016,253.51126098632807,261.19854736328125,254.3970184326172,290.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.601318359375,-0.0,-6.867274748856289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089904785156,0.0,0.0,9.412005601916462e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893615722656,0.0,0.0,9.911278175422922e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,7.32045664335601e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,9.911321831168608e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,0.0004701445868704,291.05059814453125,294.1499938964844,254.2459411621093,253.5046844482422,261.13671875,254.3796539306641,290.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.58229255676269,-0.0,-6.85723122728632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026733398437,0.0,0.0,9.405604214407504e-05,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806335449219,0.0,0.0,9.90453700069338e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6071472167969,0.0,0.0,7.315477705560625e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,9.904580656439066e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,0.000469824852189,291.04833984375,294.1499938964844,254.2413482666016,253.5003967285156,261.0753173828125,254.3636779785156,290.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119900586298854e-09,0.0010021820198744,-0.0150854513049125,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.56306266784668,-0.0,-6.847903932793997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900390625,0.0,0.0,9.394739026902243e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,9.893095557345076e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,7.30702668079175e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,9.893139213090762e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104858398437,0.0,0.0,0.0004692821821663,291.043701171875,294.1499938964844,254.2400817871093,253.4990081787109,260.95428466796875,254.337142944336,290.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.523923873901367,-0.0,-6.832087251495977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900390625,0.0,0.0,9.394739026902243e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,9.893095557345076e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,7.30702668079175e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,9.893139213090762e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104858398437,0.0,0.0,0.0004692821821663,291.043701171875,294.1499938964844,254.2400817871093,253.4990081787109,260.95428466796875,254.337142944336,290.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.523923873901367,-0.0,-6.832087251495977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,9.386422607349232e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,9.884338214760646e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,7.300558354472741e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,9.88438114291057e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.000468866812298,291.0390014648437,294.1499938964844,254.25,253.5077209472656,260.8356628417969,254.3179931640625,290.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880819387016345e-09,0.0010001374175772,-0.0144591489806771,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.48387718200684,-0.0,-6.819990971962397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,9.386422607349232e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,9.884338214760646e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,7.300558354472741e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,9.88438114291057e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.000468866812298,291.0390014648437,294.1499938964844,254.25,253.5077209472656,260.8356628417969,254.3179931640625,290.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880819387016345e-09,0.0010001374175772,-0.0144591489806771,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.48387718200684,-0.0,-6.819990971962397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.38201555982232e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,9.87969760899432e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,7.2971306508407e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,9.879739809548482e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724914550781,0.0,0.0,0.0004686467291321,291.0341491699219,294.1499938964844,254.26608276367188,253.5219573974609,260.71942138671875,254.305908203125,290.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151963129639,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.44609642028809,-0.0,-6.813583297571314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.38201555982232e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,9.87969760899432e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,7.2971306508407e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,9.879739809548482e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724914550781,0.0,0.0,0.0004686467291321,291.0341491699219,294.1499938964844,254.26608276367188,253.5219573974609,260.71942138671875,254.305908203125,290.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151963129639,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.44609642028809,-0.0,-6.813583297571314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,9.38254888751544e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,9.880259312922136e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,7.297544652828947e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840087890625,0.0,0.0,9.880300785880536e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.253662109375,0.0,0.0,0.0004686734173446,291.0292358398437,294.1499938964844,254.28282165527344,253.5367431640625,260.60552978515625,254.29977416992188,290.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.417648315429688,-0.0,-6.814352815354141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,9.38254888751544e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,9.880259312922136e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,7.297544652828947e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840087890625,0.0,0.0,9.880300785880536e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.253662109375,0.0,0.0,0.0004686734173446,291.0292358398437,294.1499938964844,254.28282165527344,253.5367431640625,260.60552978515625,254.29977416992188,290.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.417648315429688,-0.0,-6.814352815354141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,9.3845694209449e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034240722656,0.0,0.0,9.882387530524284e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.561279296875,0.0,0.0,7.299116987269372e-05,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,9.882429003482684e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442932128906,0.0,0.0,0.0004687743785325,291.0267333984375,294.1499938964844,254.2914276123047,253.54432678222656,260.54949951171875,254.2986602783203,290.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.8576237194074565e-09,0.0009999386966228,-0.0143983848392963,0.0,0.0,0.0,-0.0077166901901364,60.0,-24.407873153686523,-0.0,-6.81728593576736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398376464844,0.0,0.0,9.387516183778644e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0949401855469,0.0,0.0,9.885489998850971e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,7.301408186322078e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,9.885531471809372e-05,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23492431640625,0.0,0.0,0.0004689215857069,291.0242004394531,294.1499938964844,254.30018615722656,253.55203247070312,260.4939880371094,254.298583984375,290.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310373122381e-09,0.0010002524359151,-0.0144944917410612,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.4006290435791,-0.0,-6.821564824122106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273254394531,0.0,0.0,9.39636811381206e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.0,0.0,9.894812683342023e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,7.30829342501238e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,9.894852701108904e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162475585937,0.0,0.0,0.0004693638184107,291.01904296875,294.1499938964844,254.318115234375,253.5677795410156,260.384521484375,254.3011932373047,289.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.393529891967773,-0.0,-6.834430621438514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273254394531,0.0,0.0,9.39636811381206e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.0,0.0,9.894812683342023e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,7.30829342501238e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,9.894852701108904e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162475585937,0.0,0.0,0.0004693638184107,291.01904296875,294.1499938964844,254.318115234375,253.5677795410156,260.384521484375,254.3011932373047,289.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.393529891967773,-0.0,-6.834430621438514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,9.40869576879777e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,9.907794446917252e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,7.317881681956351e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,9.907834464684127e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0004699796554632,291.0137939453125,294.1499938964844,254.33657836914065,253.5839385986328,260.2772216796875,254.30731201171875,289.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.396020889282227,-0.0,-6.852370404430985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,9.40869576879777e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,9.907794446917252e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,7.317881681956351e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,9.907834464684127e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0004699796554632,291.0137939453125,294.1499938964844,254.33657836914065,253.5839385986328,260.2772216796875,254.30731201171875,289.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.396020889282227,-0.0,-6.852370404430985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,9.42397746257484e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,9.92388668237254e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254211425781,0.0,0.0,7.32976695871912e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,9.923926700139418e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791381835937,0.0,0.0,0.0004707430780399,291.0083923339844,294.1499938964844,254.35552978515625,253.6004943847656,260.1719970703125,254.31643676757807,289.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.40643119812012,-0.0,-6.874643077026121e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,9.42397746257484e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,9.92388668237254e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254211425781,0.0,0.0,7.32976695871912e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,9.923926700139418e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791381835937,0.0,0.0,0.0004707430780399,291.0083923339844,294.1499938964844,254.35552978515625,253.6004943847656,260.1719970703125,254.31643676757807,289.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.40643119812012,-0.0,-6.874643077026121e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,9.441666770726442e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02752685546875,0.0,0.0,9.942514589056373e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,7.34352579456754e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.437744140625,0.0,0.0,9.942553879227488e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,0.0004716267285402,291.0029296875,294.1499938964844,254.3749389648437,253.61740112304688,260.0688171386719,254.32818603515625,289.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.4234561920166,-0.0,-6.900470594928265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,9.441666770726442e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02752685546875,0.0,0.0,9.942514589056373e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,7.34352579456754e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.437744140625,0.0,0.0,9.942553879227488e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,0.0004716267285402,291.0029296875,294.1499938964844,254.3749389648437,253.61740112304688,260.0688171386719,254.32818603515625,289.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.4234561920166,-0.0,-6.900470594928265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,9.45125357247889e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,9.952609980246052e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50994873046875,0.0,0.0,7.350982195930555e-05,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,9.952649270417167e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,0.0004721056320704,291.0001220703125,294.1499938964844,254.38479614257807,253.6259765625,260.0179748535156,254.33497619628903,289.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.4340877532959,-0.0,-6.914488892562076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,9.46115906117484e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,9.963040793081746e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,7.358685979852453e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,9.963080083252862e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,0.0004726004553958,290.997314453125,294.1499938964844,254.39474487304688,253.6346130371093,259.9676208496094,254.3422698974609,289.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.445714950561523,-0.0,-6.928987517085261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,9.481739107286558e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940490722656,0.0,0.0,9.984712960431352e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,7.374692359007895e-05,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,9.984750795410946e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,0.0004736284899991,290.9915771484375,294.1499938964844,254.41493225097656,253.6521148681641,259.8683166503906,254.3582305908203,289.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.471263885498047,-0.0,-6.959158582731106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,9.481739107286558e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940490722656,0.0,0.0,9.984712960431352e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,7.374692359007895e-05,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,9.984750795410946e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,0.0004736284899991,290.9915771484375,294.1499938964844,254.41493225097656,253.6521148681641,259.8683166503906,254.3582305908203,289.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.471263885498047,-0.0,-6.959158582731106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,9.502637840341777e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,0.0001000672054942,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,7.390947575913742e-05,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.000100067583844,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,0.0004746725026052,290.9857482910156,294.1499938964844,254.43544006347656,253.6698303222656,259.7709350585937,254.3759155273437,289.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.498510360717773,-0.0,-6.989866108142452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,9.502637840341777e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,0.0001000672054942,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,7.390947575913742e-05,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.000100067583844,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,0.0004746725026052,290.9857482910156,294.1499938964844,254.43544006347656,253.6698303222656,259.7709350585937,254.3759155273437,289.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.498510360717773,-0.0,-6.989866108142452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395874023437,0.0,0.0,9.5230047008954e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,0.0001002816788968,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,7.406788063235581e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999328613281,0.0,0.0,0.0001002820572466,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0004756898852065,290.97979736328125,294.1499938964844,254.4562225341797,253.6877593994141,259.6754455566406,254.39498901367188,289.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.525287628173828,-0.0,-7.019855274847941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395874023437,0.0,0.0,9.5230047008954e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,0.0001002816788968,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,7.406788063235581e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999328613281,0.0,0.0,0.0001002820572466,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0004756898852065,290.97979736328125,294.1499938964844,254.4562225341797,253.6877593994141,259.6754455566406,254.39498901367188,289.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.525287628173828,-0.0,-7.019855274847941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,9.541901090415196e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94403076171875,0.0,0.0,0.0001004806617856,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630126953125,0.0,0.0,7.42148477002047e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.390380859375,0.0,0.0,0.0001004810401354,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06903076171875,0.0,0.0,0.0004766338388435,290.97369384765625,294.1499938964844,254.47726440429688,253.7058563232422,259.5818786621094,254.41514587402344,289.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.549287796020508,-0.0,-7.047736971799169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,9.541901090415196e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94403076171875,0.0,0.0,0.0001004806617856,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630126953125,0.0,0.0,7.42148477002047e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.390380859375,0.0,0.0,0.0001004810401354,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06903076171875,0.0,0.0,0.0004766338388435,290.97369384765625,294.1499938964844,254.47726440429688,253.7058563232422,259.5818786621094,254.41514587402344,289.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.549287796020508,-0.0,-7.047736971799169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,9.550478716846555e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93572998046875,0.0,0.0,0.0001005709927994,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,7.428156095556915e-05,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,0.0001005713638733,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0004770623054355,290.9706115722656,294.1499938964844,254.48785400390625,253.71495056152344,259.53582763671875,254.4255523681641,289.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.55945205688477,-0.0,-7.060410922576922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143798828125,0.0,0.0,9.558366582496092e-05,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,0.0001006540551315,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45245361328125,0.0,0.0,7.434291183017194e-05,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001006544262054,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,0.000477456342196,290.9674987792969,294.1499938964844,254.4984893798828,253.7240753173828,259.490234375,254.4361114501953,289.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.568151473999023,-0.0,-7.072075902669894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,9.571392729412764e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,0.0001007912287604,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,7.444422226399183e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,0.0001007915925583,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326843261719,0.0,0.0,0.0004781070747412,290.961181640625,294.1499938964844,254.51988220214844,253.74237060546875,259.400390625,254.4576110839844,289.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.57956314086914,-0.0,-7.091360032518423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,9.571392729412764e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,0.0001007912287604,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,7.444422226399183e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,0.0001007915925583,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326843261719,0.0,0.0,0.0004781070747412,290.961181640625,294.1499938964844,254.51988220214844,253.74237060546875,259.400390625,254.4576110839844,289.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.57956314086914,-0.0,-7.091360032518423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,9.580011101206765e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0001008819890557,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,7.451126293744892e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001008823528536,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.000478537636809,290.95477294921875,294.1499938964844,254.54139709472656,253.7607269287109,259.3124694824219,254.4794158935547,289.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58073806762696,-0.0,-7.104132038193711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
