time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509400,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,9.580011101206765e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0001008819890557,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,7.451126293744892e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001008823528536,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.000478537636809,290.95477294921875,294.1499938964844,254.54139709472656,253.7607269287109,259.3124694824219,254.4794158935547,289.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58073806762696,-0.0,-7.104132038193711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,9.583318751538172e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0001009168263408,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,7.453698344761506e-05,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,0.0001009171755868,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0004787029174622,290.9482421875,294.1499938964844,254.56298828125,253.7790985107422,259.2265014648437,254.5013122558593,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.56943130493164,-0.0,-7.10903407252772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,9.583318751538172e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0001009168263408,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,7.453698344761506e-05,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,0.0001009171755868,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0004787029174622,290.9482421875,294.1499938964844,254.56298828125,253.7790985107422,259.2265014648437,254.5013122558593,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.56943130493164,-0.0,-7.10903407252772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,9.580561163602395e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0001008877879939,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,7.451553392456844e-05,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,0.0001008881372399,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97857666015625,0.0,0.0,0.0004785652272403,290.94158935546875,294.1499938964844,254.5846099853516,253.7974548339844,259.1425476074219,254.5231170654297,289.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.543046951293945,-0.0,-7.1049385041988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,9.580561163602395e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0001008877879939,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,7.451553392456844e-05,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,0.0001008881372399,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97857666015625,0.0,0.0,0.0004785652272403,290.94158935546875,294.1499938964844,254.5846099853516,253.7974548339844,259.1425476074219,254.5231170654297,289.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.543046951293945,-0.0,-7.1049385041988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575561523437,0.0,0.0,9.57661322900094e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,0.0001008462058962,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,7.448482938343659e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,0.0001008465551421,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,0.0004783680196851,290.938232421875,294.1499938964844,254.59542846679688,253.80661010742188,259.1013488769531,254.533920288086,289.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.5238094329834,-0.0,-7.099081500427928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,9.57127776928246e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8449401855469,0.0,0.0,0.0001007900282274,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993225097656,0.0,0.0,7.444332732120529e-05,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,0.0001007903701975,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,0.0004781015159096,290.9348449707031,294.1499938964844,254.60623168945312,253.81573486328125,259.06060791015625,254.544662475586,289.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324163986972e-09,0.0010198255768045,-0.0204898193478584,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.501035690307617,-0.0,-7.091171738693447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,9.5556111773476e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,0.0001006250531645,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,7.432147685904056e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,0.0001006253951345,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94293212890625,0.0,0.0,0.0004773190303239,290.9280090332031,294.1499938964844,254.62779235839844,253.8339233398437,258.98052978515625,254.5658569335937,289.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.44316864013672,-0.0,-7.06797251837088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,9.5556111773476e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,0.0001006250531645,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,7.432147685904056e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,0.0001006253951345,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94293212890625,0.0,0.0,0.0004773190303239,290.9280090332031,294.1499938964844,254.62779235839844,253.8339233398437,258.98052978515625,254.5658569335937,289.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.44316864013672,-0.0,-7.06797251837088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,9.534468699712306e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,0.0001004024088615,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,7.41570329410024e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0001004027508315,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252319335937,0.0,0.0,0.0004762629396282,290.9210510253906,294.1499938964844,254.64927673339844,253.8519897460937,258.9024658203125,254.5865478515625,289.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.36955642700196,-0.0,-7.036724980480359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,9.534468699712306e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,0.0001004024088615,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,7.41570329410024e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0001004027508315,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252319335937,0.0,0.0,0.0004762629396282,290.9210510253906,294.1499938964844,254.64927673339844,253.8519897460937,258.9024658203125,254.5865478515625,289.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.36955642700196,-0.0,-7.036724980480359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,9.510089876130225e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.000100145698525,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,7.396742148557678e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,0.0001001460259431,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,0.0004750452353619,290.9140625,294.1499938964844,254.67062377929688,253.869873046875,258.8263244628906,254.6067352294922,289.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.285024642944336,-0.0,-7.00078288673467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,9.510089876130225e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.000100145698525,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,7.396742148557678e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,0.0001001460259431,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,0.0004750452353619,290.9140625,294.1499938964844,254.67062377929688,253.869873046875,258.8263244628906,254.6067352294922,289.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.285024642944336,-0.0,-7.00078288673467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,9.486317139817402e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,9.989536192733794e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565979003906,0.0,0.0,7.378252485068515e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.989568934543058e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.0004738577990792,290.9069519042969,294.1499938964844,254.69178771972656,253.88755798339844,258.7522277832031,254.6264190673828,289.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.197067260742188,-0.0,-6.965822052507066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,9.486317139817402e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,9.989536192733794e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565979003906,0.0,0.0,7.378252485068515e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.989568934543058e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.0004738577990792,290.9069519042969,294.1499938964844,254.69178771972656,253.88755798339844,258.7522277832031,254.6264190673828,289.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.197067260742188,-0.0,-6.965822052507066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,9.475539263803512e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,9.978187154047192e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,7.369869854301214e-05,290.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876892089844,0.0,0.0,9.978219168260694e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,0.0004733194655273,290.9033508300781,294.1499938964844,254.70230102539065,253.89630126953125,258.7159118652344,254.63612365722656,289.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990251932847968e-09,0.0010096246842294,-0.0173652879893779,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.15452003479004,-0.0,-6.95000110795263e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.465667972108348e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76416015625,0.0,0.0,9.967791993403809e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,7.362192263826728e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,9.96782400761731e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728332519531,0.0,0.0,0.0004728263884317,290.8997497558594,294.1499938964844,254.71275329589844,253.9049835205078,258.67999267578125,254.645751953125,289.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672463271468595e-09,0.0010085727553814,-0.0170430969446897,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.11369132995605,-0.0,-6.935525931339728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,9.449378558201715e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,9.950638195732608e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,7.34952263883315e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,9.950670209946112e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,0.0004720127326436,290.8924865722656,294.1499938964844,254.73345947265625,253.92214965820312,258.60943603515625,254.6648406982422,289.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664258478394913e-09,0.0010068368865177,-0.016511395573616,0.0,0.0,0.0,-0.0081165768206119,60.0,-24.039474487304688,-0.0,-6.911671590614787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,9.449378558201715e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,9.950638195732608e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,7.34952263883315e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,9.950670209946112e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,0.0004720127326436,290.8924865722656,294.1499938964844,254.73345947265625,253.92214965820312,258.60943603515625,254.6648406982422,289.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664258478394913e-09,0.0010068368865177,-0.016511395573616,0.0,0.0,0.0,-0.0081165768206119,60.0,-24.039474487304688,-0.0,-6.911671590614787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,9.438200504519044e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,9.938867151504382e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32452392578125,0.0,0.0,7.340827869484201e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.938898438122123e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,0.0004714544047601,290.8851318359375,294.1499938964844,254.7538604736328,253.93898010253903,258.5406188964844,254.68380737304688,289.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.524953022335467e-09,0.0010056454921141,-0.0161464940756559,0.0,0.0,0.0,-0.0080475164577364,60.0,-23.977678298950195,-0.0,-6.89532484443589e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,9.438200504519044e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,9.938867151504382e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32452392578125,0.0,0.0,7.340827869484201e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.938898438122123e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,0.0004714544047601,290.8851318359375,294.1499938964844,254.7538604736328,253.93898010253903,258.5406188964844,254.68380737304688,289.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.524953022335467e-09,0.0010056454921141,-0.0161464940756559,0.0,0.0,0.0,-0.0080475164577364,60.0,-23.977678298950195,-0.0,-6.89532484443589e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,9.432429214939476e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,9.932790271705016e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,7.336339331232011e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,9.932820830726996e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,0.0004711661604233,290.877685546875,294.1499938964844,254.77394104003903,253.9554748535156,258.4735107421875,254.70278930664065,289.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013234875016e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.92987632751465,-0.0,-6.886890702162418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,9.432429214939476e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,9.932790271705016e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,7.336339331232011e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,9.932820830726996e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,0.0004711661604233,290.877685546875,294.1499938964844,254.77394104003903,253.9554748535156,258.4735107421875,254.70278930664065,289.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013234875016e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.92987632751465,-0.0,-6.886890702162418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,9.431781654711811e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007751464844,0.0,0.0,9.932108514476568e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,7.335835107369348e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.932138345902786e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041381835937,0.0,0.0,0.0004711338551715,290.8701171875,294.1499938964844,254.7936248779297,253.97157287597656,258.40802001953125,254.72189331054688,289.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912159508931e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.895532608032227,-0.0,-6.885941417067444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,9.431781654711811e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007751464844,0.0,0.0,9.932108514476568e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,7.335835107369348e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.932138345902786e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041381835937,0.0,0.0,0.0004711338551715,290.8701171875,294.1499938964844,254.7936248779297,253.97157287597656,258.40802001953125,254.72189331054688,289.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912159508931e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.895532608032227,-0.0,-6.885941417067444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,9.433238301426172e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929016113281,0.0,0.0,9.9336430139374e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,7.336968701565638e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,9.933672845363616e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,0.0004712066438514,290.8663024902344,294.1499938964844,254.8033142089844,253.97946166992188,258.3758544921875,254.7314910888672,289.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463049651017627e-09,0.0010051158023998,-0.0159843415021896,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.883243560791016,-0.0,-6.888067360932838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,9.435514220967887e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,9.936039714375512e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29229736328125,0.0,0.0,7.338738942053169e-05,290.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,9.936069545801728e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.787109375,0.0,0.0,0.000471320352517,290.86248779296875,294.1499938964844,254.8128967285156,253.9872436523437,258.343994140625,254.7411346435547,289.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.87323760986328,-0.0,-6.891389858765251e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136962890625,0.0,0.0,9.442534792469814e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,9.94343208731152e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,7.344198820646852e-05,290.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.94346191873774e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701110839844,0.0,0.0,0.000471671053674,290.854736328125,294.1499938964844,254.83169555664065,254.00244140625,258.2813720703125,254.76052856445312,289.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.861024856567383,-0.0,-6.901644411527742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136962890625,0.0,0.0,9.442534792469814e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,9.94343208731152e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,7.344198820646852e-05,290.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.94346191873774e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701110839844,0.0,0.0,0.000471671053674,290.854736328125,294.1499938964844,254.83169555664065,254.00244140625,258.2813720703125,254.76052856445312,289.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.861024856567383,-0.0,-6.901644411527742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,9.451703226659448e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,9.95308655546978e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,7.351329259108752e-05,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.953116386896e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0004721290897578,290.8468933105469,294.1499938964844,254.8500061035156,254.01715087890625,258.2201538085937,254.77999877929688,289.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.85624122619629,-0.0,-6.915049510780591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,9.451703226659448e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,9.95308655546978e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,7.351329259108752e-05,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.953116386896e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0004721290897578,290.8468933105469,294.1499938964844,254.8500061035156,254.01715087890625,258.2201538085937,254.77999877929688,289.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.85624122619629,-0.0,-6.915049510780591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,9.46285217651166e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,9.964827768271788e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,7.360001472989097e-05,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.964856872102246e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362060546875,0.0,0.0,0.0004726860497612,290.83892822265625,294.1499938964844,254.8680877685547,254.03155517578125,258.1602478027344,254.7995147705078,289.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.856714248657227,-0.0,-6.931369966878266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,9.46285217651166e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,9.964827768271788e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,7.360001472989097e-05,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.964856872102246e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362060546875,0.0,0.0,0.0004726860497612,290.83892822265625,294.1499938964844,254.8680877685547,254.03155517578125,258.1602478027344,254.7995147705078,289.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.856714248657227,-0.0,-6.931369966878266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,9.476891136728228e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,9.979611786548048e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,7.370920502580702e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.979640162782744e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,0.0004733873647637,290.83087158203125,294.1499938964844,254.8862762451172,254.0458526611328,258.1017150878906,254.8191375732422,289.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.863956451416016,-0.0,-6.951947995048613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,9.476891136728228e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,9.979611786548048e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,7.370920502580702e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.979640162782744e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,0.0004733873647637,290.83087158203125,294.1499938964844,254.8862762451172,254.0458526611328,258.1017150878906,254.8191375732422,289.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.863956451416016,-0.0,-6.951947995048613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3698425292969,0.0,0.0,9.485050395596772e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,9.988203964894636e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433166503906,0.0,0.0,7.377266592811793e-05,290.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.988232341129331e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,0.0004737949348054,290.8267822265625,294.1499938964844,254.8953857421875,254.052963256836,258.0729675292969,254.8290100097656,289.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.870235443115234,-0.0,-6.963922061231642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,9.493758989265189e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,9.997373854275791e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,7.384039781754836e-05,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.997402230510488e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,0.0004742299497593,290.8226928710937,294.1499938964844,254.904525756836,254.06005859375,258.0444641113281,254.83892822265625,289.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.87782096862793,-0.0,-6.976713251560795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,9.51335023273714e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0001001800483209,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,7.39927709219046e-05,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001001803320832,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,0.000475208624266,290.8143920898437,294.1499938964844,254.9228363037109,254.0741577148437,257.9884338378906,254.85891723632807,289.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.89854431152344,-0.0,-7.005534286008698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,9.51335023273714e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0001001800483209,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,7.39927709219046e-05,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001001803320832,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,0.000475208624266,290.8143920898437,294.1499938964844,254.9228363037109,254.0741577148437,257.9884338378906,254.85891723632807,289.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.89854431152344,-0.0,-7.005534286008698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
