time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511740,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382568359375,0.0,0.0,9.535607387078926e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,0.0001004144287435,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.416588050546125e-05,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001004147052299,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,0.0004763204196933,290.8059997558594,294.1499938964844,254.941162109375,254.088134765625,257.9335632324219,254.879135131836,289.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.92597198486328,-0.0,-7.03834857063157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382568359375,0.0,0.0,9.535607387078926e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,0.0001004144287435,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.416588050546125e-05,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001004147052299,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,0.0004763204196933,290.8059997558594,294.1499938964844,254.941162109375,254.088134765625,257.9335632324219,254.879135131836,289.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.92597198486328,-0.0,-7.03834857063157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,9.560497710481286e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0001006765378406,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.435947190970182e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.000100676807051,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.0004775637935381,290.7974853515625,294.1499938964844,254.9595184326172,254.1020050048828,257.8800048828125,254.8995513916016,289.4218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.960248947143555,-0.0,-7.075136210232813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,9.560497710481286e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0001006765378406,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.435947190970182e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.000100676807051,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.0004775637935381,290.7974853515625,294.1499938964844,254.9595184326172,254.1020050048828,257.8800048828125,254.8995513916016,289.4218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.960248947143555,-0.0,-7.075136210232813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,9.587807289790362e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0001009641200653,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,7.457187894033268e-05,290.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001009643965517,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,0.0004789279773831,290.78887939453125,294.1499938964844,254.9778594970703,254.11573791503903,257.82745361328125,254.9201202392578,289.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.00010681152344,-0.0,-7.115610856089917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,9.587807289790362e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0001009641200653,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,7.457187894033268e-05,290.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001009643965517,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,0.0004789279773831,290.78887939453125,294.1499938964844,254.9778594970703,254.11573791503903,257.82745361328125,254.9201202392578,289.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.00010681152344,-0.0,-7.115610856089917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.306396484375,0.0,0.0,9.602447971701622e-05,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.0001011182903312,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.468574767699465e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001011185668176,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,0.0004796593275386,290.7845153808594,294.1499938964844,254.9870147705078,254.12255859375,257.8016357421875,254.9304656982422,289.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051621198654,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.022735595703125,-0.0,-7.137357016517853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000183105469,0.0,0.0,9.617597970645876e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,0.0001012778375297,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,7.480358908651397e-05,290.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001012781067402,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180114746094,0.0,0.0,0.0004804161435458,290.7801208496094,294.1499938964844,254.9961700439453,254.1293487548828,257.7760925292969,254.9408416748047,289.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712066819247e-09,0.0010247535537928,-0.0219994336366653,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.04657936096192,-0.0,-7.159895432096165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.649559069657698e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,0.0001016143942251,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.505217217840254e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001016146634356,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,0.0004820126632694,290.771240234375,294.1499938964844,255.01443481445312,254.1428375244141,257.7257995605469,254.96160888671875,289.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.09848594665528,-0.0,-7.20755721772548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.649559069657698e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,0.0001016143942251,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.505217217840254e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001016146634356,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,0.0004820126632694,290.771240234375,294.1499938964844,255.01443481445312,254.1428375244141,257.7257995605469,254.96160888671875,289.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.09848594665528,-0.0,-7.20755721772548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,9.683563257567585e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,0.0001019724804791,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.53166459617205e-05,290.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0001019727424136,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,0.0004837112501263,290.76226806640625,294.1499938964844,255.0326232910156,254.1561737060547,257.6766052246094,254.9823760986328,289.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15572929382324,-0.0,-7.258440604118732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,9.683563257567585e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,0.0001019724804791,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.53166459617205e-05,290.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0001019727424136,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,0.0004837112501263,290.76226806640625,294.1499938964844,255.0326232910156,254.1561737060547,257.6766052246094,254.9823760986328,289.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15572929382324,-0.0,-7.258440604118732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,9.71934641711414e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.000102349295048,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.559495861642063e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001023495569825,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0004854987491853,290.7531433105469,294.1499938964844,255.0507202148437,254.1693725585937,257.6284484863281,255.0030975341797,289.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.217613220214844,-0.0,-7.31218037230974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,9.71934641711414e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.000102349295048,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.559495861642063e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001023495569825,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0004854987491853,290.7531433105469,294.1499938964844,255.0507202148437,254.1693725585937,257.6284484863281,255.0030975341797,289.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.217613220214844,-0.0,-7.31218037230974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,9.756685176398604e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,0.0001027424877975,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.588537118863314e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.0001027427497319,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,0.000487363897264,290.7438659667969,294.1499938964844,255.06871032714844,254.1824188232422,257.5814514160156,255.023666381836,289.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.28374481201172,-0.0,-7.368466725665712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,9.756685176398604e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,0.0001027424877975,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.588537118863314e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.0001027427497319,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,0.000487363897264,290.7438659667969,294.1499938964844,255.06871032714844,254.1824188232422,257.5814514160156,255.023666381836,289.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.28374481201172,-0.0,-7.368466725665712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,9.775770013220608e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,0.0001029434642987,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,7.60338079999201e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001029437262332,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0004883172805421,290.7391967773437,294.1499938964844,255.07765197753903,254.1888885498047,257.55828857421875,255.0338897705078,289.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.3178825378418,-0.0,-7.397319734536725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,9.795172809390353e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,0.0001031477877404,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,7.618472591275349e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001031480423989,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.0004892864963039,290.7344970703125,294.1499938964844,255.0865631103516,254.19532775878903,257.535400390625,255.04405212402344,289.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.352901458740234,-0.0,-7.426711334801439e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,9.834589582169428e-05,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0001035628665704,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,7.649129838682711e-05,290.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001035631212289,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.0004912554868496,290.7249755859375,294.1499938964844,255.1042633056641,254.20806884765625,257.49029541015625,255.0642242431641,289.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.42463493347168,-0.0,-7.486600139827716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,9.834589582169428e-05,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0001035628665704,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,7.649129838682711e-05,290.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001035631212289,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.0004912554868496,290.7249755859375,294.1499938964844,255.1042633056641,254.20806884765625,257.49029541015625,255.0642242431641,289.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.42463493347168,-0.0,-7.486600139827716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.87464445643127e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.0001039846611092,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,7.68028330639936e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001039849157677,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0004932563169859,290.71533203125,294.1499938964844,255.12179565429688,254.2206420898437,257.4461669921875,255.0841064453125,289.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.49833869934082,-0.0,-7.54770397293214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.87464445643127e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.0001039846611092,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,7.68028330639936e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001039849157677,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0004932563169859,290.71533203125,294.1499938964844,255.12179565429688,254.2206420898437,257.4461669921875,255.0841064453125,289.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.49833869934082,-0.0,-7.54770397293214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.915020928019658e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0001044098535203,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,7.711687794653699e-05,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001044101009028,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0004952732124365,290.70556640625,294.1499938964844,255.13912963867188,254.23306274414065,257.4029846191406,255.1036834716797,289.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.57318687438965,-0.0,-7.609551033738171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.915020928019658e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0001044098535203,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,7.711687794653699e-05,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001044101009028,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0004952732124365,290.70556640625,294.1499938964844,255.13912963867188,254.23306274414065,257.4029846191406,255.1036834716797,289.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.57318687438965,-0.0,-7.609551033738171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.947358921635896e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,0.0001047503828885,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,7.736838597338647e-05,290.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001047506302711,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0004968885914422,290.6976623535156,294.1499938964844,255.15284729003903,254.2428741455078,257.369140625,255.1190795898437,289.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.633420944213867,-0.0,-7.659265577331098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.955430869013072e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0001048353879014,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,7.743117021163926e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001048356352839,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,0.0004972917959094,290.6956481933594,294.1499938964844,255.15625,254.2453155517578,257.3607788085937,255.1228942871093,289.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.64847755432129,-0.0,-7.671700785749638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.97555980575271e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0001050473510986,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,7.758772699162364e-05,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001050475984811,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.000498297275044,290.6906433105469,294.1499938964844,255.1647186279297,254.2513732910156,257.3400573730469,255.13235473632807,289.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.686050415039062,-0.0,-7.702752213845089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.995605068979783e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001052584339049,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,7.774363621138036e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0001052586812875,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44757080078125,0.0,0.0,0.0004992986214347,290.68560791015625,294.1499938964844,255.1731414794922,254.25738525390625,257.3195495605469,255.14170837402344,289.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.72348022460937,-0.0,-7.73373827200885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001003531288006,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.000105676583189,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,7.80524787842296e-05,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001056768232956,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,0.000501282105688,290.6754455566406,294.1499938964844,255.1897735595703,254.269287109375,257.2792663574219,255.16015625,289.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.79763603210449,-0.0,-7.795301826263312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001003531288006,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.000105676583189,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,7.80524787842296e-05,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001056768232956,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,0.000501282105688,290.6754455566406,294.1499938964844,255.1897735595703,254.269287109375,257.2792663574219,255.16015625,289.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.79763603210449,-0.0,-7.795301826263312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001007432874757,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,0.0001060874419636,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,7.835592987248674e-05,290.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0001060876820702,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0005032310727983,290.6651306152344,294.1499938964844,255.2061309814453,254.281005859375,257.2398986816406,255.17819213867188,289.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.870336532592773,-0.0,-7.856029782260522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001007432874757,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,0.0001060874419636,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,7.835592987248674e-05,290.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0001060876820702,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0005032310727983,290.6651306152344,294.1499938964844,255.2061309814453,254.281005859375,257.2398986816406,255.17819213867188,289.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.870336532592773,-0.0,-7.856029782260522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001011245694826,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,0.0001064889511326,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.865248335292563e-05,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001064891912392,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,0.0005051356856711,290.6546936035156,294.1499938964844,255.22218322753903,254.29254150390625,257.2014465332031,255.19580078125,289.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.94110870361328,-0.0,-7.91560452739759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001011245694826,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,0.0001064889511326,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.865248335292563e-05,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001064891912392,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,0.0005051356856711,290.6546936035156,294.1499938964844,255.22218322753903,254.29254150390625,257.2014465332031,255.19580078125,289.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.94110870361328,-0.0,-7.91560452739759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0001014957742881,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.0001068798446794,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,7.894119335105643e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001068800775101,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,0.0005069899489171,290.6441345214844,294.1499938964844,255.2379302978516,254.3038787841797,257.16387939453125,255.2130126953125,289.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.00968360900879,-0.0,-7.973819293738418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0001014957742881,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.0001068798446794,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,7.894119335105643e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001068800775101,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,0.0005069899489171,290.6441345214844,294.1499938964844,255.2379302978516,254.3038787841797,257.16387939453125,255.2130126953125,289.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.00968360900879,-0.0,-7.973819293738418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0001016766909742,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,0.0001070703583536,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,7.908191037131473e-05,290.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001070705984602,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,0.0005078936810605,290.6387939453125,294.1499938964844,255.24566650390625,254.3094787597656,257.1454467773437,255.221435546875,289.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.042865753173828,-0.0,-8.002270135420987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,0.0001018552939058,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,0.0001072584418579,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,7.922082295408472e-05,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001072586746886,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,0.0005087858298793,290.6334228515625,294.1499938964844,255.2533264160156,254.3150329589844,257.127197265625,255.22976684570312,289.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.07552528381348,-0.0,-8.030406206671614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001022026190184,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,0.0001076241896953,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.949096470838413e-05,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001076244225259,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0005105208256281,290.6225891113281,294.1499938964844,255.2683868408203,254.32598876953125,257.0914001464844,255.24609375,289.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.138580322265625,-0.0,-8.085262948043238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
