time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001022026190184,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,0.0001076241896953,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.949096470838413e-05,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001076244225259,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0005105208256281,290.6225891113281,294.1499938964844,255.2683868408203,254.32598876953125,257.0914001464844,255.24609375,289.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.138580322265625,-0.0,-8.085262948043238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0001025364981614,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,0.0001079757857951,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,7.975065091159195e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001079760113498,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,0.0005121886497363,290.61163330078125,294.1499938964844,255.2830505371093,254.3367614746093,257.0564880371094,255.26193237304688,289.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.198436737060547,-0.0,-8.138172091776141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0001025364981614,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,0.0001079757857951,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,7.975065091159195e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001079760113498,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,0.0005121886497363,290.61163330078125,294.1499938964844,255.2830505371093,254.3367614746093,257.0564880371094,255.26193237304688,289.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.198436737060547,-0.0,-8.138172091776141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.000102858088212,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,0.0001083144306903,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,8.000076923053712e-05,289.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.000108314656245,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,0.0005137950647622,290.6005554199219,294.1499938964844,255.2973175048828,254.34732055664065,257.0223388671875,255.27737426757807,289.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.25558280944824,-0.0,-8.18929564161408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.000102858088212,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,0.0001083144306903,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,8.000076923053712e-05,289.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.000108314656245,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,0.0005137950647622,290.6005554199219,294.1499938964844,255.2973175048828,254.34732055664065,257.0223388671875,255.27737426757807,289.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.25558280944824,-0.0,-8.18929564161408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001031659121508,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.000108638581878,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,8.024019189178944e-05,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001086388074327,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,0.0005153327365405,290.58935546875,294.1499938964844,255.3111724853516,254.357666015625,256.9891052246094,255.29226684570312,289.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.309240341186523,-0.0,-8.23838135488586e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001031659121508,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.000108638581878,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,8.024019189178944e-05,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001086388074327,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,0.0005153327365405,290.58935546875,294.1499938964844,255.3111724853516,254.357666015625,256.9891052246094,255.29226684570312,289.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.309240341186523,-0.0,-8.23838135488586e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001033154767355,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0001087960845325,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,8.0356519902125e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0001087963028112,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0005160798318684,290.5837097167969,294.1499938964844,255.31793212890625,254.36276245117188,256.9727783203125,255.299545288086,289.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683605253696,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.335060119628903,-0.0,-8.26228401251683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0001034614688251,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001089498255169,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,8.047006849665195e-05,289.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0001089500437956,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,0.0005168091738596,290.5780334472656,294.1499938964844,255.3245849609375,254.3678131103516,256.9566955566406,255.30670166015625,289.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552331969141,60.0,-25.360076904296875,-0.0,-8.2856502103823e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001037447509588,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001092481325031,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,8.069039904512465e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0001092483580578,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.0005182242603041,290.5666198730469,294.1499938964844,255.3375244140625,254.37774658203125,256.92498779296875,255.32066345214844,289.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970218891992e-08,0.0011053846683353,-0.0466655679047107,0.0,0.0,0.0,-0.0138302063569426,60.0,-25.408218383789062,-0.0,-8.331081602364065e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001037447509588,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001092481325031,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,8.069039904512465e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0001092483580578,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.0005182242603041,290.5666198730469,294.1499938964844,255.3375244140625,254.37774658203125,256.92498779296875,255.32066345214844,289.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970218891992e-08,0.0011053846683353,-0.0466655679047107,0.0,0.0,0.0,-0.0138302063569426,60.0,-25.408218383789062,-0.0,-8.331081602364065e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0001040172865032,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001095351326512,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,8.090237679425627e-05,289.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0001095353436539,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,0.0005195856210775,290.5550537109375,294.1499938964844,255.3500061035156,254.3874664306641,256.8940734863281,255.3340606689453,289.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529265233269143e-08,0.0011082879500463,-0.0475524701178073,0.0,0.0,0.0,-0.0139985410496592,60.0,-25.45358657836914,-0.0,-8.374906457220278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0001040172865032,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001095351326512,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,8.090237679425627e-05,289.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0001095353436539,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,0.0005195856210775,290.5550537109375,294.1499938964844,255.3500061035156,254.3874664306641,256.8940734863281,255.3340606689453,289.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529265233269143e-08,0.0011082879500463,-0.0475524701178073,0.0,0.0,0.0,-0.0139985410496592,60.0,-25.45358657836914,-0.0,-8.374906457220278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.00010427909001,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001098108186852,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,8.110599446808919e-05,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,0.0001098110296879,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.0005208933725953,290.5433959960937,294.1499938964844,255.35812377929688,254.3935089111328,256.86395263671875,255.3456573486328,288.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.8855452310617693e-08,0.0011110769119113,-0.0484043322503566,0.0,0.0,0.0,-0.0141602447256445,60.0,-25.497838973999023,-0.0,-8.417112695724428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.00010427909001,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001098108186852,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,8.110599446808919e-05,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,0.0001098110296879,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.0005208933725953,290.5433959960937,294.1499938964844,255.35812377929688,254.3935089111328,256.86395263671875,255.3456573486328,288.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.8855452310617693e-08,0.0011110769119113,-0.0484043322503566,0.0,0.0,0.0,-0.0141602447256445,60.0,-25.497838973999023,-0.0,-8.417112695724428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0001045309545588,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001100760491681,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,8.130189235089347e-05,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0001100762601708,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0005221515311859,290.5315856933594,294.1499938964844,255.35836791992188,254.39273071289065,256.8343811035156,255.35260009765625,288.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.916926350986614e-08,0.0011137600522488,-0.049223780632019,0.0,0.0,0.0,-0.0143158137798309,60.0,-25.544158935546875,-0.0,-8.457818267970654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0001045309545588,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001100760491681,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,8.130189235089347e-05,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0001100762601708,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0005221515311859,290.5315856933594,294.1499938964844,255.35836791992188,254.39273071289065,256.8343811035156,255.35260009765625,288.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.916926350986614e-08,0.0011137600522488,-0.049223780632019,0.0,0.0,0.0,-0.0143158137798309,60.0,-25.544158935546875,-0.0,-8.457818267970654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.000104653321614,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001102049063774,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,8.13970691524446e-05,289.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0001102051173802,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0005227628280408,290.5256652832031,294.1499938964844,255.355697631836,254.38992309570312,256.8197937011719,255.3536529541016,288.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321726441035025e-08,0.0011150635546073,-0.0496218651533126,0.0,0.0,0.0,-0.0143913952633738,60.0,-25.56852149963379,-0.0,-8.47763033107185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0001047735495376,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001103315153159,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,8.149057248374447e-05,289.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0001103317190427,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0005233634146861,290.5196838378906,294.1499938964844,255.35125732421875,254.3855743408203,256.8052673339844,255.3530731201172,288.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.9471523060587973e-08,0.001116344355978,-0.0500129647552967,0.0,0.0,0.0,-0.0144656552001833,60.0,-25.593639373779297,-0.0,-8.497117676142808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0001050076098181,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001105779883801,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,8.167261694325134e-05,289.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,0.0001105781921069,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0005245325737632,290.5076904296875,294.1499938964844,255.3373107910156,254.3724670410156,256.77642822265625,255.34698486328125,288.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976314223384179e-08,0.0011188377393409,-0.0507742874324321,0.0,0.0,0.0,-0.0146102225407958,60.0,-25.646127700805664,-0.0,-8.5351203438222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0001050076098181,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001105779883801,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,8.167261694325134e-05,289.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,0.0001105781921069,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0005245325737632,290.5076904296875,294.1499938964844,255.3373107910156,254.3724670410156,256.77642822265625,255.34698486328125,288.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976314223384179e-08,0.0011188377393409,-0.0507742874324321,0.0,0.0,0.0,-0.0146102225407958,60.0,-25.646127700805664,-0.0,-8.5351203438222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001052335574058,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.00011081591947,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,8.184836042346433e-05,289.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0001108161304728,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.000525661278516,290.4955749511719,294.1499938964844,255.3170166015625,254.35386657714844,256.7477111816406,255.333984375,288.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.004466281846362e-08,0.001121244742535,-0.0515091605484485,0.0,0.0,0.0,-0.014749783091247,60.0,-25.7016544342041,-0.0,-8.571886667141373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001052335574058,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.00011081591947,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,8.184836042346433e-05,289.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0001108161304728,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.000525661278516,290.4955749511719,294.1499938964844,255.3170166015625,254.35386657714844,256.7477111816406,255.333984375,288.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.004466281846362e-08,0.001121244742535,-0.0515091605484485,0.0,0.0,0.0,-0.014749783091247,60.0,-25.7016544342041,-0.0,-8.571886667141373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0001054519962053,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.00011104594887,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,8.201825403375551e-05,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0001110461525968,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0005267524393275,290.4833374023437,294.1499938964844,255.29090881347656,254.3302154541016,256.71905517578125,255.31460571289065,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.031682200254181e-08,0.0011235716519877,-0.052219521254301,0.0,0.0,0.0,-0.014884702861309,60.0,-25.759878158569336,-0.0,-8.607506174485027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0001054519962053,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.00011104594887,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,8.201825403375551e-05,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0001110461525968,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0005267524393275,290.4833374023437,294.1499938964844,255.29090881347656,254.3302154541016,256.71905517578125,255.31460571289065,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.031682200254181e-08,0.0011235716519877,-0.052219521254301,0.0,0.0,0.0,-0.014884702861309,60.0,-25.759878158569336,-0.0,-8.607506174485027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001056630135281,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001112681638915,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,8.218237780965865e-05,289.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0001112683603423,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.000527806521859,290.47100830078125,294.1499938964844,255.259506225586,254.3019561767578,256.6902770996094,255.28909301757807,288.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,2.0579738801984604e-08,0.0011258195154368,-0.0529056787490844,0.0,0.0,0.0,-0.0150150395929813,60.0,-25.820615768432617,-0.0,-8.641985260737783e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001056630135281,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001112681638915,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,8.218237780965865e-05,289.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0001112683603423,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.000527806521859,290.47100830078125,294.1499938964844,255.259506225586,254.3019561767578,256.6902770996094,255.28909301757807,288.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,2.0579738801984604e-08,0.0011258195154368,-0.0529056787490844,0.0,0.0,0.0,-0.0150150395929813,60.0,-25.820615768432617,-0.0,-8.641985260737783e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.0001057659319485,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001113765392801,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,8.226242061937228e-05,289.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.000111376735731,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0005283206701278,290.4647827148437,294.1499938964844,255.2419586181641,254.2862243652344,256.67584228515625,255.27423095703125,288.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.07079686731504e-08,0.0011269159149378,-0.0532403104007244,0.0,0.0,0.0,-0.0150786088779568,60.0,-25.8518009185791,-0.0,-8.658827255203506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,0.0001058669658959,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001114829356083,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,8.234100823756307e-05,289.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.0001114831320592,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0005288253305479,290.45855712890625,294.1499938964844,255.22329711914065,254.2695159912109,256.661376953125,255.2580718994141,288.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833851976931328e-08,0.0011279922910034,-0.0535687990486621,0.0,0.0,0.0,-0.0151410140097141,60.0,-25.883480072021484,-0.0,-8.675375795519359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001060637368937,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001116901476052,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,8.249405073001981e-05,289.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001116903440561,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0005298082833178,290.4460144042969,294.1499938964844,255.18280029296875,254.2333374023437,256.6322021484375,255.2223052978516,288.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079021195191672e-08,0.0011300883488729,-0.0542085096240043,0.0,0.0,0.0,-0.0152625534683465,60.0,-25.948047637939453,-0.0,-8.70765219929126e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001060637368937,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001116901476052,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,8.249405073001981e-05,289.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001116903440561,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0005298082833178,290.4460144042969,294.1499938964844,255.18280029296875,254.2333374023437,256.6322021484375,255.2223052978516,288.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079021195191672e-08,0.0011300883488729,-0.0542085096240043,0.0,0.0,0.0,-0.0152625534683465,60.0,-25.948047637939453,-0.0,-8.70765219929126e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001062527881003,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0001118892323574,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,8.264109055744484e-05,289.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.0001118894215323,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0005307527026161,290.4333801269531,294.1499938964844,255.13853454589844,254.19387817382807,256.6026916503906,255.18194580078125,288.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321236379444,2.1314569664809824e-08,0.0011321023339405,-0.0548230521380901,0.0,0.0,0.0,-0.0153793236240744,60.0,-26.01403045654297,-0.0,-8.73871783824143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001062527881003,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0001118892323574,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,8.264109055744484e-05,289.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.0001118894215323,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0005307527026161,290.4333801269531,294.1499938964844,255.13853454589844,254.19387817382807,256.6026916503906,255.18194580078125,288.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321236379444,2.1314569664809824e-08,0.0011321023339405,-0.0548230521380901,0.0,0.0,0.0,-0.0153793236240744,60.0,-26.01403045654297,-0.0,-8.73871783824143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001064337120624,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001120797460316,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,8.278180757770315e-05,289.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001120799352065,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0005316564347594,290.4206237792969,294.1499938964844,255.0910186767578,254.15155029296875,256.57281494140625,255.137939453125,288.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340511264279,2.153998224230236e-08,0.0011340295895934,-0.0554111003875732,0.0,0.0,0.0,-0.0154910692945122,60.0,-26.080856323242188,-0.0,-8.768498815925343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001064337120624,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001120797460316,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,8.278180757770315e-05,289.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001120799352065,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0005316564347594,290.4206237792969,294.1499938964844,255.0910186767578,254.15155029296875,256.57281494140625,255.137939453125,288.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340511264279,2.153998224230236e-08,0.0011340295895934,-0.0554111003875732,0.0,0.0,0.0,-0.0154910692945122,60.0,-26.080856323242188,-0.0,-8.768498815925343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0001066063850885,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001122615794884,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,8.291610720334575e-05,289.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0001122617686633,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0005325190140865,290.4078063964844,294.1499938964844,255.04074096679688,254.10682678222656,256.5425109863281,255.0904693603516,288.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.17551203718358e-08,0.0011358689516782,-0.0559722892940044,0.0,0.0,0.0,-0.0155977215617895,60.0,-26.14804458618164,-0.0,-8.796969552804512e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0001066063850885,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001122615794884,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,8.291610720334575e-05,289.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0001122617686633,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0005325190140865,290.4078063964844,294.1499938964844,255.04074096679688,254.10682678222656,256.5425109863281,255.0904693603516,288.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.17551203718358e-08,0.0011358689516782,-0.0559722892940044,0.0,0.0,0.0,-0.0155977215617895,60.0,-26.14804458618164,-0.0,-8.796969552804512e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0001066887125489,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001123482797993,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,8.298014290630817e-05,289.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,0.0001123484616982,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0005329302512109,290.4013366699219,294.1499938964844,255.0147399902344,254.0836944580078,256.52716064453125,255.06549072265625,288.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367677943781,2.1857697873883808e-08,0.0011367460247129,-0.0562398433685302,0.0,0.0,0.0,-0.0156485736370086,60.0,-26.181547164916992,-0.0,-8.810560103711398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0001067687771865,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0001124325863202,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,8.304241055157036e-05,289.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,0.0001124327754951,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.000533330196049,290.39483642578125,294.1499938964844,254.9882354736328,254.06011962890625,256.5116882324219,255.0399780273437,288.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376208858564,2.1957450968557172e-08,0.0011375988833606,-0.0565000213682651,0.0,0.0,0.0,-0.0156980250030756,60.0,-26.214920043945312,-0.0,-8.82378685673757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
