time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516420,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0001069200152414,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0001125918497564,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,8.316004095831886e-05,289.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.0001125920316553,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.00053408567328,290.3818054199219,294.1499938964844,254.9340057373047,254.0118865966797,256.4803466796875,254.9873504638672,288.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392320739105,2.21458797966534e-08,0.0011392099549993,-0.0569914542138576,0.0,0.0,0.0,-0.0157914366573095,60.0,-26.280834197998047,-0.0,-8.848798671579061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0001069200152414,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0001125918497564,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,8.316004095831886e-05,289.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.0001125920316553,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.00053408567328,290.3818054199219,294.1499938964844,254.9340057373047,254.0118865966797,256.4803466796875,254.9873504638672,288.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392320739105,2.21458797966534e-08,0.0011392099549993,-0.0569914542138576,0.0,0.0,0.0,-0.0157914366573095,60.0,-26.280834197998047,-0.0,-8.848798671579061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0001070594662451,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0001127387076849,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,8.326850365847349e-05,289.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001127388895838,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0005347823025658,290.3686828613281,294.1499938964844,254.87857055664065,253.96258544921875,256.44854736328125,254.93307495117188,288.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407177662476,2.2319628811828813e-08,0.0011406954145058,-0.0574445649981498,0.0,0.0,0.0,-0.0158775709569454,60.0,-26.34524345397949,-0.0,-8.871893442119474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0001070594662451,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0001127387076849,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,8.326850365847349e-05,289.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001127388895838,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0005347823025658,290.3686828613281,294.1499938964844,254.87857055664065,253.96258544921875,256.44854736328125,254.93307495117188,288.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407177662476,2.2319628811828813e-08,0.0011406954145058,-0.0574445649981498,0.0,0.0,0.0,-0.0158775709569454,60.0,-26.34524345397949,-0.0,-8.871893442119474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001071855585905,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,0.0001128714866354,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,8.336657629115507e-05,289.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0001128716685343,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0005354122258722,290.35546875,294.1499938964844,254.8224334716797,253.91262817382807,256.41619873046875,254.8775634765625,288.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.40736198425293,-0.0,-8.892800451576478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001071855585905,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,0.0001128714866354,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,8.336657629115507e-05,289.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0001128716685343,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0005354122258722,290.35546875,294.1499938964844,254.8224334716797,253.91262817382807,256.41619873046875,254.8775634765625,288.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.40736198425293,-0.0,-8.892800451576478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001072973172995,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0001129891752498,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,8.345350215677172e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0001129893498728,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.000535970495548,290.3421936035156,294.1499938964844,254.76611328125,253.86248779296875,256.3834228515625,254.8213806152344,288.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.0582172758877277,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.46654891967773,-0.0,-8.911351301321704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001072973172995,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0001129891752498,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,8.345350215677172e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0001129893498728,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.000535970495548,290.3421936035156,294.1499938964844,254.76611328125,253.86248779296875,256.3834228515625,254.8213806152344,288.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.0582172758877277,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.46654891967773,-0.0,-8.911351301321704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001073475359589,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001130420569097,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67388916015625,0.0,0.0,8.349255949724466e-05,289.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.0001130422315327,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0005362213705666,290.33551025390625,294.1499938964844,254.738037109375,253.8374786376953,256.3668212890625,254.79318237304688,288.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.494762420654297,-0.0,-8.91969236249679e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0001073938110494,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.866943359375,0.0,0.0,0.0001130907839979,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,8.352854638360441e-05,289.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,0.0001130909586208,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0005364525131881,290.32879638671875,294.1499938964844,254.71011352539065,253.8125915527344,256.35009765625,254.76499938964844,288.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307106375694,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.52198600769043,-0.0,-8.927382566525922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001074740648618,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001131752942455,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,8.359096682397649e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,0.0001131754688685,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,0.0005368533893488,290.3153381347656,294.1499938964844,254.6549530029297,253.763412475586,256.3163146972656,254.70899963378903,288.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.57320213317871,-0.0,-8.940726559103498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001074740648618,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001131752942455,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,8.359096682397649e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,0.0001131754688685,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,0.0005368533893488,290.3153381347656,294.1499938964844,254.6549530029297,253.763412475586,256.3163146972656,254.70899963378903,288.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.57320213317871,-0.0,-8.940726559103498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001075371110346,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,0.0001132416946347,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,8.364000677829608e-05,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,0.0001132418619818,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.000537168351002,290.3017883300781,294.1499938964844,254.6011505126953,253.71539306640625,256.2820739746094,254.6538848876953,288.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.619422912597656,-0.0,-8.951216301511523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001075371110346,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,0.0001132416946347,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,8.364000677829608e-05,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,0.0001132418619818,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.000537168351002,290.3017883300781,294.1499938964844,254.6011505126953,253.71539306640625,256.2820739746094,254.6538848876953,288.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.619422912597656,-0.0,-8.951216301511523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001075820255209,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.0001132889883592,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,8.367493865080178e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0001132891557062,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0005373927415348,290.2881774902344,294.1499938964844,254.5491943359375,253.66897583007807,256.2474670410156,254.6002197265625,288.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.6600341796875,-0.0,-8.958691211091718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001075820255209,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.0001132889883592,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,8.367493865080178e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0001132891557062,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0005373927415348,290.2881774902344,294.1499938964844,254.5491943359375,253.66897583007807,256.2474670410156,254.6002197265625,288.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.6600341796875,-0.0,-8.958691211091718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001076078551704,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0001133161931647,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,8.369502756977454e-05,289.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,0.0001133163532358,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0005375217879191,290.27447509765625,294.1499938964844,254.4996337890625,253.62461853027344,256.2124938964844,254.5485076904297,288.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258274555206,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.69436836242676,-0.0,-8.962990705185805e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001076078551704,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0001133161931647,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,8.369502756977454e-05,289.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,0.0001133163532358,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0005375217879191,290.27447509765625,294.1499938964844,254.4996337890625,253.62461853027344,256.2124938964844,254.5485076904297,288.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258274555206,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.69436836242676,-0.0,-8.962990705185805e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.000107613079308,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001133216937887,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,8.369908755412325e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,0.0001133218538598,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0005375479231588,290.2676086425781,294.1499938964844,254.47589111328125,253.6033630371093,256.19488525390625,254.52359008789065,288.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466152500361,2.300929757836912e-08,0.0011465923162177,-0.0592427663505077,0.0,0.0,0.0,-0.0162194650620222,60.0,-26.70884132385254,-0.0,-8.963859698951637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.000107613588625,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001133222322096,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,8.369948773179203e-05,289.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56689453125,0.0,0.0,0.0001133223922806,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,0.0005375504842959,290.2607116699219,294.1499938964844,254.45294189453125,253.5827789306641,256.17724609375,254.49932861328125,288.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009919303262905e-08,0.0011465976713225,-0.0592443905770778,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.72163772583008,-0.0,-8.963942832451721e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,0.0001075985419447,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001133063851739,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,8.368778071599081e-05,289.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,0.0001133065452449,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0005374753382056,290.24688720703125,294.1499938964844,254.4096527099609,253.5438995361328,256.1418151855469,254.45301818847656,288.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.741641998291016,-0.0,-8.961432484966283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,0.0001075985419447,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001133063851739,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,8.368778071599081e-05,289.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,0.0001133065452449,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0005374753382056,290.24688720703125,294.1499938964844,254.4096527099609,253.5438995361328,256.1418151855469,254.45301818847656,288.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.741641998291016,-0.0,-8.961432484966283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,0.000107561405457,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,0.0001132672841777,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,8.365890244022012e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,0.0001132674369728,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.000537289888598,290.2330017089844,294.1499938964844,254.3702850341797,253.50845336914065,256.10626220703125,254.4102478027344,288.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944847799522e-08,0.0011460414389148,-0.0590747520327568,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.75327682495117,-0.0,-8.955245078823283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,0.000107561405457,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,0.0001132672841777,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,8.365890244022012e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,0.0001132674369728,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.000537289888598,290.2330017089844,294.1499938964844,254.3702850341797,253.50845336914065,256.10626220703125,254.4102478027344,288.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944847799522e-08,0.0011460414389148,-0.0590747520327568,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.75327682495117,-0.0,-8.955245078823283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0001075004547601,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001132030956796,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,8.36114923004061e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,0.0001132032557507,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0005369854043237,290.2190246582031,294.1499938964844,254.3353271484375,253.4768829345703,256.0707092285156,254.3715209960937,288.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454147752374,2.2868873017500853e-08,0.0011453919578343,-0.0588766783475875,0.0,0.0,0.0,-0.0161498542875051,60.0,-26.75588607788086,-0.0,-8.945095686385687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0001075004547601,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001132030956796,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,8.36114923004061e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,0.0001132032557507,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0005369854043237,290.2190246582031,294.1499938964844,254.3353271484375,253.4768829345703,256.0707092285156,254.3715209960937,288.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454147752374,2.2868873017500853e-08,0.0011453919578343,-0.0588766783475875,0.0,0.0,0.0,-0.0161498542875051,60.0,-26.75588607788086,-0.0,-8.945095686385687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0001074143219739,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.000113112393592,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,8.354450255865231e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.0001131125463871,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0005365551915019,290.2050170898437,294.1499938964844,254.3053131103516,253.4496459960937,256.0352783203125,254.3369598388672,288.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444969568401,2.276151889191169e-08,0.001144474139437,-0.0585967898368835,0.0,0.0,0.0,-0.0160966347903013,60.0,-26.74933624267578,-0.0,-8.930764039405403e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0001074143219739,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.000113112393592,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,8.354450255865231e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.0001131125463871,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0005365551915019,290.2050170898437,294.1499938964844,254.3053131103516,253.4496459960937,256.0352783203125,254.3369598388672,288.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444969568401,2.276151889191169e-08,0.001144474139437,-0.0585967898368835,0.0,0.0,0.0,-0.0160966347903013,60.0,-26.74933624267578,-0.0,-8.930764039405403e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,0.0001073612729669,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0001130565287894,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,8.350323332706466e-05,289.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001130566815845,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,0.0005362901720218,290.197998046875,294.1499938964844,254.2923126220703,253.4377899169922,256.0176086425781,254.3216552734375,288.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439316440373,2.2695399337635536e-08,0.0011439089430496,-0.0584243945777416,0.0,0.0,0.0,-0.0160638578236103,60.0,-26.74176979064941,-0.0,-8.921942651340944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0001073004677891,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0001129925003624,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,8.345594687853009e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001129926531575,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0005359865026548,290.1909484863281,294.1499938964844,254.2807464599609,253.4272003173828,256.0000305175781,254.3077087402344,288.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432837927713,2.261962173122356e-08,0.0011432610917836,-0.0582268163561821,0.0,0.0,0.0,-0.0160262919962406,60.0,-26.731342315673828,-0.0,-8.911838733638434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0001071564038284,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,0.0001128407966461,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,8.334389713127166e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001128409421653,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0005352668813429,290.1768493652344,294.1499938964844,254.2621307373047,253.4099884033203,255.96511840820312,254.2835235595703,288.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417486239224,2.2440080016394865e-08,0.0011417261557653,-0.0577586591243743,0.0,0.0,0.0,-0.0159372854977846,60.0,-26.70256423950196,-0.0,-8.887921154610012e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0001071564038284,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,0.0001128407966461,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,8.334389713127166e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001128409421653,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0005352668813429,290.1768493652344,294.1499938964844,254.2621307373047,253.4099884033203,255.96511840820312,254.2835235595703,288.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417486239224,2.2440080016394865e-08,0.0011417261557653,-0.0577586591243743,0.0,0.0,0.0,-0.0159372854977846,60.0,-26.70256423950196,-0.0,-8.887921154610012e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,0.0001069793215719,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,0.0001126543138525,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,8.320616325363517e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,0.0001126544666476,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.00053438229952,290.1627197265625,294.1499938964844,254.25,253.3984832763672,255.9306640625,254.2654571533203,288.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219394324451972e-08,0.0011398395290598,-0.0571831725537776,0.0,0.0,0.0,-0.0158278848975896,60.0,-26.66054344177246,-0.0,-8.858566502567555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,0.0001069793215719,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,0.0001126543138525,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,8.320616325363517e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,0.0001126544666476,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.00053438229952,290.1627197265625,294.1499938964844,254.25,253.3984832763672,255.9306640625,254.2654571533203,288.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219394324451972e-08,0.0011398395290598,-0.0571831725537776,0.0,0.0,0.0,-0.0158278848975896,60.0,-26.66054344177246,-0.0,-8.858566502567555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.0001067725679604,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0001124366026488,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,8.30453573144041e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.000112436740892,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0005333495792001,290.1485290527344,294.1499938964844,254.24234008789065,253.39083862304688,255.8967742919922,254.2530059814453,288.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.606346130371094,-0.0,-8.82435671201165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.0001067725679604,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0001124366026488,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,8.30453573144041e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.000112436740892,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0005333495792001,290.1485290527344,294.1499938964844,254.24234008789065,253.39083862304688,255.8967742919922,254.2530059814453,288.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.606346130371094,-0.0,-8.82435671201165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.0001065412579919,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,0.0001121930181398,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,8.28654519864358e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391174316406,0.0,0.0,0.0001121931636589,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.000532194157131,290.1343078613281,294.1499938964844,254.2366943359375,253.38487243652344,255.86355590820312,254.2444763183593,288.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.167349322235168e-08,0.0011351723223924,-0.0557593666017055,0.0,0.0,0.0,-0.0155572621151804,60.0,-26.542743682861328,-0.0,-8.786161487250865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.0001065412579919,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,0.0001121930181398,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,8.28654519864358e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391174316406,0.0,0.0,0.0001121931636589,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.000532194157131,290.1343078613281,294.1499938964844,254.2366943359375,253.38487243652344,255.86355590820312,254.2444763183593,288.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.167349322235168e-08,0.0011351723223924,-0.0557593666017055,0.0,0.0,0.0,-0.0155572621151804,60.0,-26.542743682861328,-0.0,-8.786161487250865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,0.0001064167954609,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,0.0001120619490393,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,8.276863809442148e-05,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.0001120620945584,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,0.0005315724411047,290.127197265625,294.1499938964844,254.2345733642578,253.38247680664065,255.84716796875,254.2411193847656,288.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.1518385295848933e-08,0.0011338463518768,-0.0553547628223896,0.0,0.0,0.0,-0.015480370260775,60.0,-26.50834846496582,-0.0,-8.765643144670322e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
