time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518760,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.0001062839946825,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0001119221124099,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,8.266535587608814e-05,289.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,0.0001119222506531,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.000530909106601,290.1200866699219,294.1499938964844,254.23291015625,253.3804473876953,255.8309783935547,254.23843383789065,288.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324528604745,2.1352901669047242e-08,0.0011324314400553,-0.0549230575561523,0.0,0.0,0.0,-0.0153983337804675,60.0,-26.471513748168945,-0.0,-8.743778323605511e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889221191406,0.0,0.0,0.0001059989517671,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,0.0001116219427785,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,8.244365017162636e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0001116220810217,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0005294852890074,290.1058044433594,294.1499938964844,254.2308349609375,253.3774261474609,255.7990875244141,254.2344207763672,288.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.099769069729973e-08,0.0011293945135548,-0.0539963021874427,0.0,0.0,0.0,-0.0152222430333495,60.0,-26.3922176361084,-0.0,-8.696937925378735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889221191406,0.0,0.0,0.0001059989517671,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,0.0001116219427785,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,8.244365017162636e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0001116220810217,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0005294852890074,290.1058044433594,294.1499938964844,254.2308349609375,253.3774261474609,255.7990875244141,254.2344207763672,288.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.099769069729973e-08,0.0011293945135548,-0.0539963021874427,0.0,0.0,0.0,-0.0152222430333495,60.0,-26.3922176361084,-0.0,-8.696937925378735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001056848486769,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001112911850214,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,8.219935261877254e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0001112913159886,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.0005279163015075,290.091552734375,294.1499938964844,254.2303009033203,253.37567138671875,255.7678985595703,254.232162475586,288.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.304672241210938,-0.0,-8.645470472856689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001056848486769,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001112911850214,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,8.219935261877254e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0001112913159886,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.0005279163015075,290.091552734375,294.1499938964844,254.2303009033203,253.37567138671875,255.7678985595703,254.232162475586,288.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.304672241210938,-0.0,-8.645470472856689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,0.0001053419764502,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001109301229007,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,8.193267422029749e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,0.0001109302538679,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,0.0005262035992927,290.0772399902344,294.1499938964844,254.23114013671875,253.37506103515625,255.7373962402344,254.2313842773437,288.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.209041595458984,-0.0,-8.589461231167662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,0.0001053419764502,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001109301229007,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,8.193267422029749e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,0.0001109302538679,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,0.0005262035992927,290.0772399902344,294.1499938964844,254.23114013671875,253.37506103515625,255.7373962402344,254.2313842773437,288.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.209041595458984,-0.0,-8.589461231167662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0001049699567374,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0001105383635149,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907470703125,0.0,0.0,8.164331666193902e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,0.0001105384944821,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0005243453197181,290.0629577636719,294.1499938964844,254.23321533203125,253.37545776367188,255.7075958251953,254.23193359375,288.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.1054630279541,-0.0,-8.528897410542413e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0001049699567374,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0001105383635149,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907470703125,0.0,0.0,8.164331666193902e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,0.0001105384944821,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0005243453197181,290.0629577636719,294.1499938964844,254.23321533203125,253.37545776367188,255.7075958251953,254.23193359375,288.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.1054630279541,-0.0,-8.528897410542413e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351806640625,0.0,0.0,0.0001047736004693,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0001103316026274,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,8.149060158757493e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0001103317263186,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.0005233645206317,290.0558166503906,294.1499938964844,254.23464965820312,253.37599182128903,255.6929931640625,254.2327117919922,288.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.050350189208984,-0.0,-8.497018910702536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.0001045707613229,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.0001101180023397,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,8.133283699862659e-05,289.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.000110118126031,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.0005223512998782,290.04864501953125,294.1499938964844,254.23634338378903,253.37673950195312,255.6785888671875,254.2337646484375,288.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-25.99348258972168,-0.0,-8.46414991428901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001041475334204,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101623535156,0.0,0.0,0.000109672320832,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,8.10036581242457e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,0.0001096724445233,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,0.0005202371976338,290.03436279296875,294.1499938964844,254.2403717041016,253.3787536621093,255.6503143310547,254.236557006836,288.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.87494659423828,-0.0,-8.39577225519861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001041475334204,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101623535156,0.0,0.0,0.000109672320832,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,8.10036581242457e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,0.0001096724445233,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,0.0005202371976338,290.03436279296875,294.1499938964844,254.2403717041016,253.3787536621093,255.6503143310547,254.236557006836,288.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.87494659423828,-0.0,-8.39577225519861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0001037029142025,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,0.0001092041129595,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,8.065783913480118e-05,289.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,0.0001092042366508,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.000518016226124,290.02008056640625,294.1499938964844,254.24514770507807,253.3813934326172,255.62286376953125,254.2402801513672,288.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.749900817871094,-0.0,-8.324236944190488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0001037029142025,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,0.0001092041129595,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,8.065783913480118e-05,289.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,0.0001092042366508,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.000518016226124,290.02008056640625,294.1499938964844,254.24514770507807,253.3813934326172,255.62286376953125,254.2402801513672,288.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.749900817871094,-0.0,-8.324236944190488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.000103242433397,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0001087192067643,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,8.029969467315823e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,0.0001087193304556,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146179199219,0.0,0.0,0.0005157160921953,290.0057983398437,294.1499938964844,254.25050354003903,253.384521484375,255.5960693359375,254.2446136474609,288.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.62037467956543,-0.0,-8.250474792248499e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.000103242433397,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0001087192067643,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,8.029969467315823e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,0.0001087193304556,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146179199219,0.0,0.0,0.0005157160921953,290.0057983398437,294.1499938964844,254.25050354003903,253.384521484375,255.5960693359375,254.2446136474609,288.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.62037467956543,-0.0,-8.250474792248499e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0001027699036058,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,0.000108221611299,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,7.99321715021506e-05,289.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,0.0001082217277144,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0005133557133376,289.9915466308594,294.1499938964844,254.2562866210937,253.38800048828125,255.5700836181641,254.24954223632807,288.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974009753312206e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,-0.0132275521755218,60.0,-25.48666763305664,-0.0,-8.175122445663875e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0001027699036058,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,0.000108221611299,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,7.99321715021506e-05,289.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,0.0001082217277144,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0005133557133376,289.9915466308594,294.1499938964844,254.2562866210937,253.38800048828125,255.5700836181641,254.24954223632807,288.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974009753312206e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,-0.0132275521755218,60.0,-25.48666763305664,-0.0,-8.175122445663875e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.0001025306773954,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,0.0001079696958186,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109130859375,0.0,0.0,7.974610343808308e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,0.0001079698122339,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0005121607682667,289.9844055175781,294.1499938964844,254.25927734375,253.38983154296875,255.557373046875,254.25216674804688,288.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.418832778930664,-0.0,-8.137105567129765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,0.0001022904398269,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0001077167180483,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036804199219,0.0,0.0,7.955925684655085e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,0.0001077168344636,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808349609375,0.0,0.0,0.0005109607009217,289.977294921875,294.1499938964844,254.2623291015625,253.39170837402344,255.5448608398437,254.2548828125,288.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.350570678710938,-0.0,-8.099017634322082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,0.0001018092225422,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,0.0001072099694283,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,7.918497431091964e-05,289.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2683410644531,0.0,0.0,0.0001072100858436,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.0005085569573566,289.96307373046875,294.1499938964844,254.2684631347656,253.3954925537109,255.52037048339844,254.2604522705078,288.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.21349334716797,-0.0,-8.022992403766693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,0.0001018092225422,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,0.0001072099694283,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,7.918497431091964e-05,289.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2683410644531,0.0,0.0,0.0001072100858436,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.0005085569573566,289.96307373046875,294.1499938964844,254.2684631347656,253.3954925537109,255.52037048339844,254.2604522705078,288.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.21349334716797,-0.0,-8.022992403766693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001013307046378,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,0.0001067060657078,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,7.881278725108132e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0001067061821231,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0005061666597612,289.9488525390625,294.1499938964844,254.2745513916016,253.3992462158203,255.4965209960937,254.26611328125,288.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.076549530029297,-0.0,-7.94774948076338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001013307046378,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,0.0001067060657078,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,7.881278725108132e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0001067061821231,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0005061666597612,289.9488525390625,294.1499938964844,254.2745513916016,253.3992462158203,255.4965209960937,254.26611328125,288.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.076549530029297,-0.0,-7.94774948076338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0001008602339425,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,0.0001062106384779,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,7.844687206670642e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0001062107548932,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43072509765625,0.0,0.0,0.0005038165836594,289.9346618652344,294.1499938964844,254.28042602539065,253.40283203125,255.473388671875,254.2717437744141,288.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498054520956e-08,0.001074647065252,-0.0372690260410308,0.0,0.0,0.0,-0.0120479334145784,60.0,-24.94129943847656,-0.0,-7.874118068684768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0001008602339425,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,0.0001062106384779,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,7.844687206670642e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0001062107548932,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43072509765625,0.0,0.0,0.0005038165836594,289.9346618652344,294.1499938964844,254.28042602539065,253.40283203125,255.473388671875,254.2717437744141,288.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498054520956e-08,0.001074647065252,-0.0372690260410308,0.0,0.0,0.0,-0.0120479334145784,60.0,-24.94129943847656,-0.0,-7.874118068684768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.291748046875,0.0,0.0,0.0001004010482574,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,0.0001057270928868,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,7.808972441125661e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0001057272020261,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,0.0005015229107812,289.92047119140625,294.1499938964844,254.2859039306641,253.40611267089844,255.45083618164065,254.27723693847656,288.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022345062869592e-08,0.0010697549441829,-0.0357726700603961,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.80844688415528,-0.0,-7.802582757676646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.291748046875,0.0,0.0,0.0001004010482574,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,0.0001057270928868,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,7.808972441125661e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0001057272020261,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,0.0005015229107812,289.92047119140625,294.1499938964844,254.2859039306641,253.40611267089844,255.45083618164065,254.27723693847656,288.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022345062869592e-08,0.0010697549441829,-0.0357726700603961,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.80844688415528,-0.0,-7.802582757676646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0001001771597657,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0001054913300322,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391967773437,0.0,0.0,7.791558891767636e-05,289.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,0.0001054914391716,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.000500404566992,289.91339111328125,294.1499938964844,254.2884521484375,253.4075927734375,255.4398193359375,254.2798614501953,288.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743378879382815e-08,0.0010673695942386,-0.0350430011749267,0.0,0.0,0.0,-0.0116259986534714,60.0,-24.74360084533692,-0.0,-7.767822296500526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768859863281,0.0,0.0,9.995754953706636e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,0.0001052600709954,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,7.774477853672579e-05,289.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0001052601801347,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0004993075272068,289.9063415527344,294.1499938964844,254.2908630371093,253.4089508056641,255.428955078125,254.2823944091797,288.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469741766414245e-08,0.0010650298791006,-0.0343272164463996,0.0,0.0,0.0,-0.0114903459325432,60.0,-24.679786682128903,-0.0,-7.733800799769598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,9.95324953692034e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.0001048124686349,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,7.741418085061014e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.0001048125777742,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0004971843445673,289.8921813964844,294.1499938964844,254.29510498046875,253.41123962402344,255.4076538085937,254.28713989257807,288.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.55563735961914,-0.0,-7.668165835639229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,9.95324953692034e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.0001048124686349,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,7.741418085061014e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.0001048125777742,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0004971843445673,289.8921813964844,294.1499938964844,254.29510498046875,253.41123962402344,255.4076538085937,254.28713989257807,288.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.55563735961914,-0.0,-7.668165835639229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,9.912880341289564e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001043873635353,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,7.710020145168528e-05,289.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0001043874726747,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,0.0004951678565703,289.8780517578125,294.1499938964844,254.2985076904297,253.412826538086,255.3868865966797,254.29132080078125,288.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.43706512451172,-0.0,-7.606088558986812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,9.912880341289564e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001043873635353,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,7.710020145168528e-05,289.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0001043874726747,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,0.0004951678565703,289.8780517578125,294.1499938964844,254.2985076904297,253.412826538086,255.3868865966797,254.29132080078125,288.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.43706512451172,-0.0,-7.606088558986812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,9.874831448541954e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001039866911014,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,7.68042664276436e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,0.0001039867929648,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0004932672600261,289.8639221191406,294.1499938964844,254.3008728027344,253.41360473632807,255.3666229248047,254.2948455810547,288.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.324726104736328,-0.0,-7.54780984379977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,9.874831448541954e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001039866911014,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,7.68042664276436e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,0.0001039867929648,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0004932672600261,289.8639221191406,294.1499938964844,254.3008728027344,253.41360473632807,255.3666229248047,254.2948455810547,288.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.324726104736328,-0.0,-7.54780984379977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,9.839250560617074e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29998779296875,0.0,0.0,0.0001036120083881,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,7.652752537978813e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0001036121102515,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323974609375,0.0,0.0,0.0004914899473078,289.8498229980469,294.1499938964844,254.30206298828125,253.4134216308593,255.3468475341797,254.29751586914065,288.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.21943092346192,-0.0,-7.493514431189396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,9.839250560617074e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29998779296875,0.0,0.0,0.0001036120083881,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,7.652752537978813e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0001036121102515,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323974609375,0.0,0.0,0.0004914899473078,289.8498229980469,294.1499938964844,254.30206298828125,253.4134216308593,255.3468475341797,254.29751586914065,288.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.21943092346192,-0.0,-7.493514431189396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
