time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,9.822477295529096e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921142578125,0.0,0.0,0.0001034353772411,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,7.639706018380821e-05,289.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,0.0001034354718285,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243103027344,0.0,0.0,0.000490652048029,289.8427734375,294.1499938964844,254.3021697998047,253.4129333496093,255.337142944336,254.2984619140625,288.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.16965675354004,-0.0,-7.46798605177901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,9.806241723708808e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,0.000103264406789,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,7.627078593941405e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0001032645013765,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.0004898410406894,289.8357238769531,294.1499938964844,254.3019256591797,253.4121551513672,255.32752990722656,254.29920959472656,288.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.121315002441406,-0.0,-7.443317429078888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,9.775818762136625e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,0.0001029440390993,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,7.60341645218432e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0001029441336868,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.0004883213550783,289.8216247558594,294.1499938964844,254.30029296875,253.40968322753903,255.30860900878903,254.2998809814453,288.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.0305290222168,-0.0,-7.397203916070795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,9.775818762136625e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,0.0001029440390993,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,7.60341645218432e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0001029441336868,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.0004883213550783,289.8216247558594,294.1499938964844,254.30029296875,253.40968322753903,255.30860900878903,254.2998809814453,288.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.0305290222168,-0.0,-7.397203916070795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,9.748030424816534e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.000102651421912,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,7.581803220091388e-05,289.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,0.0001026515164994,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.0004869333351962,289.8074951171875,294.1499938964844,254.29698181152344,253.40586853027344,255.29005432128903,254.2993011474609,287.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.947566986083984,-0.0,-7.3552094193019e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,9.748030424816534e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.000102651421912,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,7.581803220091388e-05,289.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,0.0001026515164994,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.0004869333351962,289.8074951171875,294.1499938964844,254.29698181152344,253.40586853027344,255.29005432128903,254.2993011474609,287.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.947566986083984,-0.0,-7.3552094193019e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,9.72284615272656e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0001023862132569,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,7.562215614598244e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0001023863078444,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,0.0004856753221247,289.7933959960937,294.1499938964844,254.2918701171875,253.40057373046875,255.2718048095703,254.2974090576172,287.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.87225341796875,-0.0,-7.317252226357597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,9.72284615272656e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0001023862132569,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,7.562215614598244e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0001023863078444,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,0.0004856753221247,289.7933959960937,294.1499938964844,254.2918701171875,253.40057373046875,255.2718048095703,254.2974090576172,287.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.87225341796875,-0.0,-7.317252226357597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,9.700213558971882e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,0.0001021478892653,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,7.544612162746489e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,0.0001021479765768,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0004845448129344,289.7792663574219,294.1499938964844,254.28477478027344,253.39366149902344,255.2538146972656,254.29405212402344,287.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901493519544,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.804649353027344,-0.0,-7.28322504528478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,9.700213558971882e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,0.0001021478892653,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,7.544612162746489e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,0.0001021479765768,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0004845448129344,289.7792663574219,294.1499938964844,254.28477478027344,253.39366149902344,255.2538146972656,254.29405212402344,287.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901493519544,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.804649353027344,-0.0,-7.28322504528478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,9.68987587839365e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,0.0001020390191115,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,7.536571501987055e-05,289.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,0.0001020391136989,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,0.0004840284236706,289.772216796875,294.1499938964844,254.28042602539065,253.3895721435547,255.24490356445312,254.291748046875,287.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658540633949997e-09,0.0010324409231543,-0.0243529118597507,0.0,0.0,0.0,-0.0096009718254208,60.0,-23.77392768859864,-0.0,-7.267708923563988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,9.680077346274628e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,0.0001019358387566,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,7.528950663981959e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,0.0001019359260681,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.00048353895545,289.76513671875,294.1499938964844,254.2755279541016,253.38504028320312,255.2360382080078,254.2890625,287.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536452516556436e-09,0.0010313969105482,-0.0240332596004009,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.74486351013184,-0.0,-7.253017031416675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.662382944952697e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.000101749516034,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,7.515188190154731e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0001017496033455,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.0004826551303267,289.7510070800781,294.1499938964844,254.2639923095703,253.37452697753903,255.2184295654297,254.28233337402344,287.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315990645575312e-09,0.0010295116808265,-0.0234560295939445,0.0,0.0,0.0,-0.0094311544671654,60.0,-23.69269561767578,-0.0,-7.226525156056597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.662382944952697e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.000101749516034,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,7.515188190154731e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0001017496033455,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.0004826551303267,289.7510070800781,294.1499938964844,254.2639923095703,253.37452697753903,255.2184295654297,254.28233337402344,287.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315990645575312e-09,0.0010295116808265,-0.0234560295939445,0.0,0.0,0.0,-0.0094311544671654,60.0,-23.69269561767578,-0.0,-7.226525156056597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,9.64702048804611e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0001015877351164,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624694824219,0.0,0.0,7.503239612560719e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0001015878297039,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,0.000481887749629,289.7368469238281,294.1499938964844,254.25,253.36203002929688,255.200927734375,254.2738342285156,287.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.12457576163206e-09,0.0010278748814016,-0.0229548327624797,0.0,0.0,0.0,-0.0093362620100378,60.0,-23.64778709411621,-0.0,-7.203563257007772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,9.64702048804611e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0001015877351164,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624694824219,0.0,0.0,7.503239612560719e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0001015878297039,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,0.000481887749629,289.7368469238281,294.1499938964844,254.25,253.36203002929688,255.200927734375,254.2738342285156,287.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.12457576163206e-09,0.0010278748814016,-0.0229548327624797,0.0,0.0,0.0,-0.0093362620100378,60.0,-23.64778709411621,-0.0,-7.203563257007772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.633943409426138e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0001014500303426,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,7.493068551411852e-05,289.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.0001014501176541,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,0.0004812345141544,289.7226867675781,294.1499938964844,254.2347412109375,253.3485107421875,255.18348693847656,254.2634429931641,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264905868098,8.961638542359651e-09,0.00102648162283,-0.0225281864404678,0.0,0.0,0.0,-0.0092554865404963,60.0,-23.6102352142334,-0.0,-7.184046069141915e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.633943409426138e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0001014500303426,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,7.493068551411852e-05,289.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.0001014501176541,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,0.0004812345141544,289.7226867675781,294.1499938964844,254.2347412109375,253.3485107421875,255.18348693847656,254.2634429931641,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264905868098,8.961638542359651e-09,0.00102648162283,-0.0225281864404678,0.0,0.0,0.0,-0.0092554865404963,60.0,-23.6102352142334,-0.0,-7.184046069141915e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,9.623032383387908e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001013351356959,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,7.48458260204643e-05,289.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0001013352157315,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004806895158253,289.7084655761719,294.1499938964844,254.2194976806641,253.3350524902344,255.16612243652344,254.2517242431641,287.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253278305754,8.825687736191412e-09,0.0010253189830109,-0.0221721939742565,0.0,0.0,0.0,-0.0091880895197391,60.0,-23.578598022460938,-0.0,-7.167781745920365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,9.623032383387908e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001013351356959,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,7.48458260204643e-05,289.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0001013352157315,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004806895158253,289.7084655761719,294.1499938964844,254.2194976806641,253.3350524902344,255.16612243652344,254.2517242431641,287.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253278305754,8.825687736191412e-09,0.0010253189830109,-0.0221721939742565,0.0,0.0,0.0,-0.0091880895197391,60.0,-23.578598022460938,-0.0,-7.167781745920365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,9.618193143978716e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0001012841676129,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,7.480818021576852e-05,289.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107116699219,0.0,0.0,0.0001012842549243,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,0.0004804477503057,289.70135498046875,294.1499938964844,254.21188354492188,253.32833862304688,255.157455444336,254.24546813964844,287.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248121106997,8.765384862385872e-09,0.0010248033795505,-0.0220142882317304,0.0,0.0,0.0,-0.0091581949964165,60.0,-23.56475067138672,-0.0,-7.160573289866079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,9.61386103881523e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,0.0001012385546346,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,7.477449253201485e-05,289.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,0.0001012386346701,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0004802313924301,289.6942443847656,294.1499938964844,254.2042694091797,253.32164001464844,255.1488037109375,254.239013671875,287.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243505239486,8.711410259820696e-09,0.0010243417927995,-0.0218729488551616,0.0,0.0,0.0,-0.0091314371675252,60.0,-23.55208396911621,-0.0,-7.154123693453587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,9.606318053556606e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,0.0001011591230053,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,7.471582648577169e-05,289.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.0001011592103168,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.000479854614241,289.67999267578125,294.1499938964844,254.1890411376953,253.3082427978516,255.1315460205078,254.22573852539065,287.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235467925667,8.617427660340127e-09,0.0010235381778329,-0.0216268431395292,0.0,0.0,0.0,-0.009084845893085,60.0,-23.529455184936523,-0.0,-7.142902092027725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,9.606318053556606e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,0.0001011591230053,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,7.471582648577169e-05,289.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.0001011592103168,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.000479854614241,289.67999267578125,294.1499938964844,254.1890411376953,253.3082427978516,255.1315460205078,254.22573852539065,287.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235467925667,8.617427660340127e-09,0.0010235381778329,-0.0216268431395292,0.0,0.0,0.0,-0.009084845893085,60.0,-23.529455184936523,-0.0,-7.142902092027725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277404785156,0.0,0.0,9.600188786862418e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001010945852613,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,7.466815441148356e-05,289.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,0.0001010946652968,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0004795484710484,289.66571044921875,294.1499938964844,254.17379760742188,253.2948608398437,255.1143341064453,254.21197509765625,287.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022893586196,8.541054974386952e-09,0.0010228850878775,-0.0214268490672111,0.0,0.0,0.0,-0.0090469839051365,60.0,-23.51072120666504,-0.0,-7.133788670898866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277404785156,0.0,0.0,9.600188786862418e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001010945852613,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,7.466815441148356e-05,289.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,0.0001010946652968,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0004795484710484,289.66571044921875,294.1499938964844,254.17379760742188,253.2948608398437,255.1143341064453,254.21197509765625,287.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022893586196,8.541054974386952e-09,0.0010228850878775,-0.0214268490672111,0.0,0.0,0.0,-0.0090469839051365,60.0,-23.51072120666504,-0.0,-7.133788670898866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,9.595212031854317e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0001010421765386,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97760009765625,0.0,0.0,7.46294463169761e-05,289.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0001010422565741,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0004792998661287,289.65142822265625,294.1499938964844,254.1585388183593,253.281494140625,255.09716796875,254.1978759765625,287.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223631979897,8.47904058076665e-09,0.0010223546996712,-0.0212644506245851,0.0,0.0,0.0,-0.0090162409469485,60.0,-23.495250701904297,-0.0,-7.126393342105075e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,9.595212031854317e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0001010421765386,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97760009765625,0.0,0.0,7.46294463169761e-05,289.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0001010422565741,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0004792998661287,289.65142822265625,294.1499938964844,254.1585388183593,253.281494140625,255.09716796875,254.1978759765625,287.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223631979897,8.47904058076665e-09,0.0010223546996712,-0.0212644506245851,0.0,0.0,0.0,-0.0090162409469485,60.0,-23.495250701904297,-0.0,-7.126393342105075e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,9.59134049480781e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,0.0001010014020721,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.4599331128411e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,0.0001010014821076,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0004791064711753,289.6370849609375,294.1499938964844,254.14321899414065,253.26809692382807,255.08004760742188,254.1834716796875,287.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219505056738,8.4307929526517e-09,0.0010219421237707,-0.0211381018161773,0.0,0.0,0.0,-0.0089923217892646,60.0,-23.48283195495605,-0.0,-7.120642209201834e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,9.59134049480781e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,0.0001010014020721,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.4599331128411e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,0.0001010014821076,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0004791064711753,289.6370849609375,294.1499938964844,254.14321899414065,253.26809692382807,255.08004760742188,254.1834716796875,287.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219505056738,8.4307929526517e-09,0.0010219421237707,-0.0211381018161773,0.0,0.0,0.0,-0.0089923217892646,60.0,-23.48283195495605,-0.0,-7.120642209201834e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,9.58970485953614e-05,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0001009841798804,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,7.45866127545014e-05,289.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,0.000100984259916,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,0.000479024805827,289.6298828125,294.1499938964844,254.1355438232422,253.2613983154297,255.0714874267578,254.1761932373047,287.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217762319371,8.41041547516852e-09,0.0010217678500339,-0.0210847407579422,0.0,0.0,0.0,-0.0089822197332978,60.0,-23.47742462158203,-0.0,-7.11821428467374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,9.588315151631832e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506286621094,0.0,0.0,0.0001009695479297,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,7.457580068148673e-05,289.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,0.0001009696206892,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0004789553640875,289.6226806640625,294.1499938964844,254.1278533935547,253.25469970703125,255.06295776367188,254.1688690185547,287.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216281516477,8.393094219627528e-09,0.0010216197697445,-0.0210393797606229,0.0,0.0,0.0,-0.0089736329391598,60.0,-23.4726505279541,-0.0,-7.11615015802636e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,9.586057421984152e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,0.0001009457701002,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93487548828125,0.0,0.0,7.455823651980609e-05,289.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.0001009458501357,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0004788426158484,289.6082763671875,294.1499938964844,254.1124267578125,253.2412567138672,255.0458984375,254.15408325195312,287.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364958503648268e-09,0.0010213791392743,-0.0209656991064548,0.0,0.0,0.0,-0.0089596845209598,60.0,-23.46453666687012,-0.0,-7.112799238484514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,9.586057421984152e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,0.0001009457701002,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93487548828125,0.0,0.0,7.455823651980609e-05,289.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.0001009458501357,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0004788426158484,289.6082763671875,294.1499938964844,254.1124267578125,253.2412567138672,255.0458984375,254.15408325195312,287.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364958503648268e-09,0.0010213791392743,-0.0209656991064548,0.0,0.0,0.0,-0.0089596845209598,60.0,-23.46453666687012,-0.0,-7.112799238484514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,9.584447980159894e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01953125,0.0,0.0,0.0001009288243949,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,7.454572187270969e-05,289.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0001009288971545,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,0.0004787622310686,289.5938415527344,294.1499938964844,254.096908569336,253.227783203125,255.0288848876953,254.13912963867188,287.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.34489899403934e-09,0.0010212075430899,-0.0209131687879562,0.0,0.0,0.0,-0.0089497407898306,60.0,-23.45833396911621,-0.0,-7.110409683264153e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,9.584447980159894e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01953125,0.0,0.0,0.0001009288243949,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,7.454572187270969e-05,289.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0001009288971545,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,0.0004787622310686,289.5938415527344,294.1499938964844,254.096908569336,253.227783203125,255.0288848876953,254.13912963867188,287.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.34489899403934e-09,0.0010212075430899,-0.0209131687879562,0.0,0.0,0.0,-0.0089497407898306,60.0,-23.45833396911621,-0.0,-7.110409683264153e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,9.583334031049162e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001009170882753,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,7.45370562071912e-05,289.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.0001009171610348,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.000478706555441,289.5793762207031,294.1499938964844,254.0813140869141,253.2142333984375,255.0118865966797,254.1240234375,287.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.33100877173365e-09,0.0010210887994617,-0.020876795053482,0.0,0.0,0.0,-0.0089428545907139,60.0,-23.45357131958008,-0.0,-7.108755539775302e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,9.583334031049162e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001009170882753,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,7.45370562071912e-05,289.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.0001009171610348,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.000478706555441,289.5793762207031,294.1499938964844,254.0813140869141,253.2142333984375,255.0118865966797,254.1240234375,287.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.33100877173365e-09,0.0010210887994617,-0.020876795053482,0.0,0.0,0.0,-0.0089428545907139,60.0,-23.45357131958008,-0.0,-7.108755539775302e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,9.582626080373302e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0001009096376947,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,7.453154830727726e-05,289.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0001009097104542,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.0004786712233908,289.5648498535156,294.1499938964844,254.0655975341797,253.2006225585937,254.9949188232422,254.1087646484375,287.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021021627821,8.32218294277709e-09,0.0010210133623331,-0.0208536796271801,0.0,0.0,0.0,-0.0089384792372584,60.0,-23.450090408325195,-0.0,-7.107704647069113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
