time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523440,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,9.582626080373302e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0001009096376947,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,7.453154830727726e-05,289.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0001009097104542,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.0004786712233908,289.5648498535156,294.1499938964844,254.0655975341797,253.2006225585937,254.9949188232422,254.1087646484375,287.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021021627821,8.32218294277709e-09,0.0010210133623331,-0.0208536796271801,0.0,0.0,0.0,-0.0089384792372584,60.0,-23.450090408325195,-0.0,-7.107704647069113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174499511719,0.0,0.0,9.58236923906952e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,0.0001009069383144,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.884765625,0.0,0.0,7.452955469489098e-05,289.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87030029296875,0.0,0.0,0.000100907011074,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0004786584177054,289.5575866699219,294.1499938964844,254.0577087402344,253.1937866210937,254.9864501953125,254.10107421875,287.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318985500466171e-09,0.0010209860047325,-0.0208453070372343,0.0,0.0,0.0,-0.0089368941262364,60.0,-23.448686599731445,-0.0,-7.107324506705481e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,9.582180064171553e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,0.000100904944702,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775939941406,0.0,0.0,7.452808495145291e-05,289.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,0.0001009050174616,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.0004786489880643,289.5503234863281,294.1499938964844,254.04977416992188,253.1869354248047,254.9779815673828,254.0933532714844,287.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316627386761866e-09,0.0010209657484665,-0.0208391305059194,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.447498321533203,-0.0,-7.10704313178212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,9.581902122590692e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,0.0001009020124911,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,7.452591671608388e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489990234375,0.0,0.0,0.0001009020852507,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,0.0004786350764334,289.5357360839844,294.1499938964844,254.0338134765625,253.1731414794922,254.9610595703125,254.07781982421875,287.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.4455680847168,-0.0,-7.106629595909908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,9.581902122590692e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,0.0001009020124911,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,7.452591671608388e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489990234375,0.0,0.0,0.0001009020852507,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,0.0004786350764334,289.5357360839844,294.1499938964844,254.0338134765625,253.1731414794922,254.9610595703125,254.07781982421875,287.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.4455680847168,-0.0,-7.106629595909908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,9.581672929925844e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001008996041491,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,7.452414138242602e-05,289.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001008996769087,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0004786236677318,289.5211181640625,294.1499938964844,254.0177154541016,253.15924072265625,254.94415283203125,254.06211853027344,287.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.444032669067383,-0.0,-7.106289956482216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,9.581672929925844e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001008996041491,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,7.452414138242602e-05,289.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001008996769087,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0004786236677318,289.5211181640625,294.1499938964844,254.0177154541016,253.15924072265625,254.94415283203125,254.06211853027344,287.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.444032669067383,-0.0,-7.106289956482216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,9.58139426074922e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0001008966646622,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,7.452196587109938e-05,289.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0001008967374218,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,0.000478609726997,289.5064697265625,294.1499938964844,254.0014495849609,253.14523315429688,254.92724609375,254.0463104248047,287.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.4426383972168,-0.0,-7.105874999524532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,9.58139426074922e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0001008966646622,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,7.452196587109938e-05,289.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0001008967374218,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,0.000478609726997,289.5064697265625,294.1499938964844,254.0014495849609,253.14523315429688,254.92724609375,254.0463104248047,287.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.4426383972168,-0.0,-7.105874999524532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.58092714427039e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.0001008917461149,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81988525390625,0.0,0.0,7.45183351682499e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,0.0001008918188745,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,0.0004785864148288,289.4917907714844,294.1499938964844,253.98501586914065,253.131088256836,254.91036987304688,254.0303192138672,287.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.441091537475582,-0.0,-7.10518150981443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.58092714427039e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.0001008917461149,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81988525390625,0.0,0.0,7.45183351682499e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,0.0001008918188745,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,0.0004785864148288,289.4917907714844,294.1499938964844,253.98501586914065,253.131088256836,254.91036987304688,254.0303192138672,287.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.441091537475582,-0.0,-7.10518150981443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,9.58061355049722e-05,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,0.0001008884428301,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,7.451589044649154e-05,289.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,0.0001008885155897,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,0.0004785707278642,289.48443603515625,294.1499938964844,253.9767303466797,253.1239471435547,254.90191650390625,254.02227783203125,287.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.44020652770996,-0.0,-7.10471539377977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,9.580187179381028e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,0.0001008839535643,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,7.451257988577709e-05,289.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,0.0001008840263239,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0004785494529642,289.4770812988281,294.1499938964844,253.9683990478516,253.1167907714844,254.8934783935547,254.0142059326172,287.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291759279188682e-09,0.0010207531740888,-0.020774008706212,0.0,0.0,0.0,-0.0089233973994851,60.0,-23.43917465209961,-0.0,-7.104083010744945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,9.579071775078772e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,0.0001008722101687,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,7.450389966834337e-05,289.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,0.0001008722756523,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0004784937482327,289.4623107910156,294.1499938964844,253.9515838623047,253.1023406982422,254.8766021728516,253.9979248046875,287.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277858398741955e-09,0.0010206343140453,-0.0207376033067703,0.0,0.0,0.0,-0.0089165056124329,60.0,-23.436622619628903,-0.0,-7.102428156713358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,9.579071775078772e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,0.0001008722101687,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,7.450389966834337e-05,289.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,0.0001008722756523,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0004784937482327,289.4623107910156,294.1499938964844,253.9515838623047,253.1023406982422,254.8766021728516,253.9979248046875,287.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277858398741955e-09,0.0010206343140453,-0.0207376033067703,0.0,0.0,0.0,-0.0089165056124329,60.0,-23.436622619628903,-0.0,-7.102428156713358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,9.577425953466444e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,0.0001008548788377,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763366699219,0.0,0.0,7.449110125890002e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0001008549443213,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,0.0004784115299116,289.4475402832031,294.1499938964844,253.9345703125,253.0877227783203,254.8597412109375,253.98147583007807,287.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204671416431,8.257345029960561e-09,0.0010204589925706,-0.0206838846206665,0.0,0.0,0.0,-0.0089063365012407,60.0,-23.43305969238281,-0.0,-7.099986731873288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,9.577425953466444e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,0.0001008548788377,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763366699219,0.0,0.0,7.449110125890002e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0001008549443213,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,0.0004784115299116,289.4475402832031,294.1499938964844,253.9345703125,253.0877227783203,254.8597412109375,253.98147583007807,287.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204671416431,8.257345029960561e-09,0.0010204589925706,-0.0206838846206665,0.0,0.0,0.0,-0.0089063365012407,60.0,-23.43305969238281,-0.0,-7.099986731873288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,9.575206058798358e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,0.0001008315084618,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,7.447383541148156e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0001008315739454,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701171875,0.0,0.0,0.0004783006734214,289.4327392578125,294.1499938964844,253.9173278808593,253.0729217529297,254.8428649902344,253.96485900878903,287.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202305857092,8.2296871539711e-09,0.0010202224366366,-0.0206114519387483,0.0,0.0,0.0,-0.0088926246389746,60.0,-23.42838859558105,-0.0,-7.096696208463983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,9.575206058798358e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,0.0001008315084618,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,7.447383541148156e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0001008315739454,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701171875,0.0,0.0,0.0004783006734214,289.4327392578125,294.1499938964844,253.9173278808593,253.0729217529297,254.8428649902344,253.96485900878903,287.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202305857092,8.2296871539711e-09,0.0010202224366366,-0.0206114519387483,0.0,0.0,0.0,-0.0088926246389746,60.0,-23.42838859558105,-0.0,-7.096696208463983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,9.572310955263674e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0001008010221994,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471923828125,0.0,0.0,7.445132359862328e-05,289.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,0.000100801087683,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0004781560855917,289.4179077148437,294.1499938964844,253.8998413085937,253.0579376220703,254.8259735107422,253.9480895996093,287.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199222015216,8.193612011098141e-09,0.0010199140524491,-0.0205169767141342,0.0,0.0,0.0,-0.0088747413828969,60.0,-23.42239570617676,-0.0,-7.092404530339992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,9.572310955263674e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0001008010221994,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471923828125,0.0,0.0,7.445132359862328e-05,289.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,0.000100801087683,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0004781560855917,289.4179077148437,294.1499938964844,253.8998413085937,253.0579376220703,254.8259735107422,253.9480895996093,287.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199222015216,8.193612011098141e-09,0.0010199140524491,-0.0205169767141342,0.0,0.0,0.0,-0.0088747413828969,60.0,-23.42239570617676,-0.0,-7.092404530339992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,9.570582915330306e-05,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82427978515625,0.0,0.0,0.0001007828177534,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,7.443787762895226e-05,289.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271423339844,0.0,0.0,0.0001007828832371,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,0.0004780697636306,289.4104919433594,294.1499938964844,253.8910217285156,253.0503692626953,254.81753540039065,253.9396514892578,287.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197380324825,8.17207634895567e-09,0.00101972988341,-0.0204605776816606,0.0,0.0,0.0,-0.008864065632224,60.0,-23.418800354003903,-0.0,-7.089843734320311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,9.568639507051556e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,0.0001007623504847,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,7.442275818902999e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,0.0001007624159683,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,0.0004779726732522,289.4030456542969,294.1499938964844,253.8821258544922,253.0427398681641,254.80909729003903,253.93115234375,287.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019530929625,8.147856611628868e-09,0.0010195227805525,-0.020397150889039,0.0,0.0,0.0,-0.0088520590215921,60.0,-23.41476249694824,-0.0,-7.086963904612277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,9.564113861415537e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,0.0001007146929623,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,7.438755710609257e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,0.0001007147584459,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0004777465946972,289.38818359375,294.1499938964844,253.8641357421875,253.0273284912109,254.7921905517578,253.91403198242188,287.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019048737362,8.091464387405267e-09,0.0010190405882894,-0.0202494692057371,0.0,0.0,0.0,-0.0088241025805473,60.0,-23.40536499023437,-0.0,-7.080260644443116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,9.564113861415537e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,0.0001007146929623,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,7.438755710609257e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,0.0001007147584459,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0004777465946972,289.38818359375,294.1499938964844,253.8641357421875,253.0273284912109,254.7921905517578,253.91403198242188,287.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019048737362,8.091464387405267e-09,0.0010190405882894,-0.0202494692057371,0.0,0.0,0.0,-0.0088241025805473,60.0,-23.40536499023437,-0.0,-7.080260644443116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,9.55863215494901e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,0.0001006569727906,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,7.434492727043107e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,0.0001006570382742,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,0.0004774728149641,289.3732604980469,294.1499938964844,253.8458709716797,253.0116729736328,254.7752685546875,253.89675903320312,287.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184646816924,8.023166131465587e-09,0.0010184566490352,-0.0200706012547016,0.0,0.0,0.0,-0.0087902443483471,60.0,-23.39396476745605,-0.0,-7.07214695694347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,9.55863215494901e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,0.0001006569727906,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,7.434492727043107e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,0.0001006570382742,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,0.0004774728149641,289.3732604980469,294.1499938964844,253.8458709716797,253.0116729736328,254.7752685546875,253.89675903320312,287.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184646816924,8.023166131465587e-09,0.0010184566490352,-0.0200706012547016,0.0,0.0,0.0,-0.0087902443483471,60.0,-23.39396476745605,-0.0,-7.07214695694347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,9.552241681376472e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,0.0001005896847345,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68865966796875,0.0,0.0,7.429522520396858e-05,289.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001005897429422,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79034423828125,0.0,0.0,0.0004771536041516,289.3583374023437,294.1499938964844,253.8273162841797,252.99578857421875,254.7583465576172,253.8793029785156,287.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017783768475,7.943546265209989e-09,0.0010177758522331,-0.0198620818555355,0.0,0.0,0.0,-0.0087507739663124,60.0,-23.38060760498047,-0.0,-7.062693896386919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,9.552241681376472e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,0.0001005896847345,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68865966796875,0.0,0.0,7.429522520396858e-05,289.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001005897429422,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79034423828125,0.0,0.0,0.0004771536041516,289.3583374023437,294.1499938964844,253.8273162841797,252.99578857421875,254.7583465576172,253.8793029785156,287.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017783768475,7.943546265209989e-09,0.0010177758522331,-0.0198620818555355,0.0,0.0,0.0,-0.0087507739663124,60.0,-23.38060760498047,-0.0,-7.062693896386919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,9.544804925099017e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,0.0001005113736027,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,7.423738134093583e-05,289.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,0.0001005114318104,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,0.0004767821228597,289.3434143066406,294.1499938964844,253.8084716796875,252.97964477539065,254.74139404296875,253.86167907714844,287.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169913293793,7.850883498861094e-09,0.0010169835295528,-0.0196194052696228,0.0,0.0,0.0,-0.008704837411642,60.0,-23.36503219604492,-0.0,-7.051699668636503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,9.544804925099017e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,0.0001005113736027,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,7.423738134093583e-05,289.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,0.0001005114318104,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,0.0004767821228597,289.3434143066406,294.1499938964844,253.8084716796875,252.97964477539065,254.74139404296875,253.86167907714844,287.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169913293793,7.850883498861094e-09,0.0010169835295528,-0.0196194052696228,0.0,0.0,0.0,-0.008704837411642,60.0,-23.36503219604492,-0.0,-7.051699668636503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,9.54072893364355e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0001004684527288,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,7.420567999361083e-05,289.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547241210937,0.0,0.0,0.0001004685109364,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0004765785415656,289.3359375,294.1499938964844,253.79893493652344,252.9714813232422,254.73291015625,253.852783203125,287.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165571002289,7.8001001213579e-09,0.0010165493004024,-0.0194864030927419,0.0,0.0,0.0,-0.008679661899805,60.0,-23.356346130371094,-0.0,-7.045678529493672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,9.53639464569278e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,0.0001004228033707,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,7.417197048198432e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,0.0001004228688543,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584533691406,0.0,0.0,0.0004763620381709,289.3284606933594,294.1499938964844,253.789306640625,252.9632263183593,254.72442626953125,253.84385681152344,287.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160952806472,7.746094432548034e-09,0.0010160874808207,-0.0193449612706899,0.0,0.0,0.0,-0.0086528891697525,60.0,-23.34713554382324,-0.0,-7.039277960529945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,9.526938083581626e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001003232246148,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446533203125,0.0,0.0,7.409841782646254e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,0.0001003232828225,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425231933594,0.0,0.0,0.0004758896538987,289.3134765625,294.1499938964844,253.7698211669922,252.946533203125,254.70741271972656,253.82586669921875,287.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150875896215,7.628266907033776e-09,0.0010150800226256,-0.0190363656729459,0.0,0.0,0.0,-0.0085944766178727,60.0,-23.327014923095703,-0.0,-7.025322901199615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,9.526938083581626e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001003232246148,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446533203125,0.0,0.0,7.409841782646254e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,0.0001003232828225,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425231933594,0.0,0.0,0.0004758896538987,289.3134765625,294.1499938964844,253.7698211669922,252.946533203125,254.70741271972656,253.82586669921875,287.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150875896215,7.628266907033776e-09,0.0010150800226256,-0.0190363656729459,0.0,0.0,0.0,-0.0085944766178727,60.0,-23.327014923095703,-0.0,-7.025322901199615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,9.51651018112898e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,0.0001002134085865,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,7.401731272693723e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0001002134740701,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265930175781,0.0,0.0,0.000475368782645,289.2984924316406,294.1499938964844,253.75,252.92955017089844,254.6903839111328,253.8077087402344,287.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101397652179,7.498341503264783e-09,0.0010139690712094,-0.0186960790306329,0.0,0.0,0.0,-0.0085300672799348,60.0,-23.30479431152344,-0.0,-7.009951730196917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,9.51651018112898e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,0.0001002134085865,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,7.401731272693723e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0001002134740701,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265930175781,0.0,0.0,0.000475368782645,289.2984924316406,294.1499938964844,253.75,252.92955017089844,254.6903839111328,253.8077087402344,287.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101397652179,7.498341503264783e-09,0.0010139690712094,-0.0186960790306329,0.0,0.0,0.0,-0.0085300672799348,60.0,-23.30479431152344,-0.0,-7.009951730196917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,9.505136404186489e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001000936390482,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,7.392884435830638e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001000936972559,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0004748006176669,289.28350830078125,294.1499938964844,253.72999572753903,252.9124298095703,254.6733245849609,253.7893829345703,287.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127646382898,7.3566268632419e-09,0.0010127573041245,-0.0183249097317457,0.0,0.0,0.0,-0.0084598129615187,60.0,-23.280323028564453,-0.0,-6.993204237915053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,9.505136404186489e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001000936390482,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,7.392884435830638e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001000936972559,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0004748006176669,289.28350830078125,294.1499938964844,253.72999572753903,252.9124298095703,254.6733245849609,253.7893829345703,287.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127646382898,7.3566268632419e-09,0.0010127573041245,-0.0183249097317457,0.0,0.0,0.0,-0.0084598129615187,60.0,-23.280323028564453,-0.0,-6.993204237915053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
