time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525780,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,9.492965909885244e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,9.996548033086584e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,7.383418414974585e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,9.996553126256912e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0004741926968563,289.2684936523437,294.1499938964844,253.7100067138672,252.8953399658203,254.6562347412109,253.77096557617188,287.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114677716046,7.204989049824917e-09,0.0010114605538547,-0.0179277416318655,0.0,0.0,0.0,-0.0083846403285861,60.0,-23.253746032714844,-0.0,-6.975307087486726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,9.492965909885244e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,9.996548033086584e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,7.383418414974585e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,9.996553126256912e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0004741926968563,289.2684936523437,294.1499938964844,253.7100067138672,252.8953399658203,254.6562347412109,253.77096557617188,287.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114677716046,7.204989049824917e-09,0.0010114605538547,-0.0179277416318655,0.0,0.0,0.0,-0.0083846403285861,60.0,-23.253746032714844,-0.0,-6.975307087486726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185302734375,0.0,0.0,9.486718045081945e-05,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,9.989969112211838e-05,290.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,7.378559530479833e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.989974205382168e-05,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,0.0004738806164823,289.260986328125,294.1499938964844,253.6999969482422,252.8867950439453,254.64767456054688,253.76174926757807,287.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108022252097,7.127149537211608e-09,0.0010107950074598,-0.0177238620817661,0.0,0.0,0.0,-0.0083460519090294,60.0,-23.23980712890625,-0.0,-6.966128296426177e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61102294921875,0.0,0.0,9.480353764956816e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,9.983267227653414e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,7.373609696514904e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,9.983272320823744e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,0.0004735627153422,289.2535095214844,294.1499938964844,253.69000244140625,252.8782653808593,254.6391143798828,253.7525177001953,287.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101239895448,7.0478556324360406e-09,0.0010101170046254,-0.0175161696970462,0.0,0.0,0.0,-0.0083067426458001,60.0,-23.225574493408203,-0.0,-6.956784659450932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,9.467537893215194e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,9.969771781470628e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,7.363641634583473e-05,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,9.969776874640957e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0004729225474875,289.2384948730469,294.1499938964844,253.6699981689453,252.8612060546875,254.6219482421875,253.7340850830078,287.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.8881806924991915e-09,0.0010087515693157,-0.0170979313552379,0.0,0.0,0.0,-0.0082275848835706,60.0,-23.196645736694336,-0.0,-6.93798867246187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,9.467537893215194e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,9.969771781470628e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,7.363641634583473e-05,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,9.969776874640957e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0004729225474875,289.2384948730469,294.1499938964844,253.6699981689453,252.8612060546875,254.6219482421875,253.7340850830078,287.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.8881806924991915e-09,0.0010087515693157,-0.0170979313552379,0.0,0.0,0.0,-0.0082275848835706,60.0,-23.196645736694336,-0.0,-6.93798867246187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,9.45479769143276e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,9.956354915630072e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,7.353732507908717e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455627441406,0.0,0.0,9.956360736396164e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,0.0004722861340269,289.22344970703125,294.1499938964844,253.6499938964844,252.8441772460937,254.60476684570312,253.71568298339844,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729442780795125e-09,0.0010073941666632,-0.0166821386665105,0.0,0.0,0.0,-0.0081488909199833,60.0,-23.16754722595215,-0.0,-6.919327688592602e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,9.45479769143276e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,9.956354915630072e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,7.353732507908717e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455627441406,0.0,0.0,9.956360736396164e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,0.0004722861340269,289.22344970703125,294.1499938964844,253.6499938964844,252.8441772460937,254.60476684570312,253.71568298339844,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729442780795125e-09,0.0010073941666632,-0.0166821386665105,0.0,0.0,0.0,-0.0081488909199833,60.0,-23.16754722595215,-0.0,-6.919327688592602e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,9.442442387808114e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,9.943344775820152e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417175292969,0.0,0.0,7.344123150687665e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,9.94334986899048e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,0.0004716689873021,289.2084350585937,294.1499938964844,253.6300048828125,252.8271484375,254.58755493164065,253.69729614257807,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060844942927,6.575507693895588e-09,0.0010060778586193,-0.0162789206951856,0.0,0.0,0.0,-0.0080725792795419,60.0,-23.13902282714844,-0.0,-6.901255034108544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,9.442442387808114e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,9.943344775820152e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417175292969,0.0,0.0,7.344123150687665e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,9.94334986899048e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,0.0004716689873021,289.2084350585937,294.1499938964844,253.6300048828125,252.8271484375,254.58755493164065,253.69729614257807,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060844942927,6.575507693895588e-09,0.0010060778586193,-0.0162789206951856,0.0,0.0,0.0,-0.0080725792795419,60.0,-23.13902282714844,-0.0,-6.901255034108544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,9.430644422536716e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59722900390625,0.0,0.0,9.930921078193931e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,7.334946712944657e-05,289.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,9.930926171364264e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,0.0004710796638391,289.19342041015625,294.1499938964844,253.6100006103516,252.8101348876953,254.57032775878903,253.678939819336,287.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048273252323,6.428514165435217e-09,0.0010048209223896,-0.0158938765525817,0.0,0.0,0.0,-0.0079997079446911,60.0,-23.111473083496094,-0.0,-6.884020109509947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,9.430644422536716e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59722900390625,0.0,0.0,9.930921078193931e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,7.334946712944657e-05,289.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,9.930926171364264e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,0.0004710796638391,289.19342041015625,294.1499938964844,253.6100006103516,252.8101348876953,254.57032775878903,253.678939819336,287.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048273252323,6.428514165435217e-09,0.0010048209223896,-0.0158938765525817,0.0,0.0,0.0,-0.0079997079446911,60.0,-23.111473083496094,-0.0,-6.884020109509947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434265136719,0.0,0.0,9.425062307855114e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894470214844,0.0,0.0,9.925042832037434e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,7.330605149036273e-05,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,9.925047925207764e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0004708008200395,289.1858825683594,294.1499938964844,253.6000061035156,252.8016357421875,254.5616912841797,253.6697692871093,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042325593531,6.358964022012969e-09,0.0010042261565104,-0.0157116893678903,0.0,0.0,0.0,-0.0079652285203337,60.0,-23.09842109680176,-0.0,-6.875872315958986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,9.419695561518893e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816345214844,0.0,0.0,9.919390868162736e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51226806640625,0.0,0.0,7.326430932153016e-05,289.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,9.919395961333066e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59967041015625,0.0,0.0,0.0004705327446572,289.1783752441406,294.1499938964844,253.58999633789065,252.7931365966797,254.5530548095703,253.6605987548828,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.292095733329006e-09,0.0010036544408649,-0.0155365262180566,0.0,0.0,0.0,-0.0079320790246129,60.0,-23.0858097076416,-0.0,-6.868043556096384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,9.409756603417918e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,9.908925130730496e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,7.318700227187946e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,9.908930223900823e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0004700362915173,289.163330078125,294.1499938964844,253.57000732421875,252.7761383056641,254.5357666015625,253.6422576904297,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026016971096,6.168264565786785e-09,0.0010025955270975,-0.0152121447026729,0.0,0.0,0.0,-0.0078706908971071,60.0,-23.062286376953125,-0.0,-6.85355772134244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,9.409756603417918e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,9.908925130730496e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,7.318700227187946e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,9.908930223900823e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0004700362915173,289.163330078125,294.1499938964844,253.57000732421875,252.7761383056641,254.5357666015625,253.6422576904297,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026016971096,6.168264565786785e-09,0.0010025955270975,-0.0152121447026729,0.0,0.0,0.0,-0.0078706908971071,60.0,-23.062286376953125,-0.0,-6.85355772134244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058898925781,0.0,0.0,9.400999988429248e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,9.89970358205028e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,7.311889930861071e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,9.89970940281637e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56805419921875,0.0,0.0,0.0004695988900493,289.1482849121094,294.1499938964844,253.5500030517578,252.7591552734375,254.5184326171875,253.62388610839844,287.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016686283051,6.05916516960292e-09,0.0010016624582931,-0.0149263488128781,0.0,0.0,0.0,-0.0078166052699089,60.0,-23.04146194458008,-0.0,-6.840807742491961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058898925781,0.0,0.0,9.400999988429248e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,9.89970358205028e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,7.311889930861071e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,9.89970940281637e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56805419921875,0.0,0.0,0.0004695988900493,289.1482849121094,294.1499938964844,253.5500030517578,252.7591552734375,254.5184326171875,253.62388610839844,287.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016686283051,6.05916516960292e-09,0.0010016624582931,-0.0149263488128781,0.0,0.0,0.0,-0.0078166052699089,60.0,-23.04146194458008,-0.0,-6.840807742491961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,9.393561049364509e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,9.891870286082848e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46807861328125,0.0,0.0,7.306104089366272e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,9.89187537925318e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0004692272923421,289.1332092285156,294.1499938964844,253.52999877929688,252.74215698242188,254.50108337402344,253.6054534912109,287.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008758399635,5.966478422436694e-09,0.0010008699027821,-0.0146835446357727,0.0,0.0,0.0,-0.0077706556767225,60.0,-23.0235652923584,-0.0,-6.829985466083599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,9.393561049364509e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,9.891870286082848e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46807861328125,0.0,0.0,7.306104089366272e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,9.89187537925318e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0004692272923421,289.1332092285156,294.1499938964844,253.52999877929688,252.74215698242188,254.50108337402344,253.6054534912109,287.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008758399635,5.966478422436694e-09,0.0010008699027821,-0.0146835446357727,0.0,0.0,0.0,-0.0077706556767225,60.0,-23.0235652923584,-0.0,-6.829985466083599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.475830078125,0.0,0.0,9.387458703713492e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,9.885444160318002e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,7.301357254618779e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,9.885449253488332e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,0.0004689224588219,289.1181335449219,294.1499938964844,253.509994506836,252.7251739501953,254.4836883544922,253.58694458007807,287.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002255439758,5.890444576550635e-09,0.0010002197232097,-0.0144843636080622,0.0,0.0,0.0,-0.0077329622581601,60.0,-23.00909423828125,-0.0,-6.821113629484898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.475830078125,0.0,0.0,9.387458703713492e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,9.885444160318002e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,7.301357254618779e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,9.885449253488332e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,0.0004689224588219,289.1181335449219,294.1499938964844,253.509994506836,252.7251739501953,254.4836883544922,253.58694458007807,287.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002255439758,5.890444576550635e-09,0.0010002197232097,-0.0144843636080622,0.0,0.0,0.0,-0.0077329622581601,60.0,-23.00909423828125,-0.0,-6.821113629484898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.384967415826397e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,9.882820450002328e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,7.299420394701883e-05,289.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.882825543172656e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,0.0004687980399467,289.110595703125,294.1499938964844,253.5,252.7166748046875,254.4749755859375,253.57765197753903,287.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999960117042,5.8594067375850045e-09,0.0009999542962759,-0.0144030544906854,0.0,0.0,0.0,-0.0077175754122436,60.0,-23.0031795501709,-0.0,-6.817493414246202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607849121094,0.0,0.0,9.38283046707511e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50372314453125,0.0,0.0,9.880570723908022e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,7.297757838387042e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,9.88057508948259e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0004686912870965,289.10302734375,294.1499938964844,253.4900054931641,252.7081756591797,254.4662475585937,253.5683135986328,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997324086725,5.832780480830024e-09,0.0009997265879064,-0.0143333040177822,0.0,0.0,0.0,-0.0077043757773935,60.0,-22.99809455871582,-0.0,-6.814389053033666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,9.379698894917964e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,9.877272532321511e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,7.295321847777814e-05,289.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,9.877277625491844e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0004685348540078,289.0879211425781,294.1499938964844,253.47000122070312,252.691162109375,254.4487762451172,253.549560546875,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993986459448,5.793758806049709e-09,0.0009993928251788,-0.0142310792580246,0.0,0.0,0.0,-0.0076850308105349,60.0,-22.99051284790039,-0.0,-6.80984015843933e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,9.379698894917964e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,9.877272532321511e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,7.295321847777814e-05,289.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,9.877277625491844e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0004685348540078,289.0879211425781,294.1499938964844,253.47000122070312,252.691162109375,254.4487762451172,253.549560546875,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993986459448,5.793758806049709e-09,0.0009993928251788,-0.0142310792580246,0.0,0.0,0.0,-0.0076850308105349,60.0,-22.99051284790039,-0.0,-6.80984015843933e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,9.377930837217718e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,9.875410614768045e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,7.293946691788733e-05,289.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,9.875415707938372e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48907470703125,0.0,0.0,0.0004684465529862,289.0727844238281,294.1499938964844,253.4499969482422,252.6741485595703,254.4312744140625,253.53062438964844,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771726208081418e-09,0.0009992043487727,-0.0141733614727854,0.0,0.0,0.0,-0.0076741077937185,60.0,-22.986656188964844,-0.0,-6.807272967535027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,9.377930837217718e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,9.875410614768045e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,7.293946691788733e-05,289.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,9.875415707938372e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48907470703125,0.0,0.0,0.0004684465529862,289.0727844238281,294.1499938964844,253.4499969482422,252.6741485595703,254.4312744140625,253.53062438964844,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771726208081418e-09,0.0009992043487727,-0.0141733614727854,0.0,0.0,0.0,-0.0076741077937185,60.0,-22.986656188964844,-0.0,-6.807272967535027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,9.377518290420994e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,9.874976967694238e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,7.293626549653709e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,9.874981333268806e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0004684259765781,289.0576477050781,294.1499938964844,253.42999267578125,252.6571350097656,254.4137115478516,253.51150512695312,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.7665885400126635e-09,0.0009991604601964,-0.0141599019989371,0.0,0.0,0.0,-0.007671560626477,60.0,-22.985973358154297,-0.0,-6.806673980008783e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,9.377518290420994e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,9.874976967694238e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,7.293626549653709e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,9.874981333268806e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0004684259765781,289.0576477050781,294.1499938964844,253.42999267578125,252.6571350097656,254.4137115478516,253.51150512695312,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.7665885400126635e-09,0.0009991604601964,-0.0141599019989371,0.0,0.0,0.0,-0.007671560626477,60.0,-22.985973358154297,-0.0,-6.806673980008783e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,9.378433605888858e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,9.875940304482356e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793640136719,0.0,0.0,7.294338138308376e-05,289.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,9.875945397652686e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,0.0004684716986957,289.04248046875,294.1499938964844,253.4100036621093,252.6400909423828,254.3961181640625,253.49220275878903,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992636041715,5.777989198207933e-09,0.0009992578998208,-0.0141897676512599,0.0,0.0,0.0,-0.007677212357521,60.0,-22.9886474609375,-0.0,-6.808002694924653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,9.378433605888858e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,9.875940304482356e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793640136719,0.0,0.0,7.294338138308376e-05,289.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,9.875945397652686e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,0.0004684716986957,289.04248046875,294.1499938964844,253.4100036621093,252.6400909423828,254.3961181640625,253.49220275878903,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992636041715,5.777989198207933e-09,0.0009992578998208,-0.0141897676512599,0.0,0.0,0.0,-0.007677212357521,60.0,-22.9886474609375,-0.0,-6.808002694924653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929443359375,0.0,0.0,9.379312541568652e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,9.87686580629088e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,7.295021350728348e-05,289.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,9.876870171865448e-05,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,0.0004685155872721,289.0348815917969,294.1499938964844,253.3999938964844,252.63156127929688,254.3872985839844,253.48245239257807,287.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788931112249429e-09,0.0009993513813242,-0.0142184318974614,0.0,0.0,0.0,-0.0076826363801956,60.0,-22.99117088317871,-0.0,-6.809278119135342e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.380468691233546e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,9.878083073999731e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,7.295920659089461e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,9.878088167170064e-05,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,0.0004685733583755,289.0272827148437,294.1499938964844,253.38999938964844,252.6230316162109,254.3784637451172,253.47267150878903,287.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033360339493364e-09,0.0009994745487347,-0.0142561690881848,0.0,0.0,0.0,-0.0076897777616977,60.0,-22.99439239501953,-0.0,-6.810956421077209e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,9.38352386583574e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,9.881300502456725e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,7.298296986846253e-05,289.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,9.881304868031292e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,0.0004687259497586,289.0120544433594,294.1499938964844,253.3699951171875,252.6059417724609,254.3607788085937,253.45294189453125,287.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.8413958115011155e-09,0.0009997999295592,-0.0143558736890554,0.0,0.0,0.0,-0.0077086454257369,60.0,-23.00267601013184,-0.0,-6.81539376046203e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,9.38352386583574e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,9.881300502456725e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,7.298296986846253e-05,289.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,9.881304868031292e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,0.0004687259497586,289.0120544433594,294.1499938964844,253.3699951171875,252.6059417724609,254.3607788085937,253.45294189453125,287.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.8413958115011155e-09,0.0009997999295592,-0.0143558736890554,0.0,0.0,0.0,-0.0077086454257369,60.0,-23.00267601013184,-0.0,-6.81539376046203e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,9.387444879394025e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,9.885429608402774e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,7.301346340682358e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,9.885433973977342e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,0.0004689218185376,288.996826171875,294.1499938964844,253.3500061035156,252.58883666992188,254.34304809570312,253.43299865722656,287.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890243848227783e-09,0.0010002176277339,-0.0144838383421301,0.0,0.0,0.0,-0.0077328612096607,60.0,-23.013368606567383,-0.0,-6.821090181574618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,9.387444879394025e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,9.885429608402774e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,7.301346340682358e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,9.885433973977342e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,0.0004689218185376,288.996826171875,294.1499938964844,253.3500061035156,252.58883666992188,254.34304809570312,253.43299865722656,287.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890243848227783e-09,0.0010002176277339,-0.0144838383421301,0.0,0.0,0.0,-0.0077328612096607,60.0,-23.013368606567383,-0.0,-6.821090181574618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,9.391927596880124e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,9.890150249702856e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,7.304832979571074e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,9.890154615277424e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,0.000469145772513,288.9815368652344,294.1499938964844,253.3300018310547,252.5717163085937,254.32525634765625,253.4128570556641,287.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.025829315185547,-0.0,-6.827605858461538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
