time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528120,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,9.391927596880124e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,9.890150249702856e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,7.304832979571074e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,9.890154615277424e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,0.000469145772513,288.9815368652344,294.1499938964844,253.3300018310547,252.5717163085937,254.32525634765625,253.4128570556641,287.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.025829315185547,-0.0,-6.827605858461538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,9.396733366884293e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,9.89521067822352e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,7.30857063899748e-05,289.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,9.895215043798088e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,0.0004693858209066,288.9662475585937,294.1499938964844,253.3099975585937,252.5545654296875,254.3074188232422,253.3925628662109,287.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.039390563964844,-0.0,-6.834594046267739e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,9.396733366884293e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,9.89521067822352e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,7.30857063899748e-05,289.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,9.895215043798088e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,0.0004693858209066,288.9662475585937,294.1499938964844,253.3099975585937,252.5545654296875,254.3074188232422,253.3925628662109,287.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.039390563964844,-0.0,-6.834594046267739e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,9.399177361046895e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,9.89778491202742e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29736328125,0.0,0.0,7.310472574317828e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.897789277601988e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,0.0004695079114753,288.9585876464844,294.1499938964844,253.3000030517578,252.5459747314453,254.2984771728516,253.38235473632807,287.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667506873607,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.04641914367676,-0.0,-6.838150312660218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094787597656,0.0,0.0,9.401607530890033e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,9.900343866320328e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,7.312362140510231e-05,289.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,9.900348231894895e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623352050781,0.0,0.0,0.0004696293035522,288.9508972167969,294.1499938964844,253.2899932861328,252.5373687744141,254.2895355224609,253.3721160888672,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.05349349975586,-0.0,-6.841686683856096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29425048828125,0.0,0.0,9.40629979595542e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,9.90528496913612e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,7.316011760849506e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26629638671875,0.0,0.0,9.905289334710687e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,0.0004698637058027,288.935546875,294.1499938964844,253.2700042724609,252.5201568603516,254.2716064453125,253.35159301757807,286.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.001002226374112,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.067459106445312,-0.0,-6.848517131174958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29425048828125,0.0,0.0,9.40629979595542e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,9.90528496913612e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,7.316011760849506e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26629638671875,0.0,0.0,9.905289334710687e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,0.0004698637058027,288.935546875,294.1499938964844,253.2700042724609,252.5201568603516,254.2716064453125,253.35159301757807,286.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.001002226374112,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.067459106445312,-0.0,-6.848517131174958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,9.410687925992534e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3159484863281,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598571777344,0.0,0.0,7.319424912566319e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,9.909910295391457e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0004700828867498,288.920166015625,294.1499938964844,253.25,252.50289916992188,254.25363159179688,253.3309936523437,286.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.0809383392334,-0.0,-6.854907752540387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,9.410687925992534e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3159484863281,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598571777344,0.0,0.0,7.319424912566319e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,9.909910295391457e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0004700828867498,288.920166015625,294.1499938964844,253.25,252.50289916992188,254.25363159179688,253.3309936523437,286.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.0809383392334,-0.0,-6.854907752540387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,9.41453909035772e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,9.913961548591033e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,7.322420424316078e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,9.9139659141656e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146057128906,0.0,0.0,0.000470275292173,288.9047546386719,294.1499938964844,253.22999572753903,252.485595703125,254.2356109619141,253.31036376953125,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.093414306640625,-0.0,-6.860519619067419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,9.41453909035772e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,9.913961548591033e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,7.322420424316078e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,9.9139659141656e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146057128906,0.0,0.0,0.000470275292173,288.9047546386719,294.1499938964844,253.22999572753903,252.485595703125,254.2356109619141,253.31036376953125,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.093414306640625,-0.0,-6.860519619067419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.284423828125,0.0,0.0,9.917355782818048e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,7.324926991714165e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,9.917359420796856e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29864501953125,0.0,0.0,0.0004704362945631,288.8893127441406,294.1499938964844,253.2100067138672,252.46826171875,254.21755981445312,253.28973388671875,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732605442404,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.10444068908692,-0.0,-6.865217017093529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.284423828125,0.0,0.0,9.917355782818048e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,7.324926991714165e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,9.917359420796856e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29864501953125,0.0,0.0,0.0004704362945631,288.8893127441406,294.1499938964844,253.2100067138672,252.46826171875,254.21755981445312,253.28973388671875,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732605442404,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.10444068908692,-0.0,-6.865217017093529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,9.419099660590292e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,9.918763680616394e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,7.325966726057231e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139587402344,0.0,0.0,9.918768046190962e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,0.000470503087854,288.881591796875,294.1499938964844,253.1999969482422,252.45957946777344,254.20851135253903,253.2794342041016,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.109357833862305,-0.0,-6.867166746360456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,9.420216520084068e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,9.919940202962609e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,7.326835475396365e-05,289.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,9.919943840941414e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,0.0004705588798969,288.8738708496094,294.1499938964844,253.19000244140625,252.4508819580078,254.199462890625,253.2691345214844,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533486977219,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.113788604736328,-0.0,-6.868795310310817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176818847656,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994934082031,0.0,0.0,7.328044011956081e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,9.921580203808844e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,0.0004706365289166,288.8583984375,294.1499938964844,253.1699981689453,252.4334716796875,254.1813201904297,253.24859619140625,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875111960802e-09,0.0010038744658231,-0.015604056417942,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.121234893798828,-0.0,-6.871061231095156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176818847656,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994934082031,0.0,0.0,7.328044011956081e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,9.921580203808844e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,0.0004706365289166,288.8583984375,294.1499938964844,253.1699981689453,252.4334716796875,254.1813201904297,253.24859619140625,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875111960802e-09,0.0010038744658231,-0.015604056417942,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.121234893798828,-0.0,-6.871061231095156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20233154296875,0.0,0.0,9.422447328688575e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.237060546875,0.0,0.0,9.922288882080466e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1843566894531,0.0,0.0,7.328570791287348e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,9.922293247655034e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,0.0004706703184638,288.8428955078125,294.1499938964844,253.1499938964844,252.4160003662109,254.1631622314453,253.2281494140625,286.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326302592896127e-09,0.0010039465269073,-0.0156261324882507,0.0,0.0,0.0,-0.0079490346834063,60.0,-23.12635612487793,-0.0,-6.872048174955125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20233154296875,0.0,0.0,9.422447328688575e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.237060546875,0.0,0.0,9.922288882080466e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1843566894531,0.0,0.0,7.328570791287348e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,9.922293247655034e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,0.0004706703184638,288.8428955078125,294.1499938964844,253.1499938964844,252.4160003662109,254.1631622314453,253.2281494140625,286.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326302592896127e-09,0.0010039465269073,-0.0156261324882507,0.0,0.0,0.0,-0.0079490346834063,60.0,-23.12635612487793,-0.0,-6.872048174955125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,9.42299229791388e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22125244140625,0.0,0.0,9.922862955136225e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,7.328994252020493e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,9.922866593115032e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,0.0004706975596491,288.8273620605469,294.1499938964844,253.1300048828125,252.39846801757807,254.1449584960937,253.2077789306641,286.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040109045803,6.333090052379475e-09,0.0010040046181529,-0.0156439114362001,0.0,0.0,0.0,-0.007952400483191,60.0,-23.13027572631836,-0.0,-6.872842561733705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,9.42299229791388e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22125244140625,0.0,0.0,9.922862955136225e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,7.328994252020493e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,9.922866593115032e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,0.0004706975596491,288.8273620605469,294.1499938964844,253.1300048828125,252.39846801757807,254.1449584960937,253.2077789306641,286.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040109045803,6.333090052379475e-09,0.0010040046181529,-0.0156439114362001,0.0,0.0,0.0,-0.007952400483191,60.0,-23.13027572631836,-0.0,-6.872842561733705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,9.424323798157276e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,9.92426575976424e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,7.330030348384753e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14630126953125,0.0,0.0,9.924269397743046e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0004707640910055,288.81182861328125,294.1499938964844,253.1100006103516,252.3809051513672,254.1267242431641,253.1874389648437,286.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041528148576,6.349682113437893e-09,0.0010041464120149,-0.0156873762607574,0.0,0.0,0.0,-0.0079606249928474,60.0,-23.13495635986328,-0.0,-6.874785896116009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,9.424323798157276e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,9.92426575976424e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,7.330030348384753e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14630126953125,0.0,0.0,9.924269397743046e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0004707640910055,288.81182861328125,294.1499938964844,253.1100006103516,252.3809051513672,254.1267242431641,253.1874389648437,286.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041528148576,6.349682113437893e-09,0.0010041464120149,-0.0156873762607574,0.0,0.0,0.0,-0.0079606249928474,60.0,-23.13495635986328,-0.0,-6.874785896116009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1638488769531,0.0,0.0,9.425263124285266e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,9.925253834808244e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,7.330760854529217e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,9.925258200382814e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107849121094,0.0,0.0,0.0004708109772764,288.8040466308594,294.1499938964844,253.1000061035156,252.37210083007807,254.1175842285156,253.17727661132807,286.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361375426422455e-09,0.0010042464127764,-0.0157180074602365,0.0,0.0,0.0,-0.0079664224758744,60.0,-23.138015747070312,-0.0,-6.87615511196782e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561584472656,0.0,0.0,9.426408360013738e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,9.926460188580676e-05,289.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,7.331651431741193e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311950683594,0.0,0.0,9.926464554155244e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,0.0004708682245109,288.7962951660156,294.1499938964844,253.08999633789065,252.36328125,254.1084442138672,253.1671142578125,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375646677270197e-09,0.0010043684160336,-0.0157553907483816,0.0,0.0,0.0,-0.0079734968021512,60.0,-23.14149475097656,-0.0,-6.877826308482329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,9.42926126299426e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,9.929464431479572e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,7.333870598813519e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160888671875,0.0,0.0,9.92946806945838e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.186767578125,0.0,0.0,0.0004710107168648,288.7807006835937,294.1499938964844,253.07000732421875,252.3456268310547,254.09014892578125,253.14675903320312,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411186248556078e-09,0.0010046723764389,-0.0158484857529401,0.0,0.0,0.0,-0.0079911155626177,60.0,-23.14980125427246,-0.0,-6.881989378371145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,9.42926126299426e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,9.929464431479572e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,7.333870598813519e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160888671875,0.0,0.0,9.92946806945838e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.186767578125,0.0,0.0,0.0004710107168648,288.7807006835937,294.1499938964844,253.07000732421875,252.3456268310547,254.09014892578125,253.14675903320312,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411186248556078e-09,0.0010046723764389,-0.0158484857529401,0.0,0.0,0.0,-0.0079911155626177,60.0,-23.14980125427246,-0.0,-6.881989378371145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,9.432747901882976e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15789794921875,0.0,0.0,9.93313587969169e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,7.336582348216325e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,9.93314024526626e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,0.0004711849032901,288.7651062011719,294.1499938964844,253.0500030517578,252.3279266357422,254.07180786132807,253.1263732910156,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454623502349932e-09,0.0010050437413156,-0.0159622691571712,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.159807205200195,-0.0,-6.88707970653013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,9.432747901882976e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15789794921875,0.0,0.0,9.93313587969169e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,7.336582348216325e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,9.93314024526626e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,0.0004711849032901,288.7651062011719,294.1499938964844,253.0500030517578,252.3279266357422,254.07180786132807,253.1263732910156,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454623502349932e-09,0.0010050437413156,-0.0159622691571712,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.159807205200195,-0.0,-6.88707970653013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098022460937,0.0,0.0,9.436735126655547e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420288085937,0.0,0.0,9.937334834830835e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,7.33968336135149e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,9.937338472809644e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.0004713840608019,288.7494812011719,294.1499938964844,253.02999877929688,252.3101959228516,254.0534210205078,253.1059112548828,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042948804716624e-09,0.0010054684244096,-0.0160923823714256,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.171236038208008,-0.0,-6.892902604249684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098022460937,0.0,0.0,9.436735126655547e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420288085937,0.0,0.0,9.937334834830835e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,7.33968336135149e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,9.937338472809644e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.0004713840608019,288.7494812011719,294.1499938964844,253.02999877929688,252.3101959228516,254.0534210205078,253.1059112548828,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042948804716624e-09,0.0010054684244096,-0.0160923823714256,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.171236038208008,-0.0,-6.892902604249684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,9.94187721516937e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,7.34303830540739e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,0.0004715995164588,288.7338562011719,294.1499938964844,253.009994506836,252.2924194335937,254.0350036621093,253.0854034423828,286.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558031895309568e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.18369102478028,-0.0,-6.899205118315876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,9.94187721516937e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,7.34303830540739e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,0.0004715995164588,288.7338562011719,294.1499938964844,253.009994506836,252.2924194335937,254.0350036621093,253.0854034423828,286.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558031895309568e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.18369102478028,-0.0,-6.899205118315876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,9.443271846976133e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,9.944218618329614e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,7.344767800532281e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,9.94422225630842e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1306457519531,0.0,0.0,0.0004717106057796,288.7260131835937,294.1499938964844,253.0,252.2835235595703,254.0257873535156,253.0751342773437,286.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.19017791748047,-0.0,-6.902455140789243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,9.445509203942493e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,9.946574573405088e-05,289.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,7.346507481997833e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553894042969,0.0,0.0,9.946578211383894e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,0.0004718223644886,288.7181701660156,294.1499938964844,252.9900054931641,252.2746124267578,254.0165557861328,253.0648498535156,286.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613608327654674e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.196754455566406,-0.0,-6.905726479544684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06329345703125,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,9.9512399174273e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472412109375,0.0,0.0,7.34995337552391e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401611328125,0.0,0.0,9.951243555406108e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065368652344,0.0,0.0,0.0004720436700154,288.7024841308594,294.1499938964844,252.97000122070312,252.2567901611328,253.99806213378903,253.0442657470703,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.209980010986328,-0.0,-6.912205918752079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06329345703125,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,9.9512399174273e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472412109375,0.0,0.0,7.34995337552391e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401611328125,0.0,0.0,9.951243555406108e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065368652344,0.0,0.0,0.0004720436700154,288.7024841308594,294.1499938964844,252.97000122070312,252.2567901611328,253.99806213378903,253.0442657470703,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.209980010986328,-0.0,-6.912205918752079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,9.454147948417813e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,9.9556717032101e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03192138671875,0.0,0.0,7.353226828854531e-05,289.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,9.955674613593146e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,0.0004722538869827,288.686767578125,294.1499938964844,252.9499969482422,252.23892211914065,253.9795379638672,253.023666381836,286.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721228906769738e-09,0.0010073235025629,-0.0166606251150369,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.22290802001953,-0.0,-6.91836277155744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,9.454147948417813e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,9.9556717032101e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03192138671875,0.0,0.0,7.353226828854531e-05,289.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,9.955674613593146e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,0.0004722538869827,288.686767578125,294.1499938964844,252.9499969482422,252.23892211914065,253.9795379638672,253.023666381836,286.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721228906769738e-09,0.0010073235025629,-0.0166606251150369,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.22290802001953,-0.0,-6.91836277155744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
