time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530460,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,9.45801948546432e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,7.35623762011528e-05,289.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,9.959752060240136e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,0.0004724472819361,288.6710510253906,294.1499938964844,252.92999267578125,252.22105407714844,253.9609832763672,253.0030517578125,286.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.235231399536133,-0.0,-6.924029349875127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,9.45801948546432e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,7.35623762011528e-05,289.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,9.959752060240136e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,0.0004724472819361,288.6710510253906,294.1499938964844,252.92999267578125,252.22105407714844,253.9609832763672,253.0030517578125,286.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.235231399536133,-0.0,-6.924029349875127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166015625,0.0,0.0,9.461402078159152e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,9.963310731109232e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,7.358868606388569e-05,289.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99432373046875,0.0,0.0,9.96331436908804e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,0.0004726162587758,288.6553039550781,294.1499938964844,252.9100036621093,252.20315551757807,253.94239807128903,252.9824676513672,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.24646759033203,-0.0,-6.928983253828849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166015625,0.0,0.0,9.461402078159152e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,9.963310731109232e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,7.358868606388569e-05,289.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99432373046875,0.0,0.0,9.96331436908804e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,0.0004726162587758,288.6553039550781,294.1499938964844,252.9100036621093,252.20315551757807,253.94239807128903,252.9824676513672,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.24646759033203,-0.0,-6.928983253828849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088195800781,0.0,0.0,9.462928574066608e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384826660156,0.0,0.0,9.964918717741966e-05,289.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934387207031,0.0,0.0,7.360056042671204e-05,289.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866638183594,0.0,0.0,9.964921628125012e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502014160156,0.0,0.0,0.0004726925399154,288.6473999023437,294.1499938964844,252.8999938964844,252.19419860839844,253.9330902099609,252.97218322753903,286.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.251707077026367,-0.0,-6.931220042361019e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,9.464305185247213e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304870605469,0.0,0.0,9.966368088498712e-05,289.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857482910156,0.0,0.0,7.361127063632011e-05,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,9.96637172647752e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,0.0004727612831629,288.6395263671875,294.1499938964844,252.88999938964844,252.1852264404297,253.9237670898437,252.9619140625,286.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.256622314453125,-0.0,-6.933235852102372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,9.466721530770884e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145263671875,0.0,0.0,9.968912490876392e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,7.363006443483755e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9636535644531,0.0,0.0,9.9689161288552e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,0.0004728820058517,288.62371826171875,294.1499938964844,252.8699951171875,252.16729736328125,253.9051208496093,252.9413909912109,286.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.26555824279785,-0.0,-6.936776486554663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,9.466721530770884e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145263671875,0.0,0.0,9.968912490876392e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,7.363006443483755e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9636535644531,0.0,0.0,9.9689161288552e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,0.0004728820058517,288.62371826171875,294.1499938964844,252.8699951171875,252.16729736328125,253.9051208496093,252.9413909912109,286.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.26555824279785,-0.0,-6.936776486554663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,9.468759526498616e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985046386719,0.0,0.0,9.971058170776814e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,7.364591147052124e-05,289.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,9.97106180875562e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,0.0004729837819468,288.60791015625,294.1499938964844,252.8500061035156,252.1493530273437,253.88644409179688,252.92092895507807,286.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.27342987060547,-0.0,-6.939762897673063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,9.468759526498616e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985046386719,0.0,0.0,9.971058170776814e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,7.364591147052124e-05,289.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,9.97106180875562e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,0.0004729837819468,288.60791015625,294.1499938964844,252.8500061035156,252.1493530273437,253.88644409179688,252.92092895507807,286.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.27342987060547,-0.0,-6.939762897673063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541015625,0.0,0.0,9.470545774092898e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,9.972939733415842e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,7.365980854956433e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,9.972942643798888e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,0.000473073014291,288.5920715332031,294.1499938964844,252.8300018310547,252.13140869140625,253.86773681640625,252.9005126953125,286.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28048515319824,-0.0,-6.942381247654339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541015625,0.0,0.0,9.470545774092898e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,9.972939733415842e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,7.365980854956433e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,9.972942643798888e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,0.000473073014291,288.5920715332031,294.1499938964844,252.8300018310547,252.13140869140625,253.86773681640625,252.9005126953125,286.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28048515319824,-0.0,-6.942381247654339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384460449219,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,9.974635759135708e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,7.367233047261834e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,9.974638669518754e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,0.0004731534863822,288.57623291015625,294.1499938964844,252.8099975585937,252.1134490966797,253.8489990234375,252.8801422119141,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.28705596923828,-0.0,-6.94474238116527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384460449219,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,9.974635759135708e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,7.367233047261834e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,9.974638669518754e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,0.0004731534863822,288.57623291015625,294.1499938964844,252.8099975585937,252.1134490966797,253.8489990234375,252.8801422119141,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.28705596923828,-0.0,-6.94474238116527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.472889360040426e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,9.975407738238572e-05,289.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91619873046875,0.0,0.0,7.367803482338786e-05,289.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,9.97541064862162e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,0.0004731900990009,288.5683288574219,294.1499938964844,252.8000030517578,252.10446166992188,253.83963012695312,252.8699645996093,286.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.29013633728028,-0.0,-6.945817432324476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227600097656,0.0,0.0,9.473595127929002e-05,290.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,9.97614988591522e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,7.368352089542896e-05,289.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.902099609375,0.0,0.0,9.976153523894028e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,0.0004732253437396,288.5603942871094,294.1499938964844,252.7899932861328,252.09548950195312,253.8302459716797,252.8598175048828,286.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.29312896728516,-0.0,-6.946851272005007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070739746094,0.0,0.0,9.474919352214783e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344177246094,0.0,0.0,9.97754541458562e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929138183594,0.0,0.0,7.369382365141064e-05,289.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,9.977548324968666e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451904296875,0.0,0.0,0.00047329152585,288.54449462890625,294.1499938964844,252.7700042724609,252.07752990722656,253.8114624023437,252.83950805664065,286.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.29887580871582,-0.0,-6.94879460638731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070739746094,0.0,0.0,9.474919352214783e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344177246094,0.0,0.0,9.97754541458562e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929138183594,0.0,0.0,7.369382365141064e-05,289.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,9.977548324968666e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451904296875,0.0,0.0,0.00047329152585,288.54449462890625,294.1499938964844,252.7700042724609,252.07752990722656,253.8114624023437,252.83950805664065,286.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.29887580871582,-0.0,-6.94879460638731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,9.476181003265084e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183654785156,0.0,0.0,9.978873276850209e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,7.370363164227456e-05,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,9.978876914829016e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,0.000473354535643,288.52862548828125,294.1499938964844,252.75,252.0595703125,253.7926483154297,252.8192443847656,286.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.30439567565918,-0.0,-6.950644149128493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,9.476181003265084e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183654785156,0.0,0.0,9.978873276850209e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,7.370363164227456e-05,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,9.978876914829016e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,0.000473354535643,288.52862548828125,294.1499938964844,252.75,252.0595703125,253.7926483154297,252.8192443847656,286.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.30439567565918,-0.0,-6.950644149128493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756408691406,0.0,0.0,9.477425192017108e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,7.371330866590142e-05,289.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,9.980186587199567e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.000473416672321,288.5127258300781,294.1499938964844,252.72999572753903,252.04161071777344,253.77381896972656,252.7989959716797,286.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.30980491638184,-0.0,-6.952468822873925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756408691406,0.0,0.0,9.477425192017108e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,7.371330866590142e-05,289.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,9.980186587199567e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.000473416672321,288.5127258300781,294.1499938964844,252.72999572753903,252.04161071777344,253.77381896972656,252.7989959716797,286.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.30980491638184,-0.0,-6.952468822873925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,9.981523180613294e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,7.372320396825671e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402709960937,0.0,0.0,9.98152609099634e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.0004734802059829,288.4967956542969,294.1499938964844,252.7100067138672,252.023666381836,253.7549591064453,252.77877807617188,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.31521987915039,-0.0,-6.954334708098031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,9.981523180613294e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,7.372320396825671e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402709960937,0.0,0.0,9.98152609099634e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.0004734802059829,288.4967956542969,294.1499938964844,252.7100067138672,252.023666381836,253.7549591064453,252.77877807617188,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.31521987915039,-0.0,-6.954334708098031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85205078125,0.0,0.0,9.479353320784868e-05,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782043457031,0.0,0.0,9.982214396586642e-05,289.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.0,7.372831169050187e-05,289.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83251953125,0.0,0.0,9.982217306969687e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,0.0004735130351036,288.48883056640625,294.1499938964844,252.6999969482422,252.0146942138672,253.7455291748047,252.76866149902344,286.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.31795883178711,-0.0,-6.955298204047723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441772460937,0.0,0.0,9.48003216763027e-05,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,9.982928895624354e-05,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307189941406,0.0,0.0,7.373358675977215e-05,289.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82476806640625,0.0,0.0,9.9829318060074e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88043212890625,0.0,0.0,0.0004735469119623,288.4808654785156,294.1499938964844,252.69000244140625,252.00572204589844,253.736083984375,252.7585601806641,286.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.32073783874512,-0.0,-6.956293674420523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,9.48146407608874e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,9.984436474042012e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81512451171875,0.0,0.0,7.374472625087947e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.0,9.98443938442506e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,0.0004736184200737,288.46490478515625,294.1499938964844,252.6699981689453,251.98780822753903,253.71717834472656,252.7383575439453,286.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.326446533203125,-0.0,-6.958394749290164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,9.48146407608874e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,9.984436474042012e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81512451171875,0.0,0.0,7.374472625087947e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.0,9.98443938442506e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,0.0004736184200737,288.46490478515625,294.1499938964844,252.6699981689453,251.98780822753903,253.71717834472656,252.7383575439453,286.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.326446533203125,-0.0,-6.958394749290164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.0,9.48300221352838e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380126953125,0.0,0.0,9.986056829802692e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995300292969,0.0,0.0,7.375668792519718e-05,289.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.986059740185738e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479919433594,0.0,0.0,0.0004736952832899,288.4489440917969,294.1499938964844,252.6499938964844,251.9698944091797,253.69825744628903,252.7181396484375,286.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.3323917388916,-0.0,-6.96065285410441e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.0,9.48300221352838e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380126953125,0.0,0.0,9.986056829802692e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995300292969,0.0,0.0,7.375668792519718e-05,289.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.986059740185738e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479919433594,0.0,0.0,0.0004736952832899,288.4489440917969,294.1499938964844,252.6499938964844,251.9698944091797,253.69825744628903,252.7181396484375,286.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.3323917388916,-0.0,-6.96065285410441e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.796875,0.0,0.0,9.484663314651698e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,9.987805970013142e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.0,7.376961002591997e-05,289.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781677246094,0.0,0.0,9.987808880396189e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,0.0004737782874144,288.4329833984375,294.1499938964844,252.6300048828125,251.9519958496093,253.6793212890625,252.69793701171875,286.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.3386173248291,-0.0,-6.96309143677354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.796875,0.0,0.0,9.484663314651698e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,9.987805970013142e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.0,7.376961002591997e-05,289.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781677246094,0.0,0.0,9.987808880396189e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,0.0004737782874144,288.4329833984375,294.1499938964844,252.6300048828125,251.9519958496093,253.6793212890625,252.69793701171875,286.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.3386173248291,-0.0,-6.96309143677354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78106689453125,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,9.989690443035216e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682800292969,0.0,0.0,7.37835289328359e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,0.0004738676652777,288.4169921875,294.1499938964844,252.6100006103516,251.9341278076172,253.66033935546875,252.6777191162109,286.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.34514236450196,-0.0,-6.96571902381038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78106689453125,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,9.989690443035216e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682800292969,0.0,0.0,7.37835289328359e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,0.0004738676652777,288.4169921875,294.1499938964844,252.6100006103516,251.9341278076172,253.66033935546875,252.6777191162109,286.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.34514236450196,-0.0,-6.96571902381038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731628417969,0.0,0.0,9.487399074714632e-05,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977294921875,0.0,0.0,9.990687249228358e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.0,7.379088492598385e-05,289.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7548217773437,0.0,0.0,9.990689432015644e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,0.0004739149298984,288.4089660644531,294.1499938964844,252.6000061035156,251.9252014160156,253.65084838867188,252.6676025390625,286.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.348529815673828,-0.0,-6.96710813485879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652587890625,0.0,0.0,9.48838351177983e-05,290.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896728515625,0.0,0.0,9.991723345592618e-05,289.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75262451171875,0.0,0.0,7.379853923339397e-05,289.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470397949219,0.0,0.0,9.991726255975664e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992858886719,0.0,0.0,0.000473964086268,288.4009704589844,294.1499938964844,252.58999633789065,251.91629028320312,253.641357421875,252.65750122070312,286.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.352001190185547,-0.0,-6.968553378783326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494201660156,0.0,0.0,9.490475349593908e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735290527344,0.0,0.0,9.993926505558191e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369689941406,0.0,0.0,7.38148155505769e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0004740685981232,288.38494873046875,294.1499938964844,252.57000732421875,251.89846801757807,253.62234497070312,252.63726806640625,286.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.359220504760746,-0.0,-6.971627186658226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494201660156,0.0,0.0,9.490475349593908e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735290527344,0.0,0.0,9.993926505558191e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369689941406,0.0,0.0,7.38148155505769e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0004740685981232,288.38494873046875,294.1499938964844,252.57000732421875,251.89846801757807,253.62234497070312,252.63726806640625,286.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.359220504760746,-0.0,-6.971627186658226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73358154296875,0.0,0.0,9.492770914221182e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75738525390625,0.0,0.0,9.996344306273386e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,7.38326707505621e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158203125,0.0,0.0,9.99634648906067e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76678466796875,0.0,0.0,0.000474183296319,288.3689270019531,294.1499938964844,252.5500030517578,251.8806610107422,253.6033172607422,252.6170196533203,286.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.36688995361328,-0.0,-6.975000133024879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
