time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532800,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73358154296875,0.0,0.0,9.492770914221182e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75738525390625,0.0,0.0,9.996344306273386e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,7.38326707505621e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158203125,0.0,0.0,9.99634648906067e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76678466796875,0.0,0.0,0.000474183296319,288.3689270019531,294.1499938964844,252.5500030517578,251.8806610107422,253.6033172607422,252.6170196533203,286.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.36688995361328,-0.0,-6.975000133024879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412414550781,0.0,0.0,9.999114990932868e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,7.38531380193308e-05,289.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,9.999117901315913e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505187988281,0.0,0.0,0.0004743147292174,288.3528747558594,294.1499938964844,252.5303192138672,251.8632354736328,253.58425903320312,252.59678649902344,286.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.37509536743164,-0.0,-6.97886761713562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412414550781,0.0,0.0,9.999114990932868e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,7.38531380193308e-05,289.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,9.999117901315913e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505187988281,0.0,0.0,0.0004743147292174,288.3528747558594,294.1499938964844,252.5303192138672,251.8632354736328,253.58425903320312,252.59678649902344,286.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.37509536743164,-0.0,-6.97886761713562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018737792969,0.0,0.0,9.498517465544865e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,0.0001000239499262,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898803710937,0.0,0.0,7.387736695818603e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,0.00010002397903,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342224121094,0.0,0.0,0.0004744703473988,288.3367919921875,294.1499938964844,252.5112762451172,251.84646606445312,253.5652008056641,252.5767364501953,286.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.38400077819824,-0.0,-6.983446354524858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018737792969,0.0,0.0,9.498517465544865e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,0.0001000239499262,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898803710937,0.0,0.0,7.387736695818603e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,0.00010002397903,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342224121094,0.0,0.0,0.0004744703473988,288.3367919921875,294.1499938964844,252.5112762451172,251.84646606445312,253.5652008056641,252.5767364501953,286.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.38400077819824,-0.0,-6.983446354524858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939392089844,0.0,0.0,9.500241867499426e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7170104980469,0.0,0.0,0.0001000421107164,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820068359375,0.0,0.0,7.389077654806897e-05,289.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767272949219,0.0,0.0,0.0001000421325443,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261047363281,0.0,0.0,0.0004745564656332,288.3287658691406,294.1499938964844,252.50196838378903,251.8383026123047,253.5556640625,252.56678771972656,286.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.388710021972656,-0.0,-6.98598157100605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,9.502112516202033e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089233398437,0.0,0.0,0.0001000618140096,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67413330078125,0.0,0.0,7.390532846329734e-05,289.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,0.0001000618358375,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,0.0004746499180328,288.3207092285156,294.1499938964844,252.4927978515625,251.830307006836,253.546142578125,252.55691528320312,286.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.39364242553711,-0.0,-6.988733503021649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67010498046875,0.0,0.0,9.506211790721864e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,0.0001001049749902,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65838623046875,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531982421875,0.0,0.0,0.000100105004094,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70166015625,0.0,0.0,0.00047485466348,288.3046264648437,294.1499938964844,252.474853515625,251.8147125244141,253.527084350586,252.53738403320312,286.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.404090881347656,-0.0,-6.994763879220045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67010498046875,0.0,0.0,9.506211790721864e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,0.0001001049749902,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65838623046875,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531982421875,0.0,0.0,0.000100105004094,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70166015625,0.0,0.0,0.00047485466348,288.3046264648437,294.1499938964844,252.474853515625,251.8147125244141,253.527084350586,252.53738403320312,286.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.404090881347656,-0.0,-6.994763879220045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541748046875,0.0,0.0,9.51084803091362e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0001001537966658,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6426086425781,0.0,0.0,7.397326407954097e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63751220703125,0.0,0.0,0.0001001538257696,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853332519531,0.0,0.0,0.0004750862717628,288.2885131835937,294.1499938964844,252.45741271972656,251.79962158203125,253.508041381836,252.51821899414065,286.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.41549301147461,-0.0,-7.001587931654285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541748046875,0.0,0.0,9.51084803091362e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0001001537966658,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6426086425781,0.0,0.0,7.397326407954097e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63751220703125,0.0,0.0,0.0001001538257696,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853332519531,0.0,0.0,0.0004750862717628,288.2885131835937,294.1499938964844,252.45741271972656,251.79962158203125,253.508041381836,252.51821899414065,286.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.41549301147461,-0.0,-7.001587931654285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63824462890625,0.0,0.0,9.516000136500224e-05,290.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6603088378906,0.0,0.0,0.0001002080534817,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268310546875,0.0,0.0,7.401334005407989e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62176513671875,0.0,0.0,0.0001002080753096,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66900634765625,0.0,0.0,0.0004753436369355,288.2723693847656,294.1499938964844,252.44039916992188,251.78501892089844,253.4890289306641,252.4994354248047,286.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.4278564453125,-0.0,-7.009175817529467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63824462890625,0.0,0.0,9.516000136500224e-05,290.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6603088378906,0.0,0.0,0.0001002080534817,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268310546875,0.0,0.0,7.401334005407989e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62176513671875,0.0,0.0,0.0001002080753096,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66900634765625,0.0,0.0,0.0004753436369355,288.2723693847656,294.1499938964844,252.44039916992188,251.78501892089844,253.4890289306641,252.4994354248047,286.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.4278564453125,-0.0,-7.009175817529467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222839355469,0.0,0.0,9.521639003651217e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440734863281,0.0,0.0,0.0001002674325718,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61102294921875,0.0,0.0,7.405719952657819e-05,289.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60601806640625,0.0,0.0,0.0001002674616756,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526794433594,0.0,0.0,0.0004756253329105,288.2562255859375,294.1499938964844,252.42379760742188,251.7708435058593,253.4700469970703,252.48101806640625,286.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.441160202026367,-0.0,-7.017484904281447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222839355469,0.0,0.0,9.521639003651217e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440734863281,0.0,0.0,0.0001002674325718,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61102294921875,0.0,0.0,7.405719952657819e-05,289.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60601806640625,0.0,0.0,0.0001002674616756,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526794433594,0.0,0.0,0.0004756253329105,288.2562255859375,294.1499938964844,252.42379760742188,251.7708435058593,253.4700469970703,252.48101806640625,286.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.441160202026367,-0.0,-7.017484904281447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,9.52463160501793e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6359558105469,0.0,0.0,0.0001002989447442,289.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031188964844,0.0,0.0,7.408047531498596e-05,289.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59814453125,0.0,0.0,0.0001002989738481,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445007324219,0.0,0.0,0.0004757748101837,288.2481384277344,294.1499938964844,252.4156188964844,251.76388549804688,253.4605712890625,252.4719696044922,286.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.448162078857425,-0.0,-7.02189666412778e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063232421875,0.0,0.0,9.52771952142939e-05,290.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278381347656,0.0,0.0,0.0001003314609988,289.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951843261719,0.0,0.0,7.410448597511277e-05,289.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902709960937,0.0,0.0,0.0001003314901026,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,0.0004759290313813,288.24005126953125,294.1499938964844,252.4075469970703,251.75701904296875,253.4510955810547,252.4630126953125,286.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.455368041992188,-0.0,-7.026449821978531e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59033203125,0.0,0.0,9.53414782998152e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.611572265625,0.0,0.0,0.0001003991565085,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,7.415448635583743e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199645996094,0.0,0.0,0.0004762501630466,288.2238464355469,294.1499938964844,252.3916015625,251.74354553222656,253.43218994140625,252.44534301757807,286.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158456861972,-0.0192710682749748,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.470273971557617,-0.0,-7.035934856958195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59033203125,0.0,0.0,9.53414782998152e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.611572265625,0.0,0.0,0.0001003991565085,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,7.415448635583743e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199645996094,0.0,0.0,0.0004762501630466,288.2238464355469,294.1499938964844,252.3916015625,251.74354553222656,253.43218994140625,252.44534301757807,286.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158456861972,-0.0192710682749748,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.470273971557617,-0.0,-7.035934856958195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743103027344,0.0,0.0,9.540848259348422e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953063964844,0.0,0.0,0.0001004697187454,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,7.420660404022783e-05,289.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55865478515625,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60357666015625,0.0,0.0,0.0004765848862007,288.2076416015625,294.1499938964844,252.3759307861328,251.7303466796875,253.413330078125,252.42800903320312,286.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.48576545715332,-0.0,-7.04582774346818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743103027344,0.0,0.0,9.540848259348422e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953063964844,0.0,0.0,0.0001004697187454,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,7.420660404022783e-05,289.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55865478515625,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60357666015625,0.0,0.0,0.0004765848862007,288.2076416015625,294.1499938964844,252.3759307861328,251.7303466796875,253.413330078125,252.42800903320312,286.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.48576545715332,-0.0,-7.04582774346818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55828857421875,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790100097656,0.0,0.0,0.0001005419326247,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475769042969,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428466796875,0.0,0.0,0.0001005419544526,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,0.0004769274091813,288.19140625,294.1499938964844,252.3604736328125,251.7173767089844,253.39450073242188,252.4110107421875,286.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.501623153686523,-0.0,-7.055959372337385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55828857421875,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790100097656,0.0,0.0,0.0001005419326247,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475769042969,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428466796875,0.0,0.0,0.0001005419544526,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,0.0004769274091813,288.19140625,294.1499938964844,252.3604736328125,251.7173767089844,253.39450073242188,252.4110107421875,286.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.501623153686523,-0.0,-7.055959372337385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.542236328125,0.0,0.0,9.554598364047706e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56268310546875,0.0,0.0,0.0001006145103019,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316772460937,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269775390625,0.0,0.0,0.0001006145394057,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,0.0004772717365995,288.1751403808594,294.1499938964844,252.3451995849609,251.70458984375,253.375732421875,252.394287109375,286.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.5175838470459,-0.0,-7.066149976253655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.542236328125,0.0,0.0,9.554598364047706e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56268310546875,0.0,0.0,0.0001006145103019,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316772460937,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269775390625,0.0,0.0,0.0001006145394057,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,0.0004772717365995,288.1751403808594,294.1499938964844,252.3451995849609,251.70458984375,253.375732421875,252.394287109375,286.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.5175838470459,-0.0,-7.066149976253655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342102050781,0.0,0.0,9.558012970956042e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545349121094,0.0,0.0,0.0001006504753604,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.523681640625,0.0,0.0,7.434011058649048e-05,289.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51904296875,0.0,0.0,0.0001006504971883,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625305175781,0.0,0.0,0.0004774423141498,288.1670227050781,294.1499938964844,252.33761596679688,251.69825744628903,253.36636352539065,252.38604736328125,286.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.5255126953125,-0.0,-7.07120193510491e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5261535644531,0.0,0.0,9.561369370203464e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463562011719,0.0,0.0,0.0001006858146865,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157165527344,0.0,0.0,7.436620944645256e-05,289.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111083984375,0.0,0.0,0.0001006858437904,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543212890625,0.0,0.0,0.0004776099522132,288.15887451171875,294.1499938964844,252.3300628662109,251.6919403076172,253.3570098876953,252.3778533935547,286.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592799276113,0.0,0.0,0.0,-0.0088070286437869,60.0,-23.53332901000977,-0.0,-7.076168628827872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51007080078125,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299987792969,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.499755859375,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952087402344,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0004779300652444,288.142578125,294.1499938964844,252.31500244140625,251.67938232421875,253.33834838867188,252.3616485595703,286.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.548452377319336,-0.0,-7.085656505978477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51007080078125,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299987792969,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.499755859375,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952087402344,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0004779300652444,288.142578125,294.1499938964844,252.31500244140625,251.67938232421875,253.33834838867188,252.3616485595703,286.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.548452377319336,-0.0,-7.085656505978477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49395751953125,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136413574219,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,7.44601566111669e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4792785644531,0.0,0.0,0.0001008130348054,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,0.0004782133328262,288.1262512207031,294.1499938964844,252.3000030517578,251.6668701171875,253.3197479248047,252.3456573486328,286.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207512003366446e-09,0.0010200325632467,-0.0205533802509307,0.0,0.0,0.0,-0.0088816313073039,60.0,-23.56204605102539,-0.0,-7.094057963286104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49395751953125,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136413574219,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,7.44601566111669e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4792785644531,0.0,0.0,0.0001008130348054,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,0.0004782133328262,288.1262512207031,294.1499938964844,252.3000030517578,251.6668701171875,253.3197479248047,252.3456573486328,286.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207512003366446e-09,0.0010200325632467,-0.0205533802509307,0.0,0.0,0.0,-0.0088816313073039,60.0,-23.56204605102539,-0.0,-7.094057963286104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47784423828125,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49725341796875,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,7.449800614267588e-05,289.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633178710937,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,0.0004784564080182,288.10992431640625,294.1499938964844,252.2849884033203,251.65435791015625,253.3011932373047,252.329818725586,286.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268141726830436e-09,0.0010205510770902,-0.0207121577113866,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.573951721191406,-0.0,-7.101272103682278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47784423828125,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49725341796875,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,7.449800614267588e-05,289.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633178710937,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,0.0004784564080182,288.10992431640625,294.1499938964844,252.2849884033203,251.65435791015625,253.3011932373047,252.329818725586,286.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268141726830436e-09,0.0010205510770902,-0.0207121577113866,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.573951721191406,-0.0,-7.101272103682278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617004394531,0.0,0.0,9.58219461608678e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.000100905119325,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517822265625,0.0,0.0,7.452818681485951e-05,289.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884338378906,0.0,0.0,0.000478650239529,288.0935974121094,294.1499938964844,252.2699432373047,251.64178466796875,253.28268432617188,252.31411743164065,286.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.583755493164062,-0.0,-7.107026078756462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617004394531,0.0,0.0,9.58219461608678e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.000100905119325,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517822265625,0.0,0.0,7.452818681485951e-05,289.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884338378906,0.0,0.0,0.000478650239529,288.0935974121094,294.1499938964844,252.2699432373047,251.64178466796875,253.28268432617188,252.31411743164065,286.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.583755493164062,-0.0,-7.107026078756462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45361328125,0.0,0.0,9.583659993950278e-05,290.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726867675781,0.0,0.0,0.0001009205443551,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,7.453958096448332e-05,289.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393920898437,0.0,0.0,0.000100920566183,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,0.0004787234065588,288.0854187011719,294.1499938964844,252.26239013671875,251.63546752929688,253.27345275878903,252.3063201904297,286.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865404129028,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.58744430541992,-0.0,-7.109198918442416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4455261230469,0.0,0.0,9.584936924511568e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644775390625,0.0,0.0,0.0001009339976008,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43572998046875,0.0,0.0,7.454951264662668e-05,289.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.431396484375,0.0,0.0,0.0001009340194286,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.0,0.0,0.000478787231259,288.0772399902344,294.1499938964844,252.2548065185547,251.62911987304688,253.2642517089844,252.2985382080078,286.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212566703557,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.59067726135254,-0.0,-7.111094646461424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293518066406,0.0,0.0,9.586591477273032e-05,290.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,0.0001009514162433,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,7.456237653968856e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154052734375,0.0,0.0,0.0001009514380712,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554443359375,0.0,0.0,0.0004788698570337,288.06085205078125,294.1499938964844,252.23953247070312,251.6163024902344,253.245849609375,252.2830047607422,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.59515953063965,-0.0,-7.11354886107074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293518066406,0.0,0.0,9.586591477273032e-05,290.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,0.0001009514162433,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,7.456237653968856e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154052734375,0.0,0.0,0.0001009514380712,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554443359375,0.0,0.0,0.0004788698570337,288.06085205078125,294.1499938964844,252.23953247070312,251.6163024902344,253.245849609375,252.2830047607422,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.59515953063965,-0.0,-7.11354886107074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
