time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535140,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131774902344,0.0,0.0,9.58722157520242e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,0.0001009580519166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3994140625,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389343261719,0.0,0.0,0.0004789013473782,288.0444641113281,294.1499938964844,252.2240753173828,251.6032867431641,253.22750854492188,252.2675018310547,286.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.59715843200684,-0.0,-7.114483935311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131774902344,0.0,0.0,9.58722157520242e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,0.0001009580519166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3994140625,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389343261719,0.0,0.0,0.0004789013473782,288.0444641113281,294.1499938964844,252.2240753173828,251.6032867431641,253.22750854492188,252.2675018310547,286.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.59715843200684,-0.0,-7.114483935311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970031738281,0.0,0.0,9.586851228959858e-05,290.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41522216796875,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875732421875,0.0,0.0,7.45643992559053e-05,289.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3833923339844,0.0,0.0,0.0001009541738312,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42242431640625,0.0,0.0,0.000478882837342,288.028076171875,294.1499938964844,252.2084045410156,251.5900421142578,253.209228515625,252.251953125,286.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.59663391113281,-0.0,-7.113933264690786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970031738281,0.0,0.0,9.586851228959858e-05,290.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41522216796875,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875732421875,0.0,0.0,7.45643992559053e-05,289.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3833923339844,0.0,0.0,0.0001009541738312,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42242431640625,0.0,0.0,0.000478882837342,288.028076171875,294.1499938964844,252.2084045410156,251.5900421142578,253.209228515625,252.251953125,286.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.59663391113281,-0.0,-7.113933264690786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,9.585746010998264e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714904785156,0.0,0.0,7.455580634996295e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,0.000100942539575,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,0.0004788276564795,288.0116882324219,294.1499938964844,252.1924591064453,251.5764923095703,253.1909942626953,252.23635864257807,286.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.59432983398437,-0.0,-7.112294042599387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,9.585746010998264e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714904785156,0.0,0.0,7.455580634996295e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,0.000100942539575,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,0.0004788276564795,288.0116882324219,294.1499938964844,252.1924591064453,251.5764923095703,253.1909942626953,252.23635864257807,286.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.59432983398437,-0.0,-7.112294042599387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3727111816406,0.0,0.0,9.584926010575144e-05,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0001009338739095,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,7.454942533513531e-05,289.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593444824219,0.0,0.0,0.0001009338957373,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,0.0004787866782862,288.00347900390625,294.1499938964844,252.1843719482422,251.5695953369141,253.181884765625,252.2285003662109,286.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.5925235748291,-0.0,-7.111076172350296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646240234375,0.0,0.0,9.583955397829412e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,0.000100923658465,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554077148437,0.0,0.0,7.45418801670894e-05,289.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,0.0001009236802929,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.389404296875,0.0,0.0,0.0004787382204085,287.99530029296875,294.1499938964844,252.1762084960937,251.56260681152344,253.1727905273437,252.2206268310547,285.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.59033966064453,-0.0,-7.109636612767646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,9.58166565396823e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,0.0001008995386655,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3393249511719,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,0.0001008995604934,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,0.000478623813251,287.9788818359375,294.1499938964844,252.1596069335937,251.54833984375,253.1546173095703,252.2047119140625,285.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.585140228271484,-0.0,-7.10623879740524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,9.58166565396823e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,0.0001008995386655,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3393249511719,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,0.0001008995604934,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,0.000478623813251,287.9788818359375,294.1499938964844,252.1596069335937,251.54833984375,253.1546173095703,252.2047119140625,285.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.585140228271484,-0.0,-7.10623879740524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495178222656,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232421875,0.0,0.0,7.450383418472484e-05,289.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,0.0001008721665129,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,0.0004784938355442,287.96246337890625,294.1499938964844,252.14259338378903,251.5336456298828,253.1364898681641,252.18858337402344,285.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.579177856445312,-0.0,-7.102379839807328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495178222656,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232421875,0.0,0.0,7.450383418472484e-05,289.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,0.0001008721665129,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,0.0004784938355442,287.96246337890625,294.1499938964844,252.14259338378903,251.5336456298828,253.1364898681641,252.18858337402344,285.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.579177856445312,-0.0,-7.102379839807328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,7.448255200870335e-05,289.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30322265625,0.0,0.0,0.0001008433609968,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33984375,0.0,0.0,0.0004783571930602,287.9460754394531,294.1499938964844,252.1251373291016,251.5184631347656,253.1183624267578,252.1721649169922,285.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.57293701171875,-0.0,-7.098323351328872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,7.448255200870335e-05,289.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30322265625,0.0,0.0,0.0001008433609968,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33984375,0.0,0.0,0.0004783571930602,287.9460754394531,294.1499938964844,252.1251373291016,251.5184631347656,253.1183624267578,252.1721649169922,285.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.57293701171875,-0.0,-7.098323351328872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.57362644840032e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,0.0001008148901746,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,7.44615463190712e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,0.0001008149120025,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,0.0004782222677022,287.9296569824219,294.1499938964844,252.1071929931641,251.5027618408203,253.10025024414065,252.15542602539065,285.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.566856384277344,-0.0,-7.094319443012864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.57362644840032e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,0.0001008148901746,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,7.44615463190712e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,0.0001008149120025,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,0.0004782222677022,287.9296569824219,294.1499938964844,252.1071929931641,251.5027618408203,253.10025024414065,252.15542602539065,285.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.566856384277344,-0.0,-7.094319443012864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,9.57233933149837e-05,290.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,0.0001008013350656,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829895019531,0.0,0.0,7.445152732543647e-05,289.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,0.0001008013568934,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,0.0004781579482369,287.92144775390625,294.1499938964844,252.09803771972656,251.49468994140625,253.09120178222656,252.1469116210937,285.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.564022064208984,-0.0,-7.092411635767348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835693359375,0.0,0.0,9.571130794938654e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002319335937,0.0,0.0,0.0001007886094157,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749328613281,0.0,0.0,7.444213406415656e-05,289.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711181640625,0.0,0.0,0.0001007886312436,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30682373046875,0.0,0.0,0.0004780976159963,287.9132385253906,294.1499938964844,252.08872985839844,251.4864654541016,253.0821533203125,252.13829040527344,285.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.56140899658203,-0.0,-7.090621068073234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673645019531,0.0,0.0,9.569014946464448e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,0.0001007663304335,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588195800781,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,0.0004779919108841,287.8968200683594,294.1499938964844,252.0696716308593,251.4695739746093,253.0640411376953,252.1207275390625,285.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.55704689025879,-0.0,-7.087486153523059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673645019531,0.0,0.0,9.569014946464448e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,0.0001007663304335,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588195800781,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,0.0004779919108841,287.8968200683594,294.1499938964844,252.0696716308593,251.4695739746093,253.0640411376953,252.1207275390625,285.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.55704689025879,-0.0,-7.087486153523059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511291503906,0.0,0.0,9.56737931119278e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,0.0001007491009659,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,7.441295019816607e-05,289.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389831542969,0.0,0.0,0.0001007491227937,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,0.000477910216432,287.8804016113281,294.1499938964844,252.0500030517578,251.4519958496093,253.0458984375,252.1027069091797,285.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.554039001464844,-0.0,-7.085062492251383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511291503906,0.0,0.0,9.56737931119278e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,0.0001007491009659,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,7.441295019816607e-05,289.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389831542969,0.0,0.0,0.0001007491227937,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,0.000477910216432,287.8804016113281,294.1499938964844,252.0500030517578,251.4519958496093,253.0458984375,252.1027069091797,285.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.554039001464844,-0.0,-7.085062492251383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,9.565669461153448e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509460449219,0.0,0.0,0.0001007311002467,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,7.439965702360496e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229309082031,0.0,0.0,0.0001007311220746,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,0.0004778248257935,287.8639831542969,294.1499938964844,252.0287628173828,251.43280029296875,253.02772521972656,252.0839233398437,285.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110564664320918e-09,0.0010192038025707,-0.0202994886785745,0.0,0.0,0.0,-0.0088335713371634,60.0,-23.55240058898925,-0.0,-7.082530828483868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,9.565669461153448e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509460449219,0.0,0.0,0.0001007311002467,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,7.439965702360496e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229309082031,0.0,0.0,0.0001007311220746,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,0.0004778248257935,287.8639831542969,294.1499938964844,252.0287628173828,251.43280029296875,253.02772521972656,252.0839233398437,285.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110564664320918e-09,0.0010192038025707,-0.0202994886785745,0.0,0.0,0.0,-0.0088335713371634,60.0,-23.55240058898925,-0.0,-7.082530828483868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,9.563329513184726e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,0.0001007064565783,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104797363281,0.0,0.0,7.438145257765427e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,0.0001007064711302,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24078369140625,0.0,0.0,0.0004777079157065,287.8475646972656,294.1499938964844,252.00515747070312,251.41114807128903,253.0094757080078,252.064208984375,285.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081403102266904e-09,0.0010189544409513,-0.0202231183648109,0.0,0.0,0.0,-0.0088191144168376,60.0,-23.55118179321289,-0.0,-7.07906480101883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,9.563329513184726e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,0.0001007064565783,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104797363281,0.0,0.0,7.438145257765427e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,0.0001007064711302,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24078369140625,0.0,0.0,0.0004777079157065,287.8475646972656,294.1499938964844,252.00515747070312,251.41114807128903,253.0094757080078,252.064208984375,285.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081403102266904e-09,0.0010189544409513,-0.0202231183648109,0.0,0.0,0.0,-0.0088191144168376,60.0,-23.55118179321289,-0.0,-7.07906480101883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,9.561928163748236e-05,289.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.226318359375,0.0,0.0,0.0001006917009362,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024230957031,0.0,0.0,7.437055319314823e-05,289.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,0.0001006917154882,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,0.0004776379209943,287.8393249511719,294.1499938964844,251.9925079345703,251.3994598388672,253.00030517578125,252.05377197265625,285.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063944179070859e-09,0.0010188051965087,-0.0201773960143327,0.0,0.0,0.0,-0.0088104596361517,60.0,-23.55062866210937,-0.0,-7.076990726773148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20245361328125,0.0,0.0,9.56038129515946e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,0.0001006754173431,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943359375,0.0,0.0,7.435852603521198e-05,289.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907653808594,0.0,0.0,0.000100675431895,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0004775606794282,287.83111572265625,294.1499938964844,251.9793243408203,251.38720703125,252.9910888671875,252.0429534912109,285.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044676036433884e-09,0.0010186404688283,-0.0201269350945949,0.0,0.0,0.0,-0.0088009079918265,60.0,-23.550098419189453,-0.0,-7.074701358078529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,9.55690848059021e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20166015625,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17822265625,0.0,0.0,7.433151040459052e-05,289.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746826171875,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,0.000477387162391,287.814697265625,294.1499938964844,251.951400756836,251.36111450195312,252.9725646972656,252.0202178955078,285.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.54912567138672,-0.0,-7.069562002470775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,9.55690848059021e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20166015625,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17822265625,0.0,0.0,7.433151040459052e-05,289.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746826171875,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,0.000477387162391,287.814697265625,294.1499938964844,251.951400756836,251.36111450195312,252.9725646972656,252.0202178955078,285.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.54912567138672,-0.0,-7.069562002470775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16998291015625,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620788574219,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,0.00010059698252,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,0.0004771885287482,287.7982788085937,294.1499938964844,251.9215240478516,251.3330078125,252.953842163086,251.9956817626953,285.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951852509791024e-09,0.0010178467491641,-0.0198838375508785,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.548315048217773,-0.0,-7.063679419161417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16998291015625,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620788574219,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,0.00010059698252,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,0.0004771885287482,287.7982788085937,294.1499938964844,251.9215240478516,251.3330078125,252.953842163086,251.9956817626953,285.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951852509791024e-09,0.0010178467491641,-0.0198838375508785,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.548315048217773,-0.0,-7.063679419161417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,7.426657248288393e-05,289.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,0.0001005509329843,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,0.0004769701045006,287.7818298339844,294.1499938964844,251.88983154296875,251.30303955078125,252.9349365234375,251.9696655273437,285.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.54765892028809,-0.0,-7.057214190808736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,7.426657248288393e-05,289.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,0.0001005509329843,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,0.0004769701045006,287.7818298339844,294.1499938964844,251.88983154296875,251.30303955078125,252.9349365234375,251.9696655273437,285.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.54765892028809,-0.0,-7.057214190808736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,7.422924682032317e-05,289.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,0.000476730405353,287.7654113769531,294.1499938964844,251.85646057128903,251.27134704589844,252.915756225586,251.94175720214844,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.54721641540528,-0.0,-7.05012297430585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,7.422924682032317e-05,289.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,0.000476730405353,287.7654113769531,294.1499938964844,251.85646057128903,251.27134704589844,252.915756225586,251.94175720214844,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.54721641540528,-0.0,-7.05012297430585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,9.541255712974817e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.0001004740115604,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,7.420976908179e-05,289.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0001004740261123,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0004766052879858,287.7572021484375,294.1499938964844,251.8392028808593,251.25489807128903,252.9060821533203,251.92730712890625,285.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.54705238342285,-0.0,-7.046422467738013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,9.538645826978608e-05,289.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1359558105469,0.0,0.0,0.0001004465229925,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,7.418946916004643e-05,289.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,0.0001004465448204,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,0.0004764749028254,287.7489929199219,294.1499938964844,251.82156372070312,251.2380828857422,252.8963165283203,251.91241455078125,285.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.54694366455078,-0.0,-7.042567773396513e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,0.0004762037715408,287.7325744628906,294.1499938964844,251.7852783203125,251.2033843994141,252.87661743164065,251.8816070556641,285.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.546855926513672,-0.0,-7.034554272422612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
