time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537480,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,0.0004762037715408,287.7325744628906,294.1499938964844,251.7852783203125,251.2033843994141,252.87661743164065,251.8816070556641,285.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.546855926513672,-0.0,-7.034554272422612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,9.5275099738501e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,0.0004759186704177,287.7161560058594,294.1499938964844,251.74774169921875,251.1674041748047,252.8566131591797,251.849365234375,285.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.54695701599121,-0.0,-7.026133630461119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,9.5275099738501e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,0.0004759186704177,287.7161560058594,294.1499938964844,251.74774169921875,251.1674041748047,252.8566131591797,251.849365234375,285.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.54695701599121,-0.0,-7.026133630461119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,0.00047562198597,287.6997375488281,294.1499938964844,251.70909118652344,251.1302947998047,252.8363037109375,251.81581115722656,285.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.547237396240234,-0.0,-7.017376191242874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,0.00047562198597,287.6997375488281,294.1499938964844,251.70909118652344,251.1302947998047,252.8363037109375,251.81581115722656,285.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.547237396240234,-0.0,-7.017376191242874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.515439887763932e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,7.400897447951138e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0004753157263621,287.683349609375,294.1499938964844,251.6694793701172,251.09217834472656,252.815658569336,251.7810516357422,285.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.547697067260746,-0.0,-7.008341640357686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.515439887763932e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,7.400897447951138e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0004753157263621,287.683349609375,294.1499938964844,251.6694793701172,251.09217834472656,252.815658569336,251.7810516357422,285.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.547697067260746,-0.0,-7.008341640357686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,9.512311225989832e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,0.000100169207144,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,7.398464367724955e-05,289.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,0.0001001692216959,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.067626953125,0.0,0.0,0.0004751594678964,287.6751403808594,294.1499938964844,251.6493530273437,251.0727996826172,252.80519104003903,251.76319885253903,285.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.548004150390625,-0.0,-7.00373377071628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.509158553555608e-05,289.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,0.0001001360069494,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,7.396012370008975e-05,289.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,0.0001001360215013,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,0.0004750019870698,287.6669311523437,294.1499938964844,251.6290283203125,251.05322265625,252.79464721679688,251.74513244628903,285.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.54834747314453,-0.0,-6.99909179502356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02398681640625,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,0.0001000687479972,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,7.391044346150011e-05,289.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,0.0004746829217765,287.6505432128906,294.1499938964844,251.587890625,251.0135498046875,252.7732849121093,251.70828247070312,285.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.549182891845703,-0.0,-6.98969202517219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02398681640625,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,0.0001000687479972,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,7.391044346150011e-05,289.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,0.0004746829217765,287.6505432128906,294.1499938964844,251.587890625,251.0135498046875,252.7732849121093,251.70828247070312,285.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.549182891845703,-0.0,-6.98969202517219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,7.386032666545361e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,0.0004743610334116,287.6341552734375,294.1499938964844,251.5461883544922,250.97332763671875,252.7515869140625,251.670654296875,285.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.55020904541016,-0.0,-6.980216227248094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,7.386032666545361e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,0.0004743610334116,287.6341552734375,294.1499938964844,251.5461883544922,250.97332763671875,252.7515869140625,251.670654296875,285.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.55020904541016,-0.0,-6.980216227248094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,9.99328913167119e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,7.38101007300429e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,0.0004740385047625,287.6177673339844,294.1499938964844,251.50408935546875,250.93267822265625,252.7295379638672,251.63229370117188,285.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.551464080810547,-0.0,-6.970726929012018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,9.99328913167119e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,7.38101007300429e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,0.0004740385047625,287.6177673339844,294.1499938964844,251.50408935546875,250.93267822265625,252.7295379638672,251.63229370117188,285.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.551464080810547,-0.0,-6.970726929012018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,9.483444591751322e-05,289.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,7.376012945314869e-05,289.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,0.0004737175186164,287.60137939453125,294.1499938964844,251.4617156982422,250.8917694091797,252.7071533203125,251.59336853027344,285.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.55293846130371,-0.0,-6.961290210938388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,9.483444591751322e-05,289.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,7.376012945314869e-05,289.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,0.0004737175186164,287.60137939453125,294.1499938964844,251.4617156982422,250.8917694091797,252.7071533203125,251.59336853027344,285.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.55293846130371,-0.0,-6.961290210938388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,9.480259905103594e-05,289.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.983169729821384e-05,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,7.37353548174724e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,9.983171185012908e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,0.000473558466183,287.5932006835937,294.1499938964844,251.4404754638672,250.8712615966797,252.69581604003903,251.57373046875,285.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.55377578735352,-0.0,-6.956615550279821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.47710359469056e-05,289.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,9.979846072383224e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,7.371080573648214e-05,289.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,9.979847527574748e-05,290.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,0.0004734007816296,287.58502197265625,294.1499938964844,251.41921997070312,250.8507232666016,252.6844024658203,251.55398559570312,285.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.5546817779541,-0.0,-6.951984232728138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.470899385632948e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,9.973312262445688e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,9.973314445232973e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,0.0004730908840429,287.56866455078125,294.1499938964844,251.3767242431641,250.8097076416016,252.6613311767578,251.51426696777344,285.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.55671501159668,-0.0,-6.942885022453994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.470899385632948e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,9.973312262445688e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,9.973314445232973e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,0.0004730908840429,287.56866455078125,294.1499938964844,251.3767242431641,250.8097076416016,252.6613311767578,251.51426696777344,285.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.55671501159668,-0.0,-6.942885022453994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,9.966958896256985e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,0.0004727895138785,287.5522766113281,294.1499938964844,251.3343811035156,250.76885986328125,252.637939453125,251.47430419921875,285.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.55904197692871,-0.0,-6.934041607564724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,9.966958896256985e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,0.0004727895138785,287.5522766113281,294.1499938964844,251.3343811035156,250.76885986328125,252.637939453125,251.47430419921875,285.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.55904197692871,-0.0,-6.934041607564724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.459070861339568e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,9.960856550605968e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.357055437751114e-05,289.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,9.96085800579749e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,0.0004725000471808,287.53594970703125,294.1499938964844,251.2923278808593,250.72830200195312,252.6142120361328,251.4342193603516,285.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.56172180175781,-0.0,-6.925553464043332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.459070861339568e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,9.960856550605968e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.357055437751114e-05,289.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,9.96085800579749e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,0.0004725000471808,287.53594970703125,294.1499938964844,251.2923278808593,250.72830200195312,252.6142120361328,251.4342193603516,285.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.56172180175781,-0.0,-6.925553464043332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,9.45353094721213e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,7.352746615651995e-05,289.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,0.0004722232988569,287.51959228515625,294.1499938964844,251.25070190429688,250.68820190429688,252.59019470214844,251.3941345214844,285.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.5647201538086,-0.0,-6.917443329257368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,9.45353094721213e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,7.352746615651995e-05,289.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,0.0004722232988569,287.51959228515625,294.1499938964844,251.25070190429688,250.68820190429688,252.59019470214844,251.3941345214844,285.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.5647201538086,-0.0,-6.917443329257368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,9.45087376749143e-05,289.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,9.952225082088262e-05,289.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,7.350680243689567e-05,289.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,9.952226537279783e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.0004720905853901,287.51141357421875,294.1499938964844,251.2301025390625,250.6683654785156,252.5780639648437,251.37413024902344,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.56636619567871,-0.0,-6.913555239407287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.448304626857862e-05,289.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904724121094,0.0,0.0,9.949519153451548e-05,289.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720397949219,0.0,0.0,7.34868153813295e-05,289.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,9.94952060864307e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,0.0004719622374977,287.50323486328125,294.1499938964844,251.20965576171875,250.64871215820312,252.5658416748047,251.35415649414065,285.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.568103790283203,-0.0,-6.909796468335119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,9.443429007660598e-05,289.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.94438523775898e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,7.344889309024438e-05,289.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,9.94438596535474e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,0.0004717186966445,287.48687744140625,294.1499938964844,251.1693115234375,250.6099395751953,252.541244506836,251.3144073486328,285.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.57181930541992,-0.0,-6.9026668825245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,9.443429007660598e-05,289.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.94438523775898e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,7.344889309024438e-05,289.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,9.94438596535474e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,0.0004717186966445,287.48687744140625,294.1499938964844,251.1693115234375,250.6099395751953,252.541244506836,251.3144073486328,285.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.57181930541992,-0.0,-6.9026668825245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,9.438904817216098e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.93962021311745e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,7.341370655922219e-05,289.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.939621668308972e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,0.0004714926762972,287.4705505371094,294.1499938964844,251.1298065185547,250.5720672607422,252.51638793945312,251.2749786376953,285.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.57587242126465,-0.0,-6.89605386128278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,9.438904817216098e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.93962021311745e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,7.341370655922219e-05,289.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.939621668308972e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,0.0004714926762972,287.4705505371094,294.1499938964844,251.1298065185547,250.5720672607422,252.51638793945312,251.2749786376953,285.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.57587242126465,-0.0,-6.89605386128278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.935311391018332e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,7.338188152061775e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0004712882800959,287.4542236328125,294.1499938964844,251.09130859375,250.5352020263672,252.4912872314453,251.23602294921875,285.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480187053625741e-09,0.0010052626021206,-0.0160292312502861,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.580245971679688,-0.0,-6.890076065246832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.935311391018332e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,7.338188152061775e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0004712882800959,287.4542236328125,294.1499938964844,251.09130859375,250.5352020263672,252.4912872314453,251.23602294921875,285.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480187053625741e-09,0.0010052626021206,-0.0160292312502861,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.580245971679688,-0.0,-6.890076065246832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.431085345568135e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.93138601188548e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0004711020737886,287.4378662109375,294.1499938964844,251.053939819336,250.49952697753903,252.4659881591797,251.1975860595703,285.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.584869384765625,-0.0,-6.884632597348175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.431085345568135e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.93138601188548e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0004711020737886,287.4378662109375,294.1499938964844,251.053939819336,250.49952697753903,252.4659881591797,251.1975860595703,285.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.584869384765625,-0.0,-6.884632597348175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.429383499082178e-05,289.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.929594671120868e-05,289.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,7.333965186262503e-05,289.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,9.92959612631239e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0004710170906037,287.4296875,294.1499938964844,251.0357208251953,250.482162475586,252.4532623291016,251.1786193847656,285.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.58726692199707,-0.0,-6.882148539943955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.42779370234348e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.927920473273844e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,7.332728273468092e-05,289.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,9.927921200869604e-05,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,0.0004709376662503,287.4215393066406,294.1499938964844,251.0178375244141,250.4651641845703,252.44049072265625,251.1598358154297,285.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.58970642089844,-0.0,-6.879827907368964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
