time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539820,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.424938616575672e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,7.330508378800005e-05,289.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.0,9.924915502779186e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,0.0004707950865849,287.4051818847656,294.1499938964844,250.983139038086,250.4322509765625,252.41482543945312,251.1228942871093,285.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.594669342041016,-0.0,-6.875661995309201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.424938616575672e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,7.330508378800005e-05,289.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.0,9.924915502779186e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,0.0004707950865849,287.4051818847656,294.1499938964844,250.983139038086,250.4322509765625,252.41482543945312,251.1228942871093,285.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.594669342041016,-0.0,-6.875661995309201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.050000000745058,9.922336175804958e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.050000000745058,7.328604260692373e-05,289.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.050000000745058,0.0004706728213932,287.38885498046875,291.1499938964844,250.9499969482422,250.40093994140625,252.38905334472656,251.0867614746093,285.3670959472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.599672317504883,-0.0,-6.872090807519271e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.050000000745058,9.922336175804958e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.050000000745058,7.328604260692373e-05,289.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.050000000745058,0.0004706728213932,287.38885498046875,291.1499938964844,250.9499969482422,250.40093994140625,252.38905334472656,251.0867614746093,285.3670959472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.599672317504883,-0.0,-6.872090807519271e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8377380371094,291.1499938964844,250.9339599609375,250.38584899902344,275.8594055175781,282.1038818359375,285.0964660644531,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.18959140777588,60.0,-903.4938354492188,-0.0,12.280265808105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.63185054063797,0.050000000745058,0.0452341623604297,289.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.63185054063797,0.050000000745058,0.0476337485015392,289.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.63185054063797,0.050000000745058,0.0351821258664131,289.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.63185054063797,0.050000000745058,0.0476337485015392,290.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.63185054063797,0.050000000745058,0.225953996181488,284.6820373535156,291.1499938964844,250.9181671142578,250.3710327148437,279.17462158203125,290.182373046875,284.2159729003906,1.0,0.1210902631282806,0.184174969792366,0.184174969792366,1.0,1.0,-0.4819769859313965,0.020700566470623,0.4612764120101928,-0.1175200045108795,0.0,0.0,0.0,12.50929355621338,60.0,-1520.3948974609375,-0.0,16.679731369018555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751647949219,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871062255552343e-21,-7.439793291859776e-21,2.5687312382558254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914489746094,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914489746094,0.5713130235671997,0.050000000745058,0.0481019578874111,289.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914489746094,0.5713130235671997,0.050000000745058,0.035527940839529,289.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914489746094,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914489746094,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3424072265625,291.1499938964844,250.8872833251953,250.3422241210937,279.2080993652344,290.58892822265625,283.212890625,1.0,0.1405974328517913,0.194217100739479,0.194217100739479,1.0,1.0,-0.486716628074646,0.02316814661026,0.463548481464386,-0.1164551749825477,0.0,0.0,1.0,20.02035522460937,60.0,-200.34361267089844,-5981.8544921875,23.1882438659668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6882629394531,304.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,3184.323486328125,18000.0,0.0,0.0,0.0052391057834029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209839761257171,0.3209853768348694,-1.390138095302973e-06,0.0,5.317026534612523e-06,0.0,0.0,5.38670015335083,0.0,0.0,0.0,0.2247658222913742,4.0,0.0,1.0
540240,289.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914489746094,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914489746094,0.5713130235671997,0.050000000745058,0.0481019578874111,289.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914489746094,0.5713130235671997,0.050000000745058,0.035527940839529,289.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914489746094,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914489746094,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3424072265625,291.1499938964844,250.8872833251953,250.3422241210937,279.2080993652344,290.58892822265625,283.212890625,1.0,0.1405974328517913,0.194217100739479,0.194217100739479,1.0,1.0,-0.486716628074646,0.02316814661026,0.463548481464386,-0.1164551749825477,0.0,0.0,1.0,20.02035522460937,60.0,-200.34361267089844,-5981.8544921875,23.1882438659668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6882629394531,304.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,3184.323486328125,18000.0,0.0,0.0,0.0052391057834029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209839761257171,0.3209853768348694,-1.390138095302973e-06,0.0,5.317026534612523e-06,0.0,0.0,5.38670015335083,0.0,0.0,0.0,0.2247658222913742,4.0,0.0,1.0
540300,289.7142639160156,297.1499938964844,293.1499938964844,0.0007397140143439,-71.11430358886719,284.4054870605469,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.400146484375,0.5495008230209351,0.050000000745058,0.0482465326786041,289.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6621398925781,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6621398925781,0.5495008230209351,0.050000000745058,0.0482465326786041,290.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733642578125,0.5495008230209351,0.050000000745058,0.2288607805967331,283.7301025390625,291.1499938964844,250.8721923828125,250.3282165527344,279.1907958984375,290.5802307128906,284.37615966796875,1.0,0.1490044146776199,0.1949459612369537,0.1949459612369537,1.0,1.0,-0.4881795942783355,0.0233999658375978,0.4647796154022217,-0.1167250797152519,0.0,0.0,1.0,23.686861038208008,60.0,2096.319580078125,-6957.0947265625,26.341941833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2447204589844,306.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,6462.47607421875,19080.0,0.0,0.0,0.0241140387952327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809194803237915,0.8092002868652344,-5.4377301239583176e-06,0.0,2.447268525429536e-05,0.0,0.0,59.18767547607422,0.0,0.0,0.0,0.480747789144516,4.0,0.0,1.0
540360,289.72198486328125,297.1499938964844,293.1499938964844,0.0014865675475448,-137.27870178222656,287.0278625488281,0.5326771140098572,0.050000000745058,0.0459472946822643,289.7757263183594,297.1499938964844,293.1499938964844,0.0014386222464963,-139.898681640625,286.9437255859375,0.5326771140098572,0.050000000745058,0.0483847148716449,289.6748962402344,297.1499938964844,293.1499938964844,0.0009750853641889,-70.03529357910156,286.1451721191406,0.5326771140098572,0.050000000745058,0.0357367843389511,289.43121337890625,297.1499938964844,293.1499938964844,0.0011021096725016,-107.17459106445312,286.331787109375,0.5326771140098572,0.050000000745058,0.0483847148716449,290.5828552246094,297.1499938964844,293.1499938964844,0.0010300606954842,-475.15478515625,286.3499755859375,0.5326771140098572,0.050000000745058,0.229516252875328,285.0550537109375,291.1499938964844,250.8573303222656,250.31446838378903,279.1800537109375,290.5808410644531,285.6581726074219,1.0,0.15657439827919,0.1956128925085067,0.1956128925085067,0.9995750784873962,1.0,-0.4895778298377991,0.0236106179654598,0.4659672081470489,-0.1170128583908081,0.0,0.0,1.0,27.19407844543457,60.0,2585.092529296875,-6971.9130859375,29.37594985961914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0810241699219,305.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,11651.90234375,19080.0,0.0,0.0,0.0427615419030189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097560167312622,1.0975701808929443,-9.950227649824228e-06,0.0,4.33975292253308e-05,0.0,0.0,147.02757263183594,0.0,0.0,0.0,0.6125627756118774,4.0,0.0,1.0
540420,289.7689208984375,297.1499938964844,293.1499938964844,0.0027940708678215,-245.07034301757807,290.8503723144531,0.5097657442092896,0.050000000745058,0.0461866073310375,289.80535888671875,297.1499938964844,293.1499938964844,0.0027683849912136,-255.71292114257807,290.8033752441406,0.5097657442092896,0.050000000745058,0.048636719584465,289.7167053222656,297.1499938964844,293.1499938964844,0.0023527625016868,-160.6035614013672,290.1356201171875,0.5097657442092896,0.050000000745058,0.0359229147434234,289.4736328125,297.1499938964844,293.1499938964844,0.0025769078638404,-238.1055450439453,290.4654235839844,0.5097657442092896,0.050000000745058,0.048636719584465,290.61456298828125,297.1499938964844,293.1499938964844,0.0020330266561359,-891.4111328125,289.7226257324219,0.5097657442092896,0.050000000745058,0.2307116687297821,286.8182067871094,291.1499938964844,250.82830810546875,250.28775024414065,279.1736145019531,290.6084289550781,287.1297607421875,1.0,0.1694223284721374,0.1975453197956085,0.1975453197956085,0.9987250566482544,1.0,-0.4921278655529022,0.0241447500884532,0.4679831266403198,-0.1174486055970192,0.0,0.0,1.0,33.58991241455078,60.0,2144.2919921875,-6709.1591796875,34.95260238647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3777770996094,304.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,16817.697265625,19080.0,0.0,0.0,0.0797523185610771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319004774093628,1.319019079208374,-1.4368071788339876e-05,0.0,8.093846554402262e-05,0.0,0.0,255.14938354492188,0.0,0.0,0.0,0.723843514919281,4.0,0.0,1.0
540480,289.7689208984375,297.1499938964844,293.1499938964844,0.0027940708678215,-245.07034301757807,290.8503723144531,0.5097657442092896,0.050000000745058,0.0461866073310375,289.80535888671875,297.1499938964844,293.1499938964844,0.0027683849912136,-255.71292114257807,290.8033752441406,0.5097657442092896,0.050000000745058,0.048636719584465,289.7167053222656,297.1499938964844,293.1499938964844,0.0023527625016868,-160.6035614013672,290.1356201171875,0.5097657442092896,0.050000000745058,0.0359229147434234,289.4736328125,297.1499938964844,293.1499938964844,0.0025769078638404,-238.1055450439453,290.4654235839844,0.5097657442092896,0.050000000745058,0.048636719584465,290.61456298828125,297.1499938964844,293.1499938964844,0.0020330266561359,-891.4111328125,289.7226257324219,0.5097657442092896,0.050000000745058,0.2307116687297821,286.8182067871094,291.1499938964844,250.82830810546875,250.28775024414065,279.1736145019531,290.6084289550781,287.1297607421875,1.0,0.1694223284721374,0.1975453197956085,0.1975453197956085,0.9987250566482544,1.0,-0.4921278655529022,0.0241447500884532,0.4679831266403198,-0.1174486055970192,0.0,0.0,1.0,33.58991241455078,60.0,2144.2919921875,-6709.1591796875,34.95260238647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3777770996094,304.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,16817.697265625,19080.0,0.0,0.0,0.0797523185610771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319004774093628,1.319019079208374,-1.4368071788339876e-05,0.0,8.093846554402262e-05,0.0,0.0,255.14938354492188,0.0,0.0,0.0,0.723843514919281,4.0,0.0,1.0
540540,289.83056640625,297.1499938964844,293.1499938964844,0.0039503197185695,-332.2747802734375,293.56817626953125,0.4955893754959106,0.050000000745058,0.0463909655809402,289.848876953125,297.1499938964844,293.1499938964844,0.0039520845748484,-350.0507507324219,293.5639343261719,0.4955893754959106,0.050000000745058,0.0488519221544265,289.77105712890625,297.1499938964844,293.1499938964844,0.0035584459546953,-233.6490020751953,292.9812927246094,0.4955893754959106,0.050000000745058,0.0360818617045879,289.5278015136719,297.1499938964844,293.1499938964844,0.003881869604811,-344.0932922363281,293.4334716796875,0.4955893754959106,0.050000000745058,0.0488519221544265,290.6598815917969,297.1499938964844,293.1499938964844,0.0028990942519158,-1226.5477294921875,292.07421875,0.4955893754959106,0.050000000745058,0.2317324727773666,287.9179077148437,291.1499938964844,250.8002014160156,250.2620391845703,279.1742553710937,290.6522827148437,288.1553955078125,1.0,0.179600641131401,0.1999788135290146,0.1999788135290146,0.9978753328323364,1.0,-0.4943054914474487,0.0247754547744989,0.4695300161838531,-0.1177329048514366,0.0,0.0,1.0,39.05080795288086,60.0,1602.6839599609375,-6523.79638671875,39.75883483886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.44384765625,303.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18439.53125,20160.0,0.0,0.0,0.1142823621630668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811414241790771,1.381157159805298,-1.5753679690533318e-05,0.0,0.0001159820749307,0.0,0.0,292.9342956542969,0.0,0.0,0.0,0.7700307965278625,4.0,0.0,1.0
540600,289.83056640625,297.1499938964844,293.1499938964844,0.0039503197185695,-332.2747802734375,293.56817626953125,0.4955893754959106,0.050000000745058,0.0463909655809402,289.848876953125,297.1499938964844,293.1499938964844,0.0039520845748484,-350.0507507324219,293.5639343261719,0.4955893754959106,0.050000000745058,0.0488519221544265,289.77105712890625,297.1499938964844,293.1499938964844,0.0035584459546953,-233.6490020751953,292.9812927246094,0.4955893754959106,0.050000000745058,0.0360818617045879,289.5278015136719,297.1499938964844,293.1499938964844,0.003881869604811,-344.0932922363281,293.4334716796875,0.4955893754959106,0.050000000745058,0.0488519221544265,290.6598815917969,297.1499938964844,293.1499938964844,0.0028990942519158,-1226.5477294921875,292.07421875,0.4955893754959106,0.050000000745058,0.2317324727773666,287.9179077148437,291.1499938964844,250.8002014160156,250.2620391845703,279.1742553710937,290.6522827148437,288.1553955078125,1.0,0.179600641131401,0.1999788135290146,0.1999788135290146,0.9978753328323364,1.0,-0.4943054914474487,0.0247754547744989,0.4695300161838531,-0.1177329048514366,0.0,0.0,1.0,39.05080795288086,60.0,1602.6839599609375,-6523.79638671875,39.75883483886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.44384765625,303.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18439.53125,20160.0,0.0,0.0,0.1142823621630668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811414241790771,1.381157159805298,-1.5753679690533318e-05,0.0,0.0001159820749307,0.0,0.0,292.9342956542969,0.0,0.0,0.0,0.7700307965278625,4.0,0.0,1.0
540660,289.8943786621094,297.1499938964844,293.1499938964844,0.0050098444335162,-402.3825073242188,295.722412109375,0.4858714342117309,0.050000000745058,0.0465602166950702,289.8968200683594,297.1499938964844,293.1499938964844,0.0050425939261913,-426.1923522949219,295.7579650878906,0.4858714342117309,0.050000000745058,0.0490301512181758,289.82843017578125,297.1499938964844,293.1499938964844,0.004645952489227,-292.3458251953125,295.2366638183594,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5851135253906,297.1499938964844,293.1499938964844,0.0050868443213403,-429.5089416503906,295.7904663085937,0.4858714342117309,0.050000000745058,0.0490301512181758,290.70953369140625,297.1499938964844,293.1499938964844,0.0036460137926042,-1492.8712158203125,293.9267578125,0.4858714342117309,0.050000000745058,0.2325779199600219,288.7931823730469,291.1499938964844,250.77297973632807,250.2372894287109,279.1752624511719,290.7015991210937,288.9881286621094,1.0,0.1875768005847931,0.2025662958621978,0.2025662958621978,0.996954083442688,1.0,-0.4961090087890625,0.0254355408251285,0.4706734716892242,-0.1179238483309745,0.0,0.0,1.0,43.57266998291016,48.0,1217.1617431640625,-6490.99658203125,43.76984405517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1540222167969,303.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,19806.107421875,20160.0,0.0,0.0,0.1447772532701492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431405782699585,1.4314227104187012,-1.6921203496167436e-05,0.0,0.0001469305134378,0.0,0.0,326.0951843261719,0.0,0.0,0.0,0.781989574432373,4.0,0.0,1.0
540720,289.8943786621094,297.1499938964844,293.1499938964844,0.0050098444335162,-402.3825073242188,295.722412109375,0.4858714342117309,0.050000000745058,0.0465602166950702,289.8968200683594,297.1499938964844,293.1499938964844,0.0050425939261913,-426.1923522949219,295.7579650878906,0.4858714342117309,0.050000000745058,0.0490301512181758,289.82843017578125,297.1499938964844,293.1499938964844,0.004645952489227,-292.3458251953125,295.2366638183594,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5851135253906,297.1499938964844,293.1499938964844,0.0050868443213403,-429.5089416503906,295.7904663085937,0.4858714342117309,0.050000000745058,0.0490301512181758,290.70953369140625,297.1499938964844,293.1499938964844,0.0036460137926042,-1492.8712158203125,293.9267578125,0.4858714342117309,0.050000000745058,0.2325779199600219,288.7931823730469,291.1499938964844,250.77297973632807,250.2372894287109,279.1752624511719,290.7015991210937,288.9881286621094,1.0,0.1875768005847931,0.2025662958621978,0.2025662958621978,0.996954083442688,1.0,-0.4961090087890625,0.0254355408251285,0.4706734716892242,-0.1179238483309745,0.0,0.0,1.0,43.57266998291016,48.0,1217.1617431640625,-6490.99658203125,43.76984405517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1540222167969,303.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,19806.107421875,20160.0,0.0,0.0,0.1447772532701492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431405782699585,1.4314227104187012,-1.6921203496167436e-05,0.0,0.0001469305134378,0.0,0.0,326.0951843261719,0.0,0.0,0.0,0.781989574432373,4.0,0.0,1.0
540780,289.9555969238281,297.1499938964844,293.1499938964844,0.0060240756720304,-459.6282653808594,297.4984436035156,0.4835627675056457,0.050000000745058,0.0466027557849884,289.9447631835937,297.1499938964844,293.1499938964844,0.0060931858606636,-488.5243835449219,297.5692443847656,0.4835627675056457,0.050000000745058,0.0490749478340148,289.8847045898437,297.1499938964844,293.1499938964844,0.0056760157458484,-340.26690673828125,297.0933837890625,0.4835627675056457,0.050000000745058,0.0362465903162956,289.6413879394531,297.1499938964844,293.1499938964844,0.0062624290585517,-499.4151916503906,297.7336730957031,0.4835627675056457,0.050000000745058,0.0490749478340148,290.759033203125,297.1499938964844,293.1499938964844,0.0043074204586446,-1707.7457275390625,295.4455261230469,0.4835627675056457,0.050000000745058,0.2327904254198074,289.5217590332031,291.1499938964844,250.74664306640625,250.2135009765625,279.1715393066406,290.75128173828125,289.6865539550781,1.0,0.1890333890914917,0.2045963108539581,0.2045963108539581,0.9960328936576844,1.0,-0.4965626001358032,0.0259199067950248,0.4706426858901977,-0.1179695501923561,0.0,0.0,1.0,44.70610427856445,36.0,966.84033203125,-6558.89599609375,44.779762268066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3724975585937,303.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,20063.970703125,20160.0,0.0,0.0,0.1702861189842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406936168670654,1.4407107830047607,-1.714150857878849e-05,0.0,0.0001728187635308,0.0,0.0,332.4842529296875,0.0,0.0,0.0,0.78664231300354,4.0,0.0,1.0
540840,289.9555969238281,297.1499938964844,293.1499938964844,0.0060240756720304,-459.6282653808594,297.4984436035156,0.4835627675056457,0.050000000745058,0.0466027557849884,289.9447631835937,297.1499938964844,293.1499938964844,0.0060931858606636,-488.5243835449219,297.5692443847656,0.4835627675056457,0.050000000745058,0.0490749478340148,289.8847045898437,297.1499938964844,293.1499938964844,0.0056760157458484,-340.26690673828125,297.0933837890625,0.4835627675056457,0.050000000745058,0.0362465903162956,289.6413879394531,297.1499938964844,293.1499938964844,0.0062624290585517,-499.4151916503906,297.7336730957031,0.4835627675056457,0.050000000745058,0.0490749478340148,290.759033203125,297.1499938964844,293.1499938964844,0.0043074204586446,-1707.7457275390625,295.4455261230469,0.4835627675056457,0.050000000745058,0.2327904254198074,289.5217590332031,291.1499938964844,250.74664306640625,250.2135009765625,279.1715393066406,290.75128173828125,289.6865539550781,1.0,0.1890333890914917,0.2045963108539581,0.2045963108539581,0.9960328936576844,1.0,-0.4965626001358032,0.0259199067950248,0.4706426858901977,-0.1179695501923561,0.0,0.0,1.0,44.70610427856445,36.0,966.84033203125,-6558.89599609375,44.779762268066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3724975585937,303.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,20063.970703125,20160.0,0.0,0.0,0.1702861189842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406936168670654,1.4407107830047607,-1.714150857878849e-05,0.0,0.0001728187635308,0.0,0.0,332.4842529296875,0.0,0.0,0.0,0.78664231300354,4.0,0.0,1.0
540900,289.9845886230469,297.1499938964844,293.1499938964844,0.0065259877592325,-484.4283447265625,298.2816162109375,0.4847665429115295,0.050000000745058,0.0465805158019065,289.96807861328125,297.1499938964844,293.1499938964844,0.0066160312853753,-515.5740356445312,298.3684997558594,0.4847665429115295,0.050000000745058,0.0490515269339084,289.91180419921875,297.1499938964844,293.1499938964844,0.006183051969856,-361.0191650390625,297.91094970703125,0.4847665429115295,0.050000000745058,0.0362292900681495,289.6685485839844,297.1499938964844,293.1499938964844,0.006855318788439,-529.7420043945312,298.5899658203125,0.4847665429115295,0.050000000745058,0.0490515269339084,290.7829895019531,297.1499938964844,293.1499938964844,0.0046144565567374,-1800.0035400390625,296.1128845214844,0.4847665429115295,0.050000000745058,0.2326793223619461,289.8459167480469,291.1499938964844,250.7337951660156,250.2019500732422,279.1670837402344,290.7754211425781,290.0004272460937,1.0,0.1878463476896286,0.2051242887973785,0.2051242887973785,0.9955723285675048,1.0,-0.496325671672821,0.0260344315320253,0.4702912271022796,-0.1180106848478317,0.0,0.0,1.0,44.10924911499024,36.0,883.9853515625,-6625.75439453125,44.24788284301758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.62945556640625,303.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,20110.12109375,21240.0,0.0,0.0,0.1810275018215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423496723175049,1.4423668384552002,-1.718093699309975e-05,0.0,0.0001837198942666,0.0,0.0,333.632080078125,0.0,0.0,0.0,0.8024718761444092,4.0,0.0,1.0
540960,290.0124816894531,297.1499938964844,293.1499938964844,0.0070283217355608,-506.98284912109375,299.0095520019531,0.4872623682022095,0.050000000745058,0.0465348809957504,289.9907531738281,297.1499938964844,293.1499938964844,0.0071415402926504,-540.204833984375,299.11163330078125,0.4872623682022095,0.050000000745058,0.0490034706890583,289.9378356933594,297.1499938964844,293.1499938964844,0.0066906022839248,-379.9516906738281,298.6709289550781,0.4872623682022095,0.050000000745058,0.0361937992274761,289.6947021484375,297.1499938964844,293.1499938964844,0.007458611857146,-557.4177856445312,299.38592529296875,0.4872623682022095,0.050000000745058,0.0490034706890583,290.80621337890625,297.1499938964844,293.1499938964844,0.0049089342355728,-1883.58203125,296.7326354980469,0.4872623682022095,0.050000000745058,0.2324513792991638,290.1515197753906,291.1499938964844,250.7211761474609,250.19064331054688,279.1610717773437,290.79888916015625,290.2992553710937,1.0,0.185570552945137,0.2052320539951324,0.2052320539951324,0.99511456489563,1.0,-0.4958395063877105,0.0260451193898916,0.469794362783432,-0.1180964410305023,0.0,0.0,1.0,42.88687515258789,25.0,827.7824096679688,-6720.9140625,43.16004180908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9615478515625,303.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,20883.740234375,21240.0,0.0,0.0,0.1904252916574478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698307514190674,1.4698486328125,-1.7841872249846347e-05,0.0,0.0001932574668899,0.0,0.0,353.0680236816406,0.0,0.0,0.0,0.802961528301239,4.0,0.0,1.0
541020,290.06494140625,297.1499938964844,293.1499938964844,0.008039110340178,-545.8117065429688,300.3307800292969,0.4953818023204803,0.050000000745058,0.0463943593204021,290.033935546875,297.1499938964844,293.1499938964844,0.0082079246640205,-582.7703247070312,300.4613952636719,0.4953818023204803,0.050000000745058,0.0488554947078228,289.9862365722656,297.1499938964844,293.1499938964844,0.0077155451290309,-412.7961120605469,300.0520324707031,0.4953818023204803,0.050000000745058,0.0360845029354095,289.74334716796875,297.1499938964844,293.1499938964844,0.0087100509554147,-605.5038452148438,300.8318786621094,0.4953818023204803,0.050000000745058,0.0488554947078228,290.8501892089844,297.1499938964844,293.1499938964844,0.0054643461480736,-2026.7647705078125,297.8602905273437,0.4953818023204803,0.050000000745058,0.2317494302988052,290.7295227050781,291.1499938964844,250.6965484619141,250.16867065429688,279.1448059082031,290.8433532714844,290.8686218261719,1.0,0.1786166131496429,0.2039415091276168,0.2039415091276168,0.99419903755188,1.0,-0.4943422079086303,0.0257153548300266,0.468626856803894,-0.1184945777058601,0.0,0.0,1.0,39.1248664855957,25.0,760.8096313476562,-6929.5673828125,39.82500457763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7914123535156,304.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21145.619140625,21240.0,0.0,0.0,0.2052807956933975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790178537368774,1.4790358543395996,-1.8065606127493083e-05,0.0,0.0002083339059026,0.0,0.0,359.7299499511719,0.0,0.0,0.0,0.8075575232505798,4.0,0.0,1.0
541080,290.06494140625,297.1499938964844,293.1499938964844,0.008039110340178,-545.8117065429688,300.3307800292969,0.4953818023204803,0.050000000745058,0.0463943593204021,290.033935546875,297.1499938964844,293.1499938964844,0.0082079246640205,-582.7703247070312,300.4613952636719,0.4953818023204803,0.050000000745058,0.0488554947078228,289.9862365722656,297.1499938964844,293.1499938964844,0.0077155451290309,-412.7961120605469,300.0520324707031,0.4953818023204803,0.050000000745058,0.0360845029354095,289.74334716796875,297.1499938964844,293.1499938964844,0.0087100509554147,-605.5038452148438,300.8318786621094,0.4953818023204803,0.050000000745058,0.0488554947078228,290.8501892089844,297.1499938964844,293.1499938964844,0.0054643461480736,-2026.7647705078125,297.8602905273437,0.4953818023204803,0.050000000745058,0.2317494302988052,290.7295227050781,291.1499938964844,250.6965484619141,250.16867065429688,279.1448059082031,290.8433532714844,290.8686218261719,1.0,0.1786166131496429,0.2039415091276168,0.2039415091276168,0.99419903755188,1.0,-0.4943422079086303,0.0257153548300266,0.468626856803894,-0.1184945777058601,0.0,0.0,1.0,39.1248664855957,25.0,760.8096313476562,-6929.5673828125,39.82500457763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7914123535156,304.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21145.619140625,21240.0,0.0,0.0,0.2052807956933975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790178537368774,1.4790358543395996,-1.8065606127493083e-05,0.0,0.0002083339059026,0.0,0.0,359.7299499511719,0.0,0.0,0.0,0.8075575232505798,4.0,0.0,1.0
541140,290.1128234863281,297.1499938964844,293.1499938964844,0.009094743989408,-578.5152587890625,301.5057373046875,0.502680778503418,0.050000000745058,0.0462821647524833,290.0741882324219,297.1499938964844,293.1499938964844,0.0093299150466918,-618.5962524414062,301.6615295410156,0.502680778503418,0.050000000745058,0.048737347126007,290.0300598144531,297.1499938964844,293.1499938964844,0.0087883369997143,-440.5758361816406,301.2816772460937,0.502680778503418,0.050000000745058,0.035997238010168,289.7872009277344,297.1499938964844,293.1499938964844,0.0100699551403522,-646.2673950195312,302.11822509765625,0.502680778503418,0.050000000745058,0.048737347126007,290.8907165527344,297.1499938964844,293.1499938964844,0.0059946677647531,-2146.19775390625,298.8685607910156,0.502680778503418,0.050000000745058,0.2311889976263046,291.2787780761719,291.1499938964844,250.6727600097656,250.1475524902344,279.1260070800781,290.8843994140625,291.41357421875,1.0,0.1732394397258758,0.200603500008583,0.200603500008583,0.99328351020813,1.0,-0.4931465685367584,0.0249764323234558,0.4681701362133026,-0.1193824708461761,0.0,0.0,0.9733826518058776,36.1202507019043,25.0,732.853515625,-7170.1640625,37.17565155029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.75274658203125,305.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,21358.720703125,22320.0,0.0,0.0,0.2152044475078582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4771063327789309,1.4771244525909424,-1.807948501664214e-05,0.0,0.000218405155465,0.0,0.0,359.1476745605469,0.0,0.0,0.0,0.8210850358009338,4.0,0.0,1.0
541200,290.1128234863281,297.1499938964844,293.1499938964844,0.009094743989408,-578.5152587890625,301.5057373046875,0.502680778503418,0.050000000745058,0.0462821647524833,290.0741882324219,297.1499938964844,293.1499938964844,0.0093299150466918,-618.5962524414062,301.6615295410156,0.502680778503418,0.050000000745058,0.048737347126007,290.0300598144531,297.1499938964844,293.1499938964844,0.0087883369997143,-440.5758361816406,301.2816772460937,0.502680778503418,0.050000000745058,0.035997238010168,289.7872009277344,297.1499938964844,293.1499938964844,0.0100699551403522,-646.2673950195312,302.11822509765625,0.502680778503418,0.050000000745058,0.048737347126007,290.8907165527344,297.1499938964844,293.1499938964844,0.0059946677647531,-2146.19775390625,298.8685607910156,0.502680778503418,0.050000000745058,0.2311889976263046,291.2787780761719,291.1499938964844,250.6727600097656,250.1475524902344,279.1260070800781,290.8843994140625,291.41357421875,1.0,0.1732394397258758,0.200603500008583,0.200603500008583,0.99328351020813,1.0,-0.4931465685367584,0.0249764323234558,0.4681701362133026,-0.1193824708461761,0.0,0.0,0.9733826518058776,36.1202507019043,25.0,732.853515625,-7170.1640625,37.17565155029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.75274658203125,305.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,21358.720703125,22320.0,0.0,0.0,0.2152044475078582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4771063327789309,1.4771244525909424,-1.807948501664214e-05,0.0,0.000218405155465,0.0,0.0,359.1476745605469,0.0,0.0,0.0,0.8210850358009338,4.0,0.0,1.0
541260,290.15606689453125,297.1499938964844,293.1499938964844,0.0102031836286187,-605.6473999023438,302.5618896484375,0.5089095830917358,0.050000000745058,0.0461975112557411,290.1117248535156,297.1499938964844,293.1499938964844,0.0105177331715822,-648.31201171875,302.7381896972656,0.5089095830917358,0.050000000745058,0.0486482046544551,290.0697631835937,297.1499938964844,293.1499938964844,0.0099211623892188,-463.8000183105469,302.3870544433594,0.5089095830917358,0.050000000745058,0.035931397229433,289.82672119140625,297.1499938964844,293.1499938964844,0.0115643059834837,-680.423828125,303.27252197265625,0.5089095830917358,0.050000000745058,0.0486482046544551,290.927978515625,297.1499938964844,293.1499938964844,0.0065027931705117,-2244.28564453125,299.7820129394531,0.5089095830917358,0.050000000745058,0.2307661324739456,291.8139953613281,291.1499938964844,250.64979553222656,250.1272888183593,279.1064453125,290.9221496582031,291.9451599121094,1.0,0.1689446121454239,0.1952761560678482,0.1952761560678482,0.992343008518219,1.0,-0.4922444522380829,0.0238725412636995,0.4683719277381897,-0.1207025349140167,0.0,0.0,0.8490355610847473,33.85203170776367,25.0,714.5989379882812,-7390.36474609375,35.18412780761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7528991699219,306.49951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23694.375,22320.0,0.0,0.0,0.2207938432693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4068210124969482,1.4068384170532229,-1.737681304803118e-05,0.0,0.0002240776811959,0.0,0.0,322.7383728027344,0.0,0.0,0.0,0.773399829864502,4.0,0.0,1.0
541320,290.15606689453125,297.1499938964844,293.1499938964844,0.0102031836286187,-605.6473999023438,302.5618896484375,0.5089095830917358,0.050000000745058,0.0461975112557411,290.1117248535156,297.1499938964844,293.1499938964844,0.0105177331715822,-648.31201171875,302.7381896972656,0.5089095830917358,0.050000000745058,0.0486482046544551,290.0697631835937,297.1499938964844,293.1499938964844,0.0099211623892188,-463.8000183105469,302.3870544433594,0.5089095830917358,0.050000000745058,0.035931397229433,289.82672119140625,297.1499938964844,293.1499938964844,0.0115643059834837,-680.423828125,303.27252197265625,0.5089095830917358,0.050000000745058,0.0486482046544551,290.927978515625,297.1499938964844,293.1499938964844,0.0065027931705117,-2244.28564453125,299.7820129394531,0.5089095830917358,0.050000000745058,0.2307661324739456,291.8139953613281,291.1499938964844,250.64979553222656,250.1272888183593,279.1064453125,290.9221496582031,291.9451599121094,1.0,0.1689446121454239,0.1952761560678482,0.1952761560678482,0.992343008518219,1.0,-0.4922444522380829,0.0238725412636995,0.4683719277381897,-0.1207025349140167,0.0,0.0,0.8490355610847473,33.85203170776367,25.0,714.5989379882812,-7390.36474609375,35.18412780761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7528991699219,306.49951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23694.375,22320.0,0.0,0.0,0.2207938432693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4068210124969482,1.4068384170532229,-1.737681304803118e-05,0.0,0.0002240776811959,0.0,0.0,322.7383728027344,0.0,0.0,0.0,0.773399829864502,4.0,0.0,1.0
541380,290.1950378417969,297.1499938964844,293.1499938964844,0.0113974679261446,-629.2719116210938,303.5135498046875,0.5154433846473694,0.050000000745058,0.046118501573801,290.14678955078125,297.1499938964844,293.1499938964844,0.0118059981614351,-674.0848388671875,303.7060241699219,0.5154433846473694,0.050000000745058,0.048565000295639,290.105712890625,297.1499938964844,293.1499938964844,0.0111482525244355,-484.065673828125,303.3829040527344,0.5154433846473694,0.050000000745058,0.0358699448406696,289.8632507324219,297.1499938964844,293.1499938964844,0.01508723013103,-775.7786254882812,304.032470703125,0.5420536994934082,0.0719878450036048,0.0550405904650688,290.9621887207031,297.1499938964844,293.1499938964844,0.0070002577267587,-2328.707763671875,300.6068420410156,0.5154433846473694,0.050000000745058,0.2303714603185653,292.31451416015625,291.1499938964844,250.6276397705078,250.1078491210937,279.0940246582031,290.95684814453125,292.42840576171875,1.0,0.1655916273593902,0.188711479306221,0.188711479306221,0.9914025664329528,1.0,-0.4991640746593475,0.0229216832667589,0.4762423932552337,-0.1239112392067909,0.0,0.0,0.6597053408622742,31.79021072387696,28.0,631.1669921875,-7504.5009765625,34.12480545043945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7486572265625,307.0829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,26588.78515625,22320.0,0.0,0.0,0.2224280685186386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685970783233645,1.0686099529266355,-1.2947216418979224e-05,0.0,0.0002257362211821,0.0,0.0,169.7379608154297,0.0,0.0,0.0,0.6179836988449097,4.0,0.0,1.0
541440,290.1950378417969,297.1499938964844,293.1499938964844,0.0113974679261446,-629.2719116210938,303.5135498046875,0.5154433846473694,0.050000000745058,0.046118501573801,290.14678955078125,297.1499938964844,293.1499938964844,0.0118059981614351,-674.0848388671875,303.7060241699219,0.5154433846473694,0.050000000745058,0.048565000295639,290.105712890625,297.1499938964844,293.1499938964844,0.0111482525244355,-484.065673828125,303.3829040527344,0.5154433846473694,0.050000000745058,0.0358699448406696,289.8632507324219,297.1499938964844,293.1499938964844,0.01508723013103,-775.7786254882812,304.032470703125,0.5420536994934082,0.0719878450036048,0.0550405904650688,290.9621887207031,297.1499938964844,293.1499938964844,0.0070002577267587,-2328.707763671875,300.6068420410156,0.5154433846473694,0.050000000745058,0.2303714603185653,292.31451416015625,291.1499938964844,250.6276397705078,250.1078491210937,279.0940246582031,290.95684814453125,292.42840576171875,1.0,0.1655916273593902,0.188711479306221,0.188711479306221,0.9914025664329528,1.0,-0.4991640746593475,0.0229216832667589,0.4762423932552337,-0.1239112392067909,0.0,0.0,0.6597053408622742,31.79021072387696,28.0,631.1669921875,-7504.5009765625,34.12480545043945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7486572265625,307.0829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,26588.78515625,22320.0,0.0,0.0,0.2224280685186386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685970783233645,1.0686099529266355,-1.2947216418979224e-05,0.0,0.0002257362211821,0.0,0.0,169.7379608154297,0.0,0.0,0.0,0.6179836988449097,4.0,0.0,1.0
541500,290.2132568359375,297.1499938964844,293.1499938964844,0.0120407100766897,-640.53076171875,303.9545593261719,0.5228585004806519,0.050000000745058,0.0460389778017997,290.16357421875,297.1499938964844,293.1499938964844,0.0121645471081137,-679.41455078125,304.06719970703125,0.5249878764152527,0.057170532643795,0.0489788427948951,290.1227722167969,297.1499938964844,293.1499938964844,0.011810996569693,-493.674560546875,303.84393310546875,0.5228585004806519,0.050000000745058,0.0358080938458442,289.9016418457031,297.1499938964844,293.1499938964844,0.0341253131628036,-1181.459716796875,304.0188903808594,0.6466110944747925,0.1061127558350563,0.0855251103639602,290.9788513183594,297.1499938964844,293.1499938964844,0.0072463564574718,-2368.280029296875,300.984619140625,0.5228585004806519,0.050000000745058,0.2299742251634597,292.5372009277344,291.1499938964844,250.61685180664065,250.09841918945312,279.202392578125,290.9737854003906,292.62567138671875,1.0,0.1651614308357238,0.1990707367658615,0.1990707367658615,0.990932285785675,1.0,-0.5355914235115051,0.0268447455018758,0.5087466835975647,-0.1291214674711227,0.0,0.0,0.5447829365730286,29.93971443176269,28.0,498.0914611816406,-7665.65576171875,36.080562591552734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2127990722656,306.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,27442.689453125,21240.0,0.0,0.0,0.2221172451972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929641604423523,0.7929741740226746,-1.0024486073234584e-05,0.0,0.0002254207647638,0.0,0.0,90.16687774658205,0.0,0.0,0.0,0.4910988211631775,4.0,0.0,1.0
541560,290.2338256835937,297.1499938964844,293.1499938964844,0.0158367902040481,-750.8617553710938,304.073974609375,0.5781523585319519,0.0740576535463333,0.054608266800642,290.1905212402344,297.1499938964844,293.1499938964844,0.0234552323818206,-974.3077392578124,304.0612487792969,0.6240912675857544,0.089731752872467,0.0709852874279022,290.1400756835937,297.1499938964844,293.1499938964844,0.0135308904573321,-533.4495849609375,304.07427978515625,0.5571896433830261,0.0671464875340461,0.0388039834797382,289.9634704589844,297.1499938964844,293.1499938964844,0.056365143507719,-1570.7913818359375,304.00244140625,0.7334299087524414,0.1351400762796402,0.1149840652942657,290.9967346191406,297.1499938964844,293.1499938964844,0.0075138076208531,-2418.360595703125,301.32470703125,0.5382504463195801,0.050000000745058,0.22928187251091,292.6841735839844,291.1499938964844,250.6062774658203,250.0891876220703,279.4257202148437,290.9917907714844,292.7026672363281,1.0,0.1659561544656753,0.2287010252475738,0.2287010252475738,0.9904741048812866,1.0,-0.6103728413581848,0.0391099900007247,0.5712628364562988,-0.1348475813865661,0.0,0.0,0.4270744919776916,26.828601837158203,48.0,170.2779083251953,-7729.6435546875,40.86881256103516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6430358886719,306.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,25848.63671875,21240.0,0.0,0.0,0.2212541699409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153165459632874,0.5153239965438843,-7.459383596142288e-06,0.0,0.0002245448558824,0.0,0.0,39.81420516967773,0.0,0.0,0.0,0.4047250747680664,4.0,0.0,1.0
