time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3578796386719,297.1499938964844,293.1499938964844,0.0553926341235637,-1479.5888671875,304.03277587890625,0.7625288963317871,0.122991494834423,0.1012776494026184,290.3148193359375,297.1499938964844,293.1499938964844,0.0668901652097702,-1773.0457763671875,304.0187072753906,0.797827959060669,0.1396564692258834,0.1218566820025444,290.2378234863281,297.1499938964844,293.1499938964844,0.0532408952713012,-1128.86669921875,304.0323486328125,0.7598587870597839,0.1237834617495536,0.0779383704066276,290.1136474609375,297.1499938964844,293.1499938964844,0.0980748683214187,-2385.408203125,303.9819641113281,0.8793642520904541,0.1854646801948547,0.1644325405359268,291.0445556640625,297.1499938964844,293.1499938964844,0.008541876450181,-2707.68115234375,301.7625427246094,0.5821916460990906,0.050000000745058,0.2278763055801391,292.0672607421875,291.1499938964844,250.585678100586,250.0712890625,280.3374328613281,291.0392761230469,291.8603515625,1.0,0.1791923344135284,0.3929241001605987,0.3929241001605987,0.9895577430725098,1.0,-0.8320499062538147,0.1640976965427398,0.6679522395133972,-0.0550984106957912,0.0,0.0,0.3272715210914612,21.3956298828125,51.0,-1194.360595703125,-7352.12353515625,63.10420989990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4966125488281,303.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,22574.607421875,21240.0,0.0,0.0,0.2170842885971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661961019039154,0.2662017047405243,-5.599338237516349e-06,0.0,0.0002203129552071,0.0,0.0,14.195958137512209,0.0,0.0,0.0,0.3276873826980591,4.0,0.0,1.0
541680,290.3578796386719,297.1499938964844,293.1499938964844,0.0553926341235637,-1479.5888671875,304.03277587890625,0.7625288963317871,0.122991494834423,0.1012776494026184,290.3148193359375,297.1499938964844,293.1499938964844,0.0668901652097702,-1773.0457763671875,304.0187072753906,0.797827959060669,0.1396564692258834,0.1218566820025444,290.2378234863281,297.1499938964844,293.1499938964844,0.0532408952713012,-1128.86669921875,304.0323486328125,0.7598587870597839,0.1237834617495536,0.0779383704066276,290.1136474609375,297.1499938964844,293.1499938964844,0.0980748683214187,-2385.408203125,303.9819641113281,0.8793642520904541,0.1854646801948547,0.1644325405359268,291.0445556640625,297.1499938964844,293.1499938964844,0.008541876450181,-2707.68115234375,301.7625427246094,0.5821916460990906,0.050000000745058,0.2278763055801391,292.0672607421875,291.1499938964844,250.585678100586,250.0712890625,280.3374328613281,291.0392761230469,291.8603515625,1.0,0.1791923344135284,0.3929241001605987,0.3929241001605987,0.9895577430725098,1.0,-0.8320499062538147,0.1640976965427398,0.6679522395133972,-0.0550984106957912,0.0,0.0,0.3272715210914612,21.3956298828125,51.0,-1194.360595703125,-7352.12353515625,63.10420989990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4966125488281,303.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,22574.607421875,21240.0,0.0,0.0,0.2170842885971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661961019039154,0.2662017047405243,-5.599338237516349e-06,0.0,0.0002203129552071,0.0,0.0,14.195958137512209,0.0,0.0,0.0,0.3276873826980591,4.0,0.0,1.0
541740,290.5229187011719,297.1499938964844,293.1499938964844,0.0927100256085395,-2178.637451171875,304.01025390625,0.8817824721336365,0.1602911353111267,0.136305883526802,290.47442626953125,297.1499938964844,293.1499938964844,0.1066136062145233,-2569.199462890625,303.9968566894531,0.9180567264556884,0.1791621744632721,0.1609037369489669,290.38287353515625,297.1499938964844,293.1499938964844,0.0972115620970726,-1761.4306640625,303.9993896484375,0.8938155770301819,0.1681954264640808,0.1102967411279678,290.2685241699219,297.1499938964844,293.1499938964844,0.13576041162014,-3107.95849609375,303.9781799316406,0.9811476469039916,0.2309725433588028,0.1937629133462906,291.1121520996094,297.1499938964844,293.1499938964844,0.0100842518731951,-3121.350830078125,302.0879821777344,0.6135736107826233,0.050000000745058,0.2271474748849868,290.8295593261719,291.1499938964844,250.5658569335937,250.0541076660156,279.9149169921875,291.1065979003906,290.7276916503906,1.0,0.1948536485433578,0.4625570774078369,0.4625570774078369,0.9886413812637328,1.0,-0.996412992477417,0.2762020230293274,0.7202109694480896,0.0267441123723983,0.0,0.0,0.4592278599739074,19.374908447265625,54.0,-1303.913818359375,-9376.15625,88.90058135986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,304.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20630.546875,20160.0,0.0,0.0,0.2114753574132919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599186539649963,0.3599241375923157,-5.483244876813842e-06,0.0,0.0002146205952158,0.0,0.0,19.58250999450684,0.0,0.0,0.0,0.3285184502601623,4.0,0.0,1.0
541800,290.5229187011719,297.1499938964844,293.1499938964844,0.0927100256085395,-2178.637451171875,304.01025390625,0.8817824721336365,0.1602911353111267,0.136305883526802,290.47442626953125,297.1499938964844,293.1499938964844,0.1066136062145233,-2569.199462890625,303.9968566894531,0.9180567264556884,0.1791621744632721,0.1609037369489669,290.38287353515625,297.1499938964844,293.1499938964844,0.0972115620970726,-1761.4306640625,303.9993896484375,0.8938155770301819,0.1681954264640808,0.1102967411279678,290.2685241699219,297.1499938964844,293.1499938964844,0.13576041162014,-3107.95849609375,303.9781799316406,0.9811476469039916,0.2309725433588028,0.1937629133462906,291.1121520996094,297.1499938964844,293.1499938964844,0.0100842518731951,-3121.350830078125,302.0879821777344,0.6135736107826233,0.050000000745058,0.2271474748849868,290.8295593261719,291.1499938964844,250.5658569335937,250.0541076660156,279.9149169921875,291.1065979003906,290.7276916503906,1.0,0.1948536485433578,0.4625570774078369,0.4625570774078369,0.9886413812637328,1.0,-0.996412992477417,0.2762020230293274,0.7202109694480896,0.0267441123723983,0.0,0.0,0.4592278599739074,19.374908447265625,54.0,-1303.913818359375,-9376.15625,88.90058135986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,304.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20630.546875,20160.0,0.0,0.0,0.2114753574132919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599186539649963,0.3599241375923157,-5.483244876813842e-06,0.0,0.0002146205952158,0.0,0.0,19.58250999450684,0.0,0.0,0.0,0.3285184502601623,4.0,0.0,1.0
541860,290.6881103515625,297.1499938964844,293.1499938964844,0.1228863522410392,-2738.643798828125,304.00689697265625,0.9484410285949708,0.1933569610118866,0.1668185442686081,290.63885498046875,297.1499938964844,293.1499938964844,0.1392821818590164,-3190.406005859375,303.993896484375,0.9813663363456726,0.2136152237653732,0.1945222467184066,290.53253173828125,297.1499938964844,293.1499938964844,0.1332360357046127,-2274.84130859375,303.9899597167969,0.9708544611930848,0.2079602926969528,0.1387421935796737,290.3603210449219,297.1499938964844,293.1499938964844,0.1385867148637771,-3170.482666015625,304.02984619140625,0.978737771511078,0.2852579951286316,0.1927756816148758,291.1898193359375,297.1499938964844,293.1499938964844,0.0112753985449671,-3352.2138671875,302.5521545410156,0.6129220724105835,0.050000000745058,0.22715824842453,290.4260559082031,291.1499938964844,250.5467834472656,250.03765869140625,279.4766845703125,291.1844787597656,290.4129943847656,1.0,0.2110433131456375,0.4704371690750122,0.4704371690750122,0.9907526969909668,1.0,-1.104078769683838,0.3187492489814758,0.7853295207023621,0.0490162149071693,0.0,0.0,0.5908879041671753,20.805328369140625,74.0,-574.9781494140625,-11630.2451171875,115.59326934814452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78143310546875,305.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18565.681640625,20160.0,0.0,0.0,0.2156425565481186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647677183151245,0.5647738575935364,-6.135532203188632e-06,0.0,0.0002188497892348,0.0,0.0,37.953460693359375,0.0,0.0,0.0,0.4000915586948395,4.0,0.0,1.0
541920,290.6881103515625,297.1499938964844,293.1499938964844,0.1228863522410392,-2738.643798828125,304.00689697265625,0.9484410285949708,0.1933569610118866,0.1668185442686081,290.63885498046875,297.1499938964844,293.1499938964844,0.1392821818590164,-3190.406005859375,303.993896484375,0.9813663363456726,0.2136152237653732,0.1945222467184066,290.53253173828125,297.1499938964844,293.1499938964844,0.1332360357046127,-2274.84130859375,303.9899597167969,0.9708544611930848,0.2079602926969528,0.1387421935796737,290.3603210449219,297.1499938964844,293.1499938964844,0.1385867148637771,-3170.482666015625,304.02984619140625,0.978737771511078,0.2852579951286316,0.1927756816148758,291.1898193359375,297.1499938964844,293.1499938964844,0.0112753985449671,-3352.2138671875,302.5521545410156,0.6129220724105835,0.050000000745058,0.22715824842453,290.4260559082031,291.1499938964844,250.5467834472656,250.03765869140625,279.4766845703125,291.1844787597656,290.4129943847656,1.0,0.2110433131456375,0.4704371690750122,0.4704371690750122,0.9907526969909668,1.0,-1.104078769683838,0.3187492489814758,0.7853295207023621,0.0490162149071693,0.0,0.0,0.5908879041671753,20.805328369140625,74.0,-574.9781494140625,-11630.2451171875,115.59326934814452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78143310546875,305.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18565.681640625,20160.0,0.0,0.0,0.2156425565481186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647677183151245,0.5647738575935364,-6.135532203188632e-06,0.0,0.0002188497892348,0.0,0.0,37.953460693359375,0.0,0.0,0.0,0.4000915586948395,4.0,0.0,1.0
541980,290.8470764160156,297.1499938964844,293.1499938964844,0.1505151242017746,-3222.36083984375,304.008544921875,0.9710228443145752,0.2234879285097122,0.1945409327745437,290.7987060546875,297.1499938964844,293.1499938964844,0.1686971187591552,-3718.69921875,303.9968566894531,0.9967831373214722,0.2448180466890335,0.224696859717369,290.6783752441406,297.1499938964844,293.1499938964844,0.1670712530612945,-2727.227783203125,303.9869384765625,0.9952247738838196,0.2446969300508499,0.1649105101823806,290.4447021484375,297.1499938964844,293.1499938964844,0.1642312705516815,-3633.9013671875,304.0256652832031,0.9904378652572632,0.3389029502868652,0.2191287875175476,291.2694702148437,297.1499938964844,293.1499938964844,0.0123884044587612,-3521.805908203125,303.0317687988281,0.5943556427955627,0.050000000745058,0.2275653779506683,290.3063049316406,291.1499938964844,250.52842712402344,250.02186584472656,279.27099609375,291.2646789550781,290.2922668457031,1.0,0.2351528406143188,0.4710029363632202,0.4710029363632202,0.9928640723228456,1.0,-1.237082839012146,0.3647054433822632,0.8723774552345276,0.0693361908197403,0.0,0.0,0.7109352946281433,24.85799598693848,94.0,-279.96710205078125,-13386.9619140625,159.93023681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7044677734375,305.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.546875,20160.0,0.0,0.0,0.2298805713653564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979203462600708,0.7979282140731812,-7.900393029558472e-06,0.0,0.0002332995645701,0.0,0.0,75.59597778320312,0.0,0.0,0.0,0.4908600747585296,4.0,0.0,1.0
542040,290.8470764160156,297.1499938964844,293.1499938964844,0.1505151242017746,-3222.36083984375,304.008544921875,0.9710228443145752,0.2234879285097122,0.1945409327745437,290.7987060546875,297.1499938964844,293.1499938964844,0.1686971187591552,-3718.69921875,303.9968566894531,0.9967831373214722,0.2448180466890335,0.224696859717369,290.6783752441406,297.1499938964844,293.1499938964844,0.1670712530612945,-2727.227783203125,303.9869384765625,0.9952247738838196,0.2446969300508499,0.1649105101823806,290.4447021484375,297.1499938964844,293.1499938964844,0.1642312705516815,-3633.9013671875,304.0256652832031,0.9904378652572632,0.3389029502868652,0.2191287875175476,291.2694702148437,297.1499938964844,293.1499938964844,0.0123884044587612,-3521.805908203125,303.0317687988281,0.5943556427955627,0.050000000745058,0.2275653779506683,290.3063049316406,291.1499938964844,250.52842712402344,250.02186584472656,279.27099609375,291.2646789550781,290.2922668457031,1.0,0.2351528406143188,0.4710029363632202,0.4710029363632202,0.9928640723228456,1.0,-1.237082839012146,0.3647054433822632,0.8723774552345276,0.0693361908197403,0.0,0.0,0.7109352946281433,24.85799598693848,94.0,-279.96710205078125,-13386.9619140625,159.93023681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7044677734375,305.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.546875,20160.0,0.0,0.0,0.2298805713653564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979203462600708,0.7979282140731812,-7.900393029558472e-06,0.0,0.0002332995645701,0.0,0.0,75.59597778320312,0.0,0.0,0.0,0.4908600747585296,4.0,0.0,1.0
542100,290.9237060546875,297.1499938964844,293.1499938964844,0.1643974334001541,-3458.24755859375,304.0090026855469,0.9688997268676758,0.2376123070716858,0.2075585275888443,290.87469482421875,297.1499938964844,293.1499938964844,0.1836149394512176,-3979.1025390625,303.99755859375,0.994384765625,0.2596774697303772,0.2390176504850387,290.7491149902344,297.1499938964844,293.1499938964844,0.1842604279518127,-2949.427978515625,303.9853210449219,0.9954944849014282,0.2621150612831116,0.1773263812065124,290.5018920898437,297.1499938964844,293.1499938964844,0.1858344823122024,-4014.740966796875,304.0089111328125,0.9964113235473632,0.3619499504566192,0.2409829497337341,291.3097839355469,297.1499938964844,293.1499938964844,0.0130206979811191,-3612.320556640625,303.2602233886719,0.5783875584602356,0.050000000745058,0.2279620766639709,290.2269287109375,291.1499938964844,250.51953125,250.0142364501953,279.21240234375,291.30523681640625,290.21099853515625,1.0,0.2496220767498016,0.4696393311023712,0.4696393311023712,0.9939197301864624,1.0,-1.3115053176879885,0.3892901837825775,0.9222151637077332,0.0793719664216041,0.0,0.0,0.7803444862365723,28.124067306518555,94.0,-249.79039001464844,-14170.24609375,190.9745635986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0203552246094,305.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17412.62109375,19080.0,0.0,0.0,0.2402876168489456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9337303638458252,0.9337396025657654,-9.232171578332782e-06,0.0,0.0002438613882986,0.0,0.0,107.71192169189452,0.0,0.0,0.0,0.5346807241439819,4.0,0.0,1.0
542160,290.9984436035156,297.1499938964844,293.1499938964844,0.1787192523479461,-3697.77783203125,304.0085754394531,0.9600326418876648,0.2511377036571502,0.2200598716735839,290.9480285644531,297.1499938964844,293.1499938964844,0.1991813331842422,-4246.72802734375,303.9969482421875,0.9867845177650452,0.2740943133831024,0.2529405057430267,290.818359375,297.1499938964844,293.1499938964844,0.202081874012947,-3175.598388671875,303.9828186035156,0.9903695583343506,0.2789304256439209,0.1893364340066909,290.5697021484375,297.1499938964844,293.1499938964844,0.2119268476963043,-4463.7265625,303.987060546875,0.9990000128746032,0.3821896314620971,0.2660795152187347,291.35064697265625,297.1499938964844,293.1499938964844,0.0137420250102877,-3713.542724609375,303.4801330566406,0.5590803027153015,0.050000000745058,0.2285189032554626,290.1128234863281,291.1499938964844,250.51080322265625,250.0067443847656,279.1717529296875,291.3462829589844,290.08868408203125,1.0,0.2653805315494537,0.4676166772842407,0.4676166772842407,0.9944890141487122,1.0,-1.3884308338165283,0.4143446683883667,0.9740861058235168,0.0892088860273361,0.0,0.0,0.8605461120605469,32.35990524291992,114.0,-296.6600952148437,-14787.1982421875,228.5725860595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2987670898437,304.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,16336.5625,19080.0,0.0,0.0,0.2524805068969726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0530058145523071,1.053016185760498,-1.042781241267221e-05,0.0,0.000256235623965,0.0,0.0,141.9483642578125,0.0,0.0,0.0,0.6006502509117126,4.0,0.0,1.0
542220,291.1424560546875,297.1499938964844,293.1499938964844,0.2086397409439087,-4186.51513671875,304.0057678222656,0.928960621356964,0.2764390707015991,0.2435700744390487,291.0874938964844,297.1499938964844,293.1499938964844,0.2322343736886978,-4801.88037109375,303.9927673339844,0.9595113396644592,0.3015966713428497,0.2796283662319183,290.9525451660156,297.1499938964844,293.1499938964844,0.2396222501993179,-3639.29345703125,303.9759216308594,0.96835196018219,0.3107893466949463,0.2121799439191818,290.7294006347656,297.1499938964844,293.1499938964844,0.275117814540863,-5508.35205078125,303.9356994628906,0.9990000128746032,0.4152508974075317,0.3220901489257812,291.4343566894531,297.1499938964844,293.1499938964844,0.0154975764453411,-3944.608642578125,303.8990478515625,0.5189231634140015,0.050000000745058,0.2301503121852874,289.79473876953125,291.1499938964844,250.493881225586,249.99224853515625,279.1249389648437,291.4303283691406,289.76422119140625,1.0,0.2997339963912964,0.4624772071838379,0.4624772071838379,0.9956275820732116,1.0,-1.545303463935852,0.464894562959671,1.0804089307785034,0.10808976739645,0.0,0.0,1.0,43.89347076416016,134.0,-422.1066589355469,-15839.4970703125,325.162841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8524780273437,303.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,16613.09375,19080.0,0.0,0.0,0.2812709808349609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2997206449508667,1.2997347116470337,-1.401514236931689e-05,0.0,0.0002854542981367,0.0,0.0,244.8766632080078,0.0,0.0,0.0,0.715294361114502,4.0,0.0,1.0
542280,291.1424560546875,297.1499938964844,293.1499938964844,0.2086397409439087,-4186.51513671875,304.0057678222656,0.928960621356964,0.2764390707015991,0.2435700744390487,291.0874938964844,297.1499938964844,293.1499938964844,0.2322343736886978,-4801.88037109375,303.9927673339844,0.9595113396644592,0.3015966713428497,0.2796283662319183,290.9525451660156,297.1499938964844,293.1499938964844,0.2396222501993179,-3639.29345703125,303.9759216308594,0.96835196018219,0.3107893466949463,0.2121799439191818,290.7294006347656,297.1499938964844,293.1499938964844,0.275117814540863,-5508.35205078125,303.9356994628906,0.9990000128746032,0.4152508974075317,0.3220901489257812,291.4343566894531,297.1499938964844,293.1499938964844,0.0154975764453411,-3944.608642578125,303.8990478515625,0.5189231634140015,0.050000000745058,0.2301503121852874,289.79473876953125,291.1499938964844,250.493881225586,249.99224853515625,279.1249389648437,291.4303283691406,289.76422119140625,1.0,0.2997339963912964,0.4624772071838379,0.4624772071838379,0.9956275820732116,1.0,-1.545303463935852,0.464894562959671,1.0804089307785034,0.10808976739645,0.0,0.0,1.0,43.89347076416016,134.0,-422.1066589355469,-15839.4970703125,325.162841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8524780273437,303.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,16613.09375,19080.0,0.0,0.0,0.2812709808349609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2997206449508667,1.2997347116470337,-1.401514236931689e-05,0.0,0.0002854542981367,0.0,0.0,244.8766632080078,0.0,0.0,0.0,0.715294361114502,4.0,0.0,1.0
542340,291.2795715332031,297.1499938964844,293.1499938964844,0.2422535717487335,-4720.80419921875,303.9976806640625,0.9035342931747437,0.2994924783706665,0.2650983035564422,291.2184143066406,297.1499938964844,293.1499938964844,0.2700628936290741,-5419.8359375,303.98193359375,0.9339942336082458,0.3272941410541534,0.304679125547409,291.0813903808594,297.1499938964844,293.1499938964844,0.2820799350738525,-4147.2802734375,303.9629821777344,0.9471524953842164,0.3403367400169372,0.2334427088499069,290.9110412597656,297.1499938964844,293.1499938964844,0.349077969789505,-6668.201171875,303.88543701171875,0.9990000128746032,0.4397752583026886,0.3773222267627716,291.5218200683594,297.1499938964844,293.1499938964844,0.0201245322823524,-4520.41064453125,304.134033203125,0.5055987238883972,0.0599071122705936,0.2517354786396026,289.2804260253906,291.1499938964844,250.47764587402344,249.9783477783203,279.0987243652344,291.5177917480469,289.2362670898437,1.0,0.3368558287620544,0.4560688734054565,0.4560688734054565,0.9967660903930664,1.0,-1.7189329862594604,0.5205795764923096,1.1983534097671509,0.1273438334465026,0.0,0.0,1.0,57.69516372680664,154.0,-673.2427978515625,-16428.3515625,457.5070190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.64471435546875,302.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18331.119140625,20160.0,0.0,0.0,0.3130721151828766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3770602941513062,1.3770759105682373,-1.5660807548556477e-05,0.0,0.0003177283797413,0.0,0.0,290.3463134765625,0.0,0.0,0.0,0.7679846882820129,4.0,0.0,1.0
542400,291.2795715332031,297.1499938964844,293.1499938964844,0.2422535717487335,-4720.80419921875,303.9976806640625,0.9035342931747437,0.2994924783706665,0.2650983035564422,291.2184143066406,297.1499938964844,293.1499938964844,0.2700628936290741,-5419.8359375,303.98193359375,0.9339942336082458,0.3272941410541534,0.304679125547409,291.0813903808594,297.1499938964844,293.1499938964844,0.2820799350738525,-4147.2802734375,303.9629821777344,0.9471524953842164,0.3403367400169372,0.2334427088499069,290.9110412597656,297.1499938964844,293.1499938964844,0.349077969789505,-6668.201171875,303.88543701171875,0.9990000128746032,0.4397752583026886,0.3773222267627716,291.5218200683594,297.1499938964844,293.1499938964844,0.0201245322823524,-4520.41064453125,304.134033203125,0.5055987238883972,0.0599071122705936,0.2517354786396026,289.2804260253906,291.1499938964844,250.47764587402344,249.9783477783203,279.0987243652344,291.5177917480469,289.2362670898437,1.0,0.3368558287620544,0.4560688734054565,0.4560688734054565,0.9967660903930664,1.0,-1.7189329862594604,0.5205795764923096,1.1983534097671509,0.1273438334465026,0.0,0.0,1.0,57.69516372680664,154.0,-673.2427978515625,-16428.3515625,457.5070190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.64471435546875,302.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18331.119140625,20160.0,0.0,0.0,0.3130721151828766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3770602941513062,1.3770759105682373,-1.5660807548556477e-05,0.0,0.0003177283797413,0.0,0.0,290.3463134765625,0.0,0.0,0.0,0.7679846882820129,4.0,0.0,1.0
542460,291.4122314453125,297.1499938964844,293.1499938964844,0.2792707681655884,-5291.53369140625,303.9867553710937,0.8967402577400208,0.3199869394302368,0.2843237221240997,291.3437194824219,297.1499938964844,293.1499938964844,0.3124410510063171,-6090.5205078125,303.9673156738281,0.9270364046096802,0.350822776556015,0.3276699185371399,291.20867919921875,297.1499938964844,293.1499938964844,0.329155683517456,-4691.34814453125,303.9468688964844,0.9426782727241516,0.3669437170028686,0.252730131149292,291.0736083984375,297.1499938964844,293.1499938964844,0.4141485095024109,-7636.89697265625,303.8636474609375,0.9990000128746032,0.4635190963745117,0.4136685132980346,291.6366577148437,297.1499938964844,293.1499938964844,0.0409353040158748,-6397.16357421875,304.1052551269531,0.5501241683959961,0.0779469832777977,0.3411710858345032,288.605224609375,291.1499938964844,250.46209716796875,249.96502685546875,279.0815734863281,291.63189697265625,288.56207275390625,1.0,0.3777923882007599,0.4481107592582702,0.4481107592582702,0.9980596899986268,1.0,-1.9438060522079468,0.5930051207542419,1.3508009910583496,0.1518362313508987,0.0,0.0,1.0,70.54762268066406,174.0,-858.4216918945312,-17258.974609375,651.021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7136535644531,301.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,19775.8671875,20160.0,0.0,0.0,0.3463559150695801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303126335144043,1.430329442024231,-1.6895368389668874e-05,0.0,0.0003515072166919,0.0,0.0,325.3486328125,0.0,0.0,0.0,0.7814418077468872,4.0,0.0,1.0
542520,291.4122314453125,297.1499938964844,293.1499938964844,0.2792707681655884,-5291.53369140625,303.9867553710937,0.8967402577400208,0.3199869394302368,0.2843237221240997,291.3437194824219,297.1499938964844,293.1499938964844,0.3124410510063171,-6090.5205078125,303.9673156738281,0.9270364046096802,0.350822776556015,0.3276699185371399,291.20867919921875,297.1499938964844,293.1499938964844,0.329155683517456,-4691.34814453125,303.9468688964844,0.9426782727241516,0.3669437170028686,0.252730131149292,291.0736083984375,297.1499938964844,293.1499938964844,0.4141485095024109,-7636.89697265625,303.8636474609375,0.9990000128746032,0.4635190963745117,0.4136685132980346,291.6366577148437,297.1499938964844,293.1499938964844,0.0409353040158748,-6397.16357421875,304.1052551269531,0.5501241683959961,0.0779469832777977,0.3411710858345032,288.605224609375,291.1499938964844,250.46209716796875,249.96502685546875,279.0815734863281,291.63189697265625,288.56207275390625,1.0,0.3777923882007599,0.4481107592582702,0.4481107592582702,0.9980596899986268,1.0,-1.9438060522079468,0.5930051207542419,1.3508009910583496,0.1518362313508987,0.0,0.0,1.0,70.54762268066406,174.0,-858.4216918945312,-17258.974609375,651.021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7136535644531,301.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,19775.8671875,20160.0,0.0,0.0,0.3463559150695801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303126335144043,1.430329442024231,-1.6895368389668874e-05,0.0,0.0003515072166919,0.0,0.0,325.3486328125,0.0,0.0,0.0,0.7814418077468872,4.0,0.0,1.0
542580,291.5412292480469,297.1499938964844,293.1499938964844,0.3161385953426361,-5839.7109375,303.9799194335937,0.8703337907791138,0.3378580510616302,0.3014347553253174,291.4647827148437,297.1499938964844,293.1499938964844,0.3554985821247101,-6746.75,303.9566650390625,0.8987306356430054,0.3720358610153198,0.3487619161605835,291.3362121582031,297.1499938964844,293.1499938964844,0.3763126730918884,-5215.02490234375,303.9362487792969,0.9138931632041932,0.3902718126773834,0.2699256837368011,291.2380065917969,297.1499938964844,293.1499938964844,0.4897238314151764,-8708.1884765625,303.8360290527344,0.9861053228378296,0.4827886521816253,0.4532630443572998,291.7710266113281,297.1499938964844,293.1499938964844,0.0576377920806407,-7819.07470703125,304.09283447265625,0.5535479784011841,0.0890717655420303,0.4007929563522339,287.9627990722656,291.1499938964844,250.4471893310547,249.95225524902344,279.0908508300781,291.7663269042969,287.9323425292969,1.0,0.418785810470581,0.4424130618572235,0.4424130618572235,0.9993532299995422,1.0,-2.130299091339112,0.6539598107337952,1.476339340209961,0.1727073490619659,0.0,0.0,1.0,90.94557189941406,194.0,-837.4257202148438,-17815.234375,879.3442993164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.099853515625,301.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,20056.01953125,20160.0,0.0,0.0,0.3795863389968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404082298278809,1.4404252767562866,-1.7134714653366245e-05,0.0,0.0003852318623103,0.0,0.0,332.2866516113281,0.0,0.0,0.0,0.7864993214607239,4.0,0.0,1.0
542640,291.5412292480469,297.1499938964844,293.1499938964844,0.3161385953426361,-5839.7109375,303.9799194335937,0.8703337907791138,0.3378580510616302,0.3014347553253174,291.4647827148437,297.1499938964844,293.1499938964844,0.3554985821247101,-6746.75,303.9566650390625,0.8987306356430054,0.3720358610153198,0.3487619161605835,291.3362121582031,297.1499938964844,293.1499938964844,0.3763126730918884,-5215.02490234375,303.9362487792969,0.9138931632041932,0.3902718126773834,0.2699256837368011,291.2380065917969,297.1499938964844,293.1499938964844,0.4897238314151764,-8708.1884765625,303.8360290527344,0.9861053228378296,0.4827886521816253,0.4532630443572998,291.7710266113281,297.1499938964844,293.1499938964844,0.0576377920806407,-7819.07470703125,304.09283447265625,0.5535479784011841,0.0890717655420303,0.4007929563522339,287.9627990722656,291.1499938964844,250.4471893310547,249.95225524902344,279.0908508300781,291.7663269042969,287.9323425292969,1.0,0.418785810470581,0.4424130618572235,0.4424130618572235,0.9993532299995422,1.0,-2.130299091339112,0.6539598107337952,1.476339340209961,0.1727073490619659,0.0,0.0,1.0,90.94557189941406,194.0,-837.4257202148438,-17815.234375,879.3442993164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.099853515625,301.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,20056.01953125,20160.0,0.0,0.0,0.3795863389968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404082298278809,1.4404252767562866,-1.7134714653366245e-05,0.0,0.0003852318623103,0.0,0.0,332.2866516113281,0.0,0.0,0.0,0.7864993214607239,4.0,0.0,1.0
542700,291.60382080078125,297.1499938964844,293.1499938964844,0.3330177366733551,-6083.12353515625,303.9801940917969,0.8534510135650635,0.3459417521953583,0.309340626001358,291.52349853515625,297.1499938964844,293.1499938964844,0.3755508363246918,-7042.88330078125,303.95538330078125,0.8813250660896301,0.3818512558937073,0.3586946427822113,291.3990783691406,297.1499938964844,293.1499938964844,0.3981168866157532,-5449.337890625,303.9355163574219,0.8958421349525452,0.4009054601192474,0.2778747975826263,291.3090209960937,297.1499938964844,293.1499938964844,0.5134257078170776,-9029.6484375,303.849853515625,0.9669099450111388,0.4930543005466461,0.462876558303833,291.83966064453125,297.1499938964844,293.1499938964844,0.0638039857149124,-8370.583984375,304.092041015625,0.546281099319458,0.0930627733469009,0.4227584898471832,287.718994140625,291.1499938964844,250.4399871826172,249.94607543945312,279.1005859375,291.8351745605469,287.6949768066406,1.0,0.4378386735916137,0.4406827092170715,0.4406827092170715,1.0,1.0,-2.198437452316284,0.67677903175354,1.5216583013534546,0.1806522905826568,0.0,0.0,1.0,104.22664642333984,194.0,-745.774658203125,-18029.328125,994.4814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93878173828125,300.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,20105.958984375,21240.0,0.0,0.0,0.3954741954803467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422004222869873,1.4422175884246826,-1.7177380868815817e-05,0.0,0.0004013560537714,0.0,0.0,333.52850341796875,0.0,0.0,0.0,0.8023970723152161,4.0,0.0,1.0
542760,291.6649169921875,297.1499938964844,293.1499938964844,0.3482990860939026,-6298.97021484375,303.9833374023437,0.8397997617721558,0.3535316884517669,0.3167729675769806,291.5809326171875,297.1499938964844,293.1499938964844,0.3939552903175354,-7308.958984375,303.9573669433594,0.8671026229858398,0.3911779820919037,0.3681471347808838,291.46075439453125,297.1499938964844,293.1499938964844,0.4181014895439148,-5659.4306640625,303.938232421875,0.8813880085945129,0.4109727144241333,0.2853935360908508,291.37353515625,297.1499938964844,293.1499938964844,0.5369991064071655,-9339.2841796875,303.861572265625,0.9492868781089784,0.5037053227424622,0.4731649160385132,291.9067687988281,297.1499938964844,293.1499938964844,0.0689243823289871,-8838.3505859375,304.0932922363281,0.5393645763397217,0.0964810624718666,0.4415241181850433,287.5372314453125,291.1499938964844,250.4329376220703,249.94000244140625,279.1085205078125,291.9025573730469,287.5201110839844,1.0,0.456026941537857,0.4392093420028686,0.4392093420028686,1.0,1.0,-2.2626516819000244,0.6985344290733337,1.5641173124313354,0.1882862448692321,0.0,0.0,1.0,117.70399475097656,212.0,-617.40673828125,-18363.85546875,1112.4241943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85565185546875,300.8700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,20881.80859375,21240.0,0.0,0.0,0.4108230769634247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697628021240234,1.469780683517456,-1.784022242645733e-05,0.0,0.0004169331805314,0.0,0.0,353.0190124511719,0.0,0.0,0.0,0.8029263019561768,4.0,0.0,1.0
542820,291.7808532714844,297.1499938964844,293.1499938964844,0.3761303722858429,-6683.2001953125,303.9925842285156,0.8201475143432617,0.3676349222660064,0.3305131494998932,291.6904602050781,297.1499938964844,293.1499938964844,0.4279757440090179,-7789.15673828125,303.9649963378906,0.8470715880393982,0.4087125360965729,0.3858449757099151,291.5783386230469,297.1499938964844,293.1499938964844,0.4550725221633911,-6038.67578125,303.94732666015625,0.8608125448226929,0.4299180507659912,0.2994495034217834,291.4913635253906,297.1499938964844,293.1499938964844,0.5822241306304932,-9921.7236328125,303.8822937011719,0.9221803545951844,0.5248048305511475,0.4939252138137817,292.0314025878906,297.1499938964844,293.1499938964844,0.0776338651776313,-9650.8701171875,304.09771728515625,0.5291389226913452,0.1026879623532295,0.4742950797080993,287.26611328125,291.1499938964844,250.4193115234375,249.92825317382807,279.1197814941406,292.02783203125,287.2555847167969,1.0,0.4892285466194153,0.4368021488189697,0.4368021488189697,1.0,1.0,-2.381608247756958,0.7393100261688232,1.6422982215881348,0.2027215659618377,0.0,0.0,1.0,143.81544494628906,215.0,-423.37799072265625,-18974.712890625,1351.89794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9007263183594,300.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21145.1328125,21240.0,0.0,0.0,0.4395435154438019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790008068084717,1.4790188074111938,-1.806518957891967e-05,0.0,0.000446080812253,0.0,0.0,359.7174987792969,0.0,0.0,0.0,0.807548999786377,4.0,0.0,1.0
542880,291.7808532714844,297.1499938964844,293.1499938964844,0.3761303722858429,-6683.2001953125,303.9925842285156,0.8201475143432617,0.3676349222660064,0.3305131494998932,291.6904602050781,297.1499938964844,293.1499938964844,0.4279757440090179,-7789.15673828125,303.9649963378906,0.8470715880393982,0.4087125360965729,0.3858449757099151,291.5783386230469,297.1499938964844,293.1499938964844,0.4550725221633911,-6038.67578125,303.94732666015625,0.8608125448226929,0.4299180507659912,0.2994495034217834,291.4913635253906,297.1499938964844,293.1499938964844,0.5822241306304932,-9921.7236328125,303.8822937011719,0.9221803545951844,0.5248048305511475,0.4939252138137817,292.0314025878906,297.1499938964844,293.1499938964844,0.0776338651776313,-9650.8701171875,304.09771728515625,0.5291389226913452,0.1026879623532295,0.4742950797080993,287.26611328125,291.1499938964844,250.4193115234375,249.92825317382807,279.1197814941406,292.02783203125,287.2555847167969,1.0,0.4892285466194153,0.4368021488189697,0.4368021488189697,1.0,1.0,-2.381608247756958,0.7393100261688232,1.6422982215881348,0.2027215659618377,0.0,0.0,1.0,143.81544494628906,215.0,-423.37799072265625,-18974.712890625,1351.89794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9007263183594,300.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21145.1328125,21240.0,0.0,0.0,0.4395435154438019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790008068084717,1.4790188074111938,-1.806518957891967e-05,0.0,0.000446080812253,0.0,0.0,359.7174987792969,0.0,0.0,0.0,0.807548999786377,4.0,0.0,1.0
542940,291.8871154785156,297.1499938964844,293.1499938964844,0.4002983272075653,-7007.50537109375,304.0048217773437,0.8126488924026489,0.3807638883590698,0.3429871499538421,291.7914428710937,297.1499938964844,293.1499938964844,0.458129733800888,-8202.3330078125,303.9764709472656,0.8404845595359802,0.4252045452594757,0.4021441042423248,291.68621826171875,297.1499938964844,293.1499938964844,0.4880649745464325,-6367.12255859375,303.9599609375,0.8542417287826538,0.4478494822978973,0.3124732673168182,291.5982666015625,297.1499938964844,293.1499938964844,0.623110830783844,-10433.5537109375,303.9034118652344,0.9128280282020568,0.5451367497444153,0.5137583613395691,292.14093017578125,297.1499938964844,293.1499938964844,0.085210733115673,-10366.9365234375,304.1025085449219,0.5282383561134338,0.1087967604398727,0.504501223564148,287.1026306152344,291.1499938964844,250.40631103515625,249.9169769287109,279.1265869140625,292.137939453125,287.0971984863281,1.0,0.5145801901817322,0.4348293244838714,0.4348293244838714,1.0,1.0,-2.49194073677063,0.7774252891540527,1.7145155668258667,0.2162932008504867,0.0,0.0,1.0,162.39248657226562,218.0,-266.42926025390625,-19675.8828125,1569.8743896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1578674316406,300.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,21214.822265625,22320.0,0.0,0.0,0.4655109941959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481436014175415,1.4814541339874268,-1.812472874007653e-05,0.0,0.0004724345053546,0.0,0.0,361.4973449707031,0.0,0.0,0.0,0.8237672448158264,4.0,0.0,1.0
543000,291.8871154785156,297.1499938964844,293.1499938964844,0.4002983272075653,-7007.50537109375,304.0048217773437,0.8126488924026489,0.3807638883590698,0.3429871499538421,291.7914428710937,297.1499938964844,293.1499938964844,0.458129733800888,-8202.3330078125,303.9764709472656,0.8404845595359802,0.4252045452594757,0.4021441042423248,291.68621826171875,297.1499938964844,293.1499938964844,0.4880649745464325,-6367.12255859375,303.9599609375,0.8542417287826538,0.4478494822978973,0.3124732673168182,291.5982666015625,297.1499938964844,293.1499938964844,0.623110830783844,-10433.5537109375,303.9034118652344,0.9128280282020568,0.5451367497444153,0.5137583613395691,292.14093017578125,297.1499938964844,293.1499938964844,0.085210733115673,-10366.9365234375,304.1025085449219,0.5282383561134338,0.1087967604398727,0.504501223564148,287.1026306152344,291.1499938964844,250.40631103515625,249.9169769287109,279.1265869140625,292.137939453125,287.0971984863281,1.0,0.5145801901817322,0.4348293244838714,0.4348293244838714,1.0,1.0,-2.49194073677063,0.7774252891540527,1.7145155668258667,0.2162932008504867,0.0,0.0,1.0,162.39248657226562,218.0,-266.42926025390625,-19675.8828125,1569.8743896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1578674316406,300.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,21214.822265625,22320.0,0.0,0.0,0.4655109941959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481436014175415,1.4814541339874268,-1.812472874007653e-05,0.0,0.0004724345053546,0.0,0.0,361.4973449707031,0.0,0.0,0.0,0.8237672448158264,4.0,0.0,1.0
543060,291.9839172363281,297.1499938964844,293.1499938964844,0.4206438660621643,-7273.28564453125,304.0192565917969,0.8115601539611816,0.3931207060813904,0.3545364439487457,291.8837280273437,297.1499938964844,293.1499938964844,0.4841492176055908,-8549.2138671875,303.99090576171875,0.8404994606971741,0.4408964514732361,0.4174295961856842,291.784423828125,297.1499938964844,293.1499938964844,0.5167973637580872,-6645.41748046875,303.975341796875,0.8546181917190552,0.4650080800056457,0.3247715532779693,291.696044921875,297.1499938964844,293.1499938964844,0.658631443977356,-10865.8291015625,303.9263000488281,0.9123868346214294,0.5646116733551025,0.5325708389282227,292.2368469238281,297.1499938964844,293.1499938964844,0.0919668227434158,-11004.4443359375,304.1070556640625,0.5323088765144348,0.1148933172225952,0.5336528420448303,287.0461730957031,291.1499938964844,250.39390563964844,249.9061279296875,279.13067626953125,292.2343444824219,287.04449462890625,1.0,0.5352259278297424,0.4331176578998565,0.4331176578998565,1.0,1.0,-2.5965893268585205,0.8136724233627319,1.7829169034957886,0.229192778468132,0.0,0.0,1.0,175.3096466064453,221.0,-126.3701171875,-20548.150390625,1771.9090576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.510986328125,301.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.423828125,22320.0,0.0,0.0,0.4892661571502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136818885803225,1.5137008428573608,-1.892234467959497e-05,0.0,0.0004965429543517,0.0,0.0,385.6207885742188,0.0,0.0,0.0,0.8266001343727112,4.0,0.0,1.0
543120,291.9839172363281,297.1499938964844,293.1499938964844,0.4206438660621643,-7273.28564453125,304.0192565917969,0.8115601539611816,0.3931207060813904,0.3545364439487457,291.8837280273437,297.1499938964844,293.1499938964844,0.4841492176055908,-8549.2138671875,303.99090576171875,0.8404994606971741,0.4408964514732361,0.4174295961856842,291.784423828125,297.1499938964844,293.1499938964844,0.5167973637580872,-6645.41748046875,303.975341796875,0.8546181917190552,0.4650080800056457,0.3247715532779693,291.696044921875,297.1499938964844,293.1499938964844,0.658631443977356,-10865.8291015625,303.9263000488281,0.9123868346214294,0.5646116733551025,0.5325708389282227,292.2368469238281,297.1499938964844,293.1499938964844,0.0919668227434158,-11004.4443359375,304.1070556640625,0.5323088765144348,0.1148933172225952,0.5336528420448303,287.0461730957031,291.1499938964844,250.39390563964844,249.9061279296875,279.13067626953125,292.2343444824219,287.04449462890625,1.0,0.5352259278297424,0.4331176578998565,0.4331176578998565,1.0,1.0,-2.5965893268585205,0.8136724233627319,1.7829169034957886,0.229192778468132,0.0,0.0,1.0,175.3096466064453,221.0,-126.3701171875,-20548.150390625,1771.9090576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.510986328125,301.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.423828125,22320.0,0.0,0.0,0.4892661571502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136818885803225,1.5137008428573608,-1.892234467959497e-05,0.0,0.0004965429543517,0.0,0.0,385.6207885742188,0.0,0.0,0.0,0.8266001343727112,4.0,0.0,1.0
543180,292.07232666015625,297.1499938964844,293.1499938964844,0.4391475319862366,-7511.5859375,304.0319519042969,0.8135867714881897,0.4047280550003052,0.3652796149253845,291.9682006835937,297.1499938964844,293.1499938964844,0.5082812309265137,-8866.0478515625,304.0036926269531,0.8436564207077026,0.4558437764644623,0.4318639934062958,291.8740539550781,297.1499938964844,293.1499938964844,0.5436056852340698,-6901.0927734375,303.9888610839844,0.8583050966262817,0.4814223349094391,0.3364450335502624,291.78582763671875,297.1499938964844,293.1499938964844,0.6916348338127136,-11261.744140625,303.94580078125,0.9161437153816224,0.5832321047782898,0.5504327416419983,292.3215637207031,297.1499938964844,293.1499938964844,0.0983370989561081,-11602.7158203125,304.1107177734375,0.5386672616004944,0.1208360642194747,0.5616281628608704,287.01806640625,291.1499938964844,250.382080078125,249.8957061767578,279.1335754394531,292.3194274902344,287.017822265625,1.0,0.5528227090835571,0.4316254258155823,0.4316254258155823,1.0,1.0,-2.695951461791992,0.8481208682060242,1.8478305339813232,0.2414667904376983,0.0,0.0,1.0,184.7066802978516,224.0,-59.0712776184082,-21342.361328125,1963.880126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9267578125,301.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,22275.869140625,22320.0,0.0,0.0,0.5108461976051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180305242538452,1.5180495977401731,-1.903122574731242e-05,0.0,0.0005184439360164,0.0,0.0,388.9539489746094,0.0,0.0,0.0,0.8287720680236816,4.0,0.0,1.0
543240,292.07232666015625,297.1499938964844,293.1499938964844,0.4391475319862366,-7511.5859375,304.0319519042969,0.8135867714881897,0.4047280550003052,0.3652796149253845,291.9682006835937,297.1499938964844,293.1499938964844,0.5082812309265137,-8866.0478515625,304.0036926269531,0.8436564207077026,0.4558437764644623,0.4318639934062958,291.8740539550781,297.1499938964844,293.1499938964844,0.5436056852340698,-6901.0927734375,303.9888610839844,0.8583050966262817,0.4814223349094391,0.3364450335502624,291.78582763671875,297.1499938964844,293.1499938964844,0.6916348338127136,-11261.744140625,303.94580078125,0.9161437153816224,0.5832321047782898,0.5504327416419983,292.3215637207031,297.1499938964844,293.1499938964844,0.0983370989561081,-11602.7158203125,304.1107177734375,0.5386672616004944,0.1208360642194747,0.5616281628608704,287.01806640625,291.1499938964844,250.382080078125,249.8957061767578,279.1335754394531,292.3194274902344,287.017822265625,1.0,0.5528227090835571,0.4316254258155823,0.4316254258155823,1.0,1.0,-2.695951461791992,0.8481208682060242,1.8478305339813232,0.2414667904376983,0.0,0.0,1.0,184.7066802978516,224.0,-59.0712776184082,-21342.361328125,1963.880126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9267578125,301.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,22275.869140625,22320.0,0.0,0.0,0.5108461976051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180305242538452,1.5180495977401731,-1.903122574731242e-05,0.0,0.0005184439360164,0.0,0.0,388.9539489746094,0.0,0.0,0.0,0.8287720680236816,4.0,0.0,1.0
543300,292.1137084960937,297.1499938964844,293.1499938964844,0.4476990103721618,-7620.58203125,304.0378723144531,0.8151891827583313,0.4102450311183929,0.3703643083572387,292.0077819824219,297.1499938964844,293.1499938964844,0.5196268558502197,-9013.390625,304.0096435546875,0.845864474773407,0.4630367159843445,0.4387834966182709,291.9159851074219,297.1499938964844,293.1499938964844,0.5562640428543091,-7020.4853515625,303.9951171875,0.8608131408691406,0.4893425107002258,0.3420585691928863,291.8280334472656,297.1499938964844,293.1499938964844,0.7071755528450012,-11446.244140625,303.95465087890625,0.9188946485519408,0.5922189950942993,0.5590260028839111,292.3603515625,297.1499938964844,293.1499938964844,0.101363219320774,-11884.1904296875,304.11236572265625,0.5422317981719971,0.123708002269268,0.5750632286071777,287.0140380859375,291.1499938964844,250.3763885498047,249.89064025878903,279.1347961425781,292.3583679199219,287.0142822265625,1.0,0.5608108639717102,0.4309574663639068,0.4309574663639068,1.0,1.0,-2.743595838546753,0.8646478652954102,1.8789480924606323,0.2473626434803009,0.0,0.0,1.0,188.53298950195312,224.0,-35.65509796142578,-21736.55078125,2057.1123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1476745605469,301.7283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.474609375,23400.0,0.0,0.0,0.5208601951599121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187666416168213,1.5187857151031494,-1.904968667076901e-05,0.0,0.0005286069354042,0.0,0.0,389.5199890136719,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
