time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1534729003906,297.1499938964844,293.1499938964844,0.4551726579666137,-7714.2900390625,304.044677734375,0.8169801235198975,0.4155634343624115,0.3752621710300445,292.0458068847656,297.1499938964844,293.1499938964844,0.5297839045524597,-9143.3134765625,304.0166931152344,0.8482986092567444,0.4700360298156738,0.4455101788043976,291.9562683105469,297.1499938964844,293.1499938964844,0.5676649808883667,-7126.41162109375,304.0025634765625,0.8635591268539429,0.4970617592334747,0.3475256264209747,291.8686828613281,297.1499938964844,293.1499938964844,0.7211381196975708,-11609.283203125,303.9647827148437,0.921970009803772,0.6009809970855713,0.5673991441726685,292.3970947265625,297.1499938964844,293.1499938964844,0.104137934744358,-12138.6181640625,304.1141662597656,0.54587721824646,0.1264967620372772,0.5880831480026245,287.0359191894531,291.1499938964844,250.370834350586,249.8856811523437,279.13592529296875,292.3952331542969,287.0376892089844,1.0,0.568382978439331,0.4303405880928039,0.4303405880928039,1.0,1.0,-2.7898473739624023,0.8806994557380676,1.9091479778289795,0.2530957758426666,0.0,0.0,1.0,191.9615173339844,227.0,10.316922187805176,-22229.05859375,2148.905029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3564453125,301.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,23072.287109375,23400.0,0.0,0.0,0.5305663347244263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449289083480835,1.544948697090149,-1.971164056158159e-05,0.0,0.0005384573596529,0.0,0.0,409.99853515625,0.0,0.0,0.0,0.8438968062400818,4.0,0.0,1.0
543420,292.2138671875,297.1499938964844,293.1499938964844,0.4669841527938843,-7862.63427734375,304.0533142089844,0.819999635219574,0.4236643314361572,0.3827059864997864,292.1036376953125,297.1499938964844,293.1499938964844,0.5459704399108887,-9350.3759765625,304.0255126953125,0.8524245023727417,0.4808321297168731,0.4558663964271545,292.0174865722656,297.1499938964844,293.1499938964844,0.5858520865440369,-7295.33251953125,304.0118408203125,0.8681930303573608,0.5089973211288452,0.3559624552726745,291.9306640625,297.1499938964844,293.1499938964844,0.7433841228485107,-11869.5771484375,303.9774475097656,0.9272255897521972,0.6145389080047607,0.5803300738334656,292.45196533203125,297.1499938964844,293.1499938964844,0.1085016652941703,-12536.923828125,304.11651611328125,0.551651120185852,0.1307607740163803,0.6079638004302979,287.05523681640625,291.1499938964844,250.3622436523437,249.8779144287109,279.1376647949219,292.4503173828125,287.05645751953125,1.0,0.5797713398933411,0.4294581711292267,0.4294581711292267,1.0,1.0,-2.860817670822144,0.9053508043289183,1.9554667472839355,0.2619155645370483,0.0,0.0,1.0,196.8510131835937,227.0,23.67661476135254,-22850.138671875,2293.005615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6831970214844,302.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,23290.294921875,23400.0,0.0,0.0,0.5453121662139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552210807800293,1.552230715751648,-1.9897894162568264e-05,0.0,0.0005534225492738,0.0,0.0,415.8233642578125,0.0,0.0,0.0,0.847531259059906,4.0,0.0,1.0
543480,292.2283935546875,297.1499938964844,293.1499938964844,0.4698386490345001,-7898.3857421875,304.0552673339844,0.8207626342773438,0.4256134927272796,0.3844956755638122,292.1175537109375,297.1499938964844,293.1499938964844,0.5499224662780762,-9400.7587890625,304.0274963378906,0.8534770011901855,0.4834558069705963,0.4583810865879059,292.0321960449219,297.1499938964844,293.1499938964844,0.5903017520904541,-7336.5107421875,304.0138854980469,0.8693730235099792,0.5119037628173828,0.3580152690410614,291.9455871582031,297.1499938964844,293.1499938964844,0.7488230466842651,-11933.048828125,303.9802551269531,0.9285691380500792,0.6178435683250427,0.5834789872169495,292.46502685546875,297.1499938964844,293.1499938964844,0.1095585748553276,-12632.85546875,304.1170654296875,0.553059995174408,0.1317866891622543,0.6127448678016663,287.0594482421875,291.1499938964844,250.3601531982422,249.87600708007807,279.1380615234375,292.46337890625,287.0606689453125,1.0,0.5824976563453674,0.4292567074298858,0.4292567074298858,1.0,1.0,-2.877990245819092,0.911320149898529,1.966670036315918,0.2640543580055237,0.0,0.0,1.0,197.9855194091797,230.0,24.92427444458008,-22998.787109375,2328.55419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7644348144531,302.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.568359375,23400.0,0.0,0.0,0.5488408803939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.992034049180802e-05,0.0,0.0005570037174038,0.0,0.0,416.5271911621094,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
543540,292.29766845703125,297.1499938964844,293.1499938964844,0.4834450483322143,-8068.11669921875,304.0641174316406,0.8244926333427429,0.4349036514759063,0.3930239677429199,292.1840209960937,297.1499938964844,293.1499938964844,0.5690245032310486,-9643.13671875,304.03643798828125,0.8587142825126648,0.4961221814155578,0.4705154299736023,292.1024169921875,297.1499938964844,293.1499938964844,0.6118695139884949,-7535.12548828125,304.0232849121094,0.8752387762069702,0.5259707570075989,0.3679456710815429,292.0170288085937,297.1499938964844,293.1499938964844,0.7751776576042175,-12239.3837890625,303.99285888671875,0.93523508310318,0.6338600516319275,0.598732590675354,292.5264892578125,297.1499938964844,293.1499938964844,0.1146051287651062,-13087.8759765625,304.11962890625,0.5597604513168335,0.1366640329360962,0.6354774236679077,287.0801696777344,291.1499938964844,250.3500061035156,249.8666839599609,279.1400146484375,292.5250549316406,287.0813293457031,1.0,0.5955025553703308,0.4283578991889953,0.4283578991889953,1.0,1.0,-2.9604246616363525,0.9400045275688172,2.0204203128814697,0.2743521928787231,0.0,0.0,1.0,203.291732788086,233.0,27.81569099426269,-23714.25,2503.524169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1654357910156,302.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.783203125,24480.0,0.0,0.0,0.5655639171600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551766157150269,-1.997349318116904e-05,0.0,0.0005739754415117,0.0,0.0,418.1954650878906,0.0,0.0,0.0,0.8640012145042419,4.0,0.0,1.0
543600,292.29766845703125,297.1499938964844,293.1499938964844,0.4834450483322143,-8068.11669921875,304.0641174316406,0.8244926333427429,0.4349036514759063,0.3930239677429199,292.1840209960937,297.1499938964844,293.1499938964844,0.5690245032310486,-9643.13671875,304.03643798828125,0.8587142825126648,0.4961221814155578,0.4705154299736023,292.1024169921875,297.1499938964844,293.1499938964844,0.6118695139884949,-7535.12548828125,304.0232849121094,0.8752387762069702,0.5259707570075989,0.3679456710815429,292.0170288085937,297.1499938964844,293.1499938964844,0.7751776576042175,-12239.3837890625,303.99285888671875,0.93523508310318,0.6338600516319275,0.598732590675354,292.5264892578125,297.1499938964844,293.1499938964844,0.1146051287651062,-13087.8759765625,304.11962890625,0.5597604513168335,0.1366640329360962,0.6354774236679077,287.0801696777344,291.1499938964844,250.3500061035156,249.8666839599609,279.1400146484375,292.5250549316406,287.0813293457031,1.0,0.5955025553703308,0.4283578991889953,0.4283578991889953,1.0,1.0,-2.9604246616363525,0.9400045275688172,2.0204203128814697,0.2743521928787231,0.0,0.0,1.0,203.291732788086,233.0,27.81569099426269,-23714.25,2503.524169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1654357910156,302.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.783203125,24480.0,0.0,0.0,0.5655639171600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551766157150269,-1.997349318116904e-05,0.0,0.0005739754415117,0.0,0.0,418.1954650878906,0.0,0.0,0.0,0.8640012145042419,4.0,0.0,1.0
543660,292.36212158203125,297.1499938964844,293.1499938964844,0.4949291348457336,-8209.0517578125,304.073486328125,0.8279136419296265,0.443426638841629,0.4008587896823883,292.2460021972656,297.1499938964844,293.1499938964844,0.5858346223831177,-9853.2109375,304.046142578125,0.8637042045593262,0.5080248713493347,0.4819234013557434,292.1678161621094,297.1499938964844,293.1499938964844,0.6310186982154846,-7708.79248046875,304.033447265625,0.8808284401893616,0.5392492413520813,0.3773224055767059,292.0838317871094,297.1499938964844,293.1499938964844,0.7985546588897705,-12506.9189453125,304.0060729980469,0.941510796546936,0.6490131616592407,0.6131688952445984,292.5824279785156,297.1499938964844,293.1499938964844,0.1190033927559852,-13477.8583984375,304.12237548828125,0.5657360553741455,0.1411112993955612,0.6562483310699463,287.1307983398437,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.5811462402344,287.1322937011719,1.0,0.6075886487960815,0.4276378750801086,0.4276378750801086,1.0,1.0,-3.03715443611145,0.9667849540710448,2.0703694820404053,0.2840232849121094,0.0,0.0,1.0,208.1999053955078,236.0,51.9730110168457,-24505.830078125,2673.796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.51416015625,302.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.173828125,24480.0,0.0,0.0,0.5813043713569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125731468201,1.5861464738845823,-2.0776909877895378e-05,0.0,0.0005899500101804,0.0,0.0,443.6799926757813,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
543720,292.36212158203125,297.1499938964844,293.1499938964844,0.4949291348457336,-8209.0517578125,304.073486328125,0.8279136419296265,0.443426638841629,0.4008587896823883,292.2460021972656,297.1499938964844,293.1499938964844,0.5858346223831177,-9853.2109375,304.046142578125,0.8637042045593262,0.5080248713493347,0.4819234013557434,292.1678161621094,297.1499938964844,293.1499938964844,0.6310186982154846,-7708.79248046875,304.033447265625,0.8808284401893616,0.5392492413520813,0.3773224055767059,292.0838317871094,297.1499938964844,293.1499938964844,0.7985546588897705,-12506.9189453125,304.0060729980469,0.941510796546936,0.6490131616592407,0.6131688952445984,292.5824279785156,297.1499938964844,293.1499938964844,0.1190033927559852,-13477.8583984375,304.12237548828125,0.5657360553741455,0.1411112993955612,0.6562483310699463,287.1307983398437,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.5811462402344,287.1322937011719,1.0,0.6075886487960815,0.4276378750801086,0.4276378750801086,1.0,1.0,-3.03715443611145,0.9667849540710448,2.0703694820404053,0.2840232849121094,0.0,0.0,1.0,208.1999053955078,236.0,51.9730110168457,-24505.830078125,2673.796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.51416015625,302.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.173828125,24480.0,0.0,0.0,0.5813043713569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125731468201,1.5861464738845823,-2.0776909877895378e-05,0.0,0.0005899500101804,0.0,0.0,443.6799926757813,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
543780,292.42205810546875,297.1499938964844,293.1499938964844,0.506151556968689,-8347.244140625,304.08026123046875,0.8309264779090881,0.4512258172035217,0.4080308079719543,292.3038330078125,297.1499938964844,293.1499938964844,0.602502703666687,-10061.6220703125,304.0529479980469,0.8683026432991028,0.5191967487335205,0.4926283955574035,292.2286682128906,297.1499938964844,293.1499938964844,0.6500570178031921,-7881.45068359375,304.04052734375,0.8859949707984924,0.5517836809158325,0.386168509721756,292.1462707519531,297.1499938964844,293.1499938964844,0.8218181729316711,-12773.8671875,304.0152282714844,0.9472023248672484,0.6633562445640564,0.6268220543861389,292.6335144042969,297.1499938964844,293.1499938964844,0.1231718882918357,-13846.1025390625,304.1246337890625,0.5708988904953003,0.1451267749071121,0.6750565767288208,287.1556396484375,291.1499938964844,250.33663940429688,249.854248046875,279.1435852050781,292.6323547363281,287.15673828125,1.0,0.6188616752624512,0.427085280418396,0.427085280418396,1.0,1.0,-3.1083099842071533,0.9917418360710144,2.116568088531494,0.2931145429611206,0.0,0.0,1.0,212.87120056152344,239.0,38.52566909790039,-25129.9609375,2838.993408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8436584472656,303.0671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,24439.974609375,24480.0,0.0,0.0,0.5958870053291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900602340698242,1.5900810956954956,-2.088011387968436e-05,0.0,0.000604749599006,0.0,0.0,446.9899291992188,0.0,0.0,0.0,0.8680822849273682,4.0,0.0,1.0
543840,292.42205810546875,297.1499938964844,293.1499938964844,0.506151556968689,-8347.244140625,304.08026123046875,0.8309264779090881,0.4512258172035217,0.4080308079719543,292.3038330078125,297.1499938964844,293.1499938964844,0.602502703666687,-10061.6220703125,304.0529479980469,0.8683026432991028,0.5191967487335205,0.4926283955574035,292.2286682128906,297.1499938964844,293.1499938964844,0.6500570178031921,-7881.45068359375,304.04052734375,0.8859949707984924,0.5517836809158325,0.386168509721756,292.1462707519531,297.1499938964844,293.1499938964844,0.8218181729316711,-12773.8671875,304.0152282714844,0.9472023248672484,0.6633562445640564,0.6268220543861389,292.6335144042969,297.1499938964844,293.1499938964844,0.1231718882918357,-13846.1025390625,304.1246337890625,0.5708988904953003,0.1451267749071121,0.6750565767288208,287.1556396484375,291.1499938964844,250.33663940429688,249.854248046875,279.1435852050781,292.6323547363281,287.15673828125,1.0,0.6188616752624512,0.427085280418396,0.427085280418396,1.0,1.0,-3.1083099842071533,0.9917418360710144,2.116568088531494,0.2931145429611206,0.0,0.0,1.0,212.87120056152344,239.0,38.52566909790039,-25129.9609375,2838.993408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8436584472656,303.0671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,24439.974609375,24480.0,0.0,0.0,0.5958870053291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900602340698242,1.5900810956954956,-2.088011387968436e-05,0.0,0.000604749599006,0.0,0.0,446.9899291992188,0.0,0.0,0.0,0.8680822849273682,4.0,0.0,1.0
543900,292.4504699707031,297.1499938964844,293.1499938964844,0.5114590525627136,-8412.3759765625,304.0832824707031,0.8322705030441284,0.4548629224300384,0.4113807380199432,292.331298828125,297.1499938964844,293.1499938964844,0.6105414628982544,-10161.6923828125,304.05596923828125,0.8704367876052856,0.5245169997215271,0.4977293312549591,292.257568359375,297.1499938964844,293.1499938964844,0.6592785120010376,-7964.68994140625,304.0436706542969,0.8884018063545227,0.557780921459198,0.390402615070343,292.1759948730469,297.1499938964844,293.1499938964844,0.8331001400947571,-12902.837890625,304.0191955566406,0.9498113989830016,0.670234739780426,0.6333715915679932,292.6573791503906,297.1499938964844,293.1499938964844,0.1251187920570373,-14017.1318359375,304.1257019042969,0.573178231716156,0.1469775587320327,0.6837490797042847,287.16571044921875,291.1499938964844,250.3352966308593,249.8529815673828,279.1443786621094,292.65631103515625,287.16668701171875,1.0,0.6242181658744812,0.426864743232727,0.426864743232727,1.0,1.0,-3.141887903213501,1.0035686492919922,2.138319253921509,0.2974553108215332,0.0,0.0,1.0,215.1455841064453,239.0,33.589359283447266,-25423.78515625,2919.597412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0040588378906,303.1849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,24460.009765625,25560.0,0.0,0.0,0.6027336120605469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907118320465088,1.5907326936721802,-2.0897230569971725e-05,0.0,0.0006116979639045,0.0,0.0,447.5397033691406,0.0,0.0,0.0,0.8834070563316345,4.0,0.0,1.0
543960,292.4779968261719,297.1499938964844,293.1499938964844,0.5157491564750671,-8463.70703125,304.0876159667969,0.8334978222846985,0.458319753408432,0.4145746529102325,292.3579406738281,297.1499938964844,293.1499938964844,0.6174194812774658,-10245.6416015625,304.060546875,0.8724489212036133,0.5296549797058105,0.5026638507843018,292.2855224609375,297.1499938964844,293.1499938964844,0.6672666072845459,-8035.439453125,304.0484619140625,0.8906789422035217,0.5635911226272583,0.3945114910602569,292.204833984375,297.1499938964844,293.1499938964844,0.8428776860237122,-13012.21484375,304.02520751953125,0.9522517919540404,0.6769077181816101,0.6397363543510437,292.6802673339844,297.1499938964844,293.1499938964844,0.1267761141061782,-14160.1376953125,304.1271057128906,0.5752589106559753,0.1487257182598114,0.6919827461242676,287.1977233886719,291.1499938964844,250.33474731445312,249.85243225097656,279.1451416015625,292.6792297363281,287.19952392578125,1.0,0.6293968558311462,0.4266784787178039,0.4266784787178039,1.0,1.0,-3.1741554737091064,1.0149693489074707,2.159186124801636,0.3016641736030578,0.0,0.0,1.0,217.39230346679688,242.0,58.19368362426758,-25821.892578125,2998.784423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14361572265625,303.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.005859375,25560.0,0.0,0.0,0.6094872355461121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156873961212113e-05,0.0,0.0006185520323924,0.0,0.0,469.2840270996094,0.0,0.0,0.0,0.8826977610588074,4.0,0.0,1.0
544020,292.53033447265625,297.1499938964844,293.1499938964844,0.5248177647590637,-8573.9619140625,304.0932312011719,0.8355860710144043,0.4647272825241089,0.4204964637756347,292.4087829589844,297.1499938964844,293.1499938964844,0.6318565011024475,-10423.66015625,304.0662536621094,0.876081645488739,0.5394104719161987,0.5120314359664917,292.3388061523437,297.1499938964844,293.1499938964844,0.6840077638626099,-8185.09716796875,304.0543518066406,0.8948214054107666,0.5746883749961853,0.4023531377315521,292.2599182128906,297.1499938964844,293.1499938964844,0.8633898496627808,-13244.5712890625,304.0325622558594,0.956613838672638,0.6896781325340271,0.6519052982330322,292.7231750488281,297.1499938964844,293.1499938964844,0.1300951689481735,-14448.3876953125,304.12921142578125,0.578833281993866,0.1519202142953872,0.7070913314819336,287.22491455078125,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.7222595214844,287.22589111328125,1.0,0.6392331719398499,0.426401138305664,0.426401138305664,1.0,1.0,-3.234770536422729,1.0364985466003418,2.198271989822388,0.3096829950809479,0.0,0.0,1.0,221.82568359375,245.0,41.26091003417969,-26366.171875,3152.478759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4050598144531,303.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.193359375,25560.0,0.0,0.0,0.6223708391189575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236414909362793,1.6236631870269775,-2.177138048864436e-05,0.0,0.0006316272774711,0.0,0.0,475.9130554199219,0.0,0.0,0.0,0.8864685297012329,4.0,0.0,1.0
544080,292.53033447265625,297.1499938964844,293.1499938964844,0.5248177647590637,-8573.9619140625,304.0932312011719,0.8355860710144043,0.4647272825241089,0.4204964637756347,292.4087829589844,297.1499938964844,293.1499938964844,0.6318565011024475,-10423.66015625,304.0662536621094,0.876081645488739,0.5394104719161987,0.5120314359664917,292.3388061523437,297.1499938964844,293.1499938964844,0.6840077638626099,-8185.09716796875,304.0543518066406,0.8948214054107666,0.5746883749961853,0.4023531377315521,292.2599182128906,297.1499938964844,293.1499938964844,0.8633898496627808,-13244.5712890625,304.0325622558594,0.956613838672638,0.6896781325340271,0.6519052982330322,292.7231750488281,297.1499938964844,293.1499938964844,0.1300951689481735,-14448.3876953125,304.12921142578125,0.578833281993866,0.1519202142953872,0.7070913314819336,287.22491455078125,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.7222595214844,287.22589111328125,1.0,0.6392331719398499,0.426401138305664,0.426401138305664,1.0,1.0,-3.234770536422729,1.0364985466003418,2.198271989822388,0.3096829950809479,0.0,0.0,1.0,221.82568359375,245.0,41.26091003417969,-26366.171875,3152.478759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4050598144531,303.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.193359375,25560.0,0.0,0.0,0.6223708391189575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236414909362793,1.6236631870269775,-2.177138048864436e-05,0.0,0.0006316272774711,0.0,0.0,475.9130554199219,0.0,0.0,0.0,0.8864685297012329,4.0,0.0,1.0
544140,292.57928466796875,297.1499938964844,293.1499938964844,0.5332919955253601,-8676.759765625,304.0980224609375,0.8372347354888916,0.4704898297786712,0.4258418977260589,292.4565124511719,297.1499938964844,293.1499938964844,0.6457310318946838,-10594.0732421875,304.071044921875,0.8792380094528198,0.5485039353370667,0.5207749009132385,292.3886108398437,297.1499938964844,293.1499938964844,0.7002137899398804,-8329.3681640625,304.0592041015625,0.8984721899032593,0.5851293802261353,0.409736305475235,292.3116455078125,297.1499938964844,293.1499938964844,0.8832948803901672,-13469.3330078125,304.0384826660156,0.9603757858276368,0.7017323970794678,0.6633971333503723,292.7625732421875,297.1499938964844,293.1499938964844,0.1331076323986053,-14708.9208984375,304.131103515625,0.5817011594772339,0.1547336131334304,0.7204767465591431,287.2420654296875,291.1499938964844,250.3404998779297,249.8575897216797,279.147705078125,292.7617492675781,287.24285888671875,1.0,0.6484107375144958,0.426234632730484,0.426234632730484,1.0,1.0,-3.290508985519409,1.056446552276611,2.2340621948242188,0.3172084987163543,0.0,0.0,1.0,226.1722717285156,248.0,28.59708023071289,-26856.59765625,3299.75634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6613464355469,303.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.060546875,26640.0,0.0,0.0,0.6342678666114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820818801643327e-05,0.0,0.0006437012343667,0.0,0.0,477.5350341796875,0.0,0.0,0.0,0.9023857712745668,4.0,0.0,1.0
544200,292.57928466796875,297.1499938964844,293.1499938964844,0.5332919955253601,-8676.759765625,304.0980224609375,0.8372347354888916,0.4704898297786712,0.4258418977260589,292.4565124511719,297.1499938964844,293.1499938964844,0.6457310318946838,-10594.0732421875,304.071044921875,0.8792380094528198,0.5485039353370667,0.5207749009132385,292.3886108398437,297.1499938964844,293.1499938964844,0.7002137899398804,-8329.3681640625,304.0592041015625,0.8984721899032593,0.5851293802261353,0.409736305475235,292.3116455078125,297.1499938964844,293.1499938964844,0.8832948803901672,-13469.3330078125,304.0384826660156,0.9603757858276368,0.7017323970794678,0.6633971333503723,292.7625732421875,297.1499938964844,293.1499938964844,0.1331076323986053,-14708.9208984375,304.131103515625,0.5817011594772339,0.1547336131334304,0.7204767465591431,287.2420654296875,291.1499938964844,250.3404998779297,249.8575897216797,279.147705078125,292.7617492675781,287.24285888671875,1.0,0.6484107375144958,0.426234632730484,0.426234632730484,1.0,1.0,-3.290508985519409,1.056446552276611,2.2340621948242188,0.3172084987163543,0.0,0.0,1.0,226.1722717285156,248.0,28.59708023071289,-26856.59765625,3299.75634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6613464355469,303.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.060546875,26640.0,0.0,0.0,0.6342678666114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820818801643327e-05,0.0,0.0006437012343667,0.0,0.0,477.5350341796875,0.0,0.0,0.0,0.9023857712745668,4.0,0.0,1.0
544260,292.6253662109375,297.1499938964844,293.1499938964844,0.539837658405304,-8754.20703125,304.10430908203125,0.838425874710083,0.475601851940155,0.4306135773658752,292.5015869140625,297.1499938964844,293.1499938964844,0.6574444770812988,-10735.2998046875,304.07769775390625,0.8818972110748291,0.556930661201477,0.5288999080657959,292.4354858398437,297.1499938964844,293.1499938964844,0.7141663432121277,-8451.4033203125,304.0660705566406,0.9016153216362,0.5949102640151978,0.4166669249534607,292.36053466796875,297.1499938964844,293.1499938964844,0.9004809260368347,-13659.6591796875,304.0468444824219,0.9635469913482666,0.7130557894706726,0.6742144823074341,292.7988586425781,297.1499938964844,293.1499938964844,0.1355033218860626,-14912.2333984375,304.1333923339844,0.583913266658783,0.1571882665157318,0.7322572469711304,287.2864685058594,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7981262207031,287.2874755859375,1.0,0.6569628119468689,0.42616668343544,0.42616668343544,1.0,1.0,-3.3415324687957764,1.0748686790466309,2.266663789749145,0.3242629766464233,0.0,0.0,1.0,230.4651641845703,251.0,45.30668258666992,-27438.5859375,3440.1884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8719177246094,303.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.6456870436668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0006552902632392,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544320,292.6253662109375,297.1499938964844,293.1499938964844,0.539837658405304,-8754.20703125,304.10430908203125,0.838425874710083,0.475601851940155,0.4306135773658752,292.5015869140625,297.1499938964844,293.1499938964844,0.6574444770812988,-10735.2998046875,304.07769775390625,0.8818972110748291,0.556930661201477,0.5288999080657959,292.4354858398437,297.1499938964844,293.1499938964844,0.7141663432121277,-8451.4033203125,304.0660705566406,0.9016153216362,0.5949102640151978,0.4166669249534607,292.36053466796875,297.1499938964844,293.1499938964844,0.9004809260368347,-13659.6591796875,304.0468444824219,0.9635469913482666,0.7130557894706726,0.6742144823074341,292.7988586425781,297.1499938964844,293.1499938964844,0.1355033218860626,-14912.2333984375,304.1333923339844,0.583913266658783,0.1571882665157318,0.7322572469711304,287.2864685058594,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7981262207031,287.2874755859375,1.0,0.6569628119468689,0.42616668343544,0.42616668343544,1.0,1.0,-3.3415324687957764,1.0748686790466309,2.266663789749145,0.3242629766464233,0.0,0.0,1.0,230.4651641845703,251.0,45.30668258666992,-27438.5859375,3440.1884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8719177246094,303.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.6456870436668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0006552902632392,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544380,292.66864013671875,297.1499938964844,293.1499938964844,0.5464237332344055,-8833.138671875,304.1085510253906,0.8391961455345154,0.4801158308982849,0.4348414242267608,292.5440979003906,297.1499938964844,293.1499938964844,0.6693286895751953,-10879.5166015625,304.0819702148437,0.8840935230255127,0.5647343397140503,0.5364302396774292,292.4794616699219,297.1499938964844,293.1499938964844,0.7283904552459717,-8576.5234375,304.0703125,0.9043117761611938,0.6040917634963989,0.4231718182563782,292.40655517578125,297.1499938964844,293.1499938964844,0.9180313944816588,-13855.576171875,304.05194091796875,0.9662002921104432,0.7237169742584229,0.6843939423561096,292.832275390625,297.1499938964844,293.1499938964844,0.1377809941768646,-15106.76953125,304.1351318359375,0.5855332016944885,0.1593040972948074,0.7425082325935364,287.30438232421875,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.83160400390625,287.3051147460937,1.0,0.6649121642112732,0.4261852502822876,0.4261852502822876,1.0,1.0,-3.388070821762085,1.0918411016464231,2.296229839324951,0.3308654725551605,0.0,0.0,1.0,234.6956787109375,254.0,30.155162811279297,-27857.240234375,3573.373291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0777282714844,304.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5703125,26640.0,0.0,0.0,0.6563289761543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589494943618774,1.6589722633361816,-2.2728565454599448e-05,0.0,0.0006660904618911,0.0,0.0,507.6412963867188,0.0,0.0,0.0,0.90567946434021,4.0,0.0,1.0
544440,292.66864013671875,297.1499938964844,293.1499938964844,0.5464237332344055,-8833.138671875,304.1085510253906,0.8391961455345154,0.4801158308982849,0.4348414242267608,292.5440979003906,297.1499938964844,293.1499938964844,0.6693286895751953,-10879.5166015625,304.0819702148437,0.8840935230255127,0.5647343397140503,0.5364302396774292,292.4794616699219,297.1499938964844,293.1499938964844,0.7283904552459717,-8576.5234375,304.0703125,0.9043117761611938,0.6040917634963989,0.4231718182563782,292.40655517578125,297.1499938964844,293.1499938964844,0.9180313944816588,-13855.576171875,304.05194091796875,0.9662002921104432,0.7237169742584229,0.6843939423561096,292.832275390625,297.1499938964844,293.1499938964844,0.1377809941768646,-15106.76953125,304.1351318359375,0.5855332016944885,0.1593040972948074,0.7425082325935364,287.30438232421875,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.83160400390625,287.3051147460937,1.0,0.6649121642112732,0.4261852502822876,0.4261852502822876,1.0,1.0,-3.388070821762085,1.0918411016464231,2.296229839324951,0.3308654725551605,0.0,0.0,1.0,234.6956787109375,254.0,30.155162811279297,-27857.240234375,3573.373291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0777282714844,304.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5703125,26640.0,0.0,0.0,0.6563289761543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589494943618774,1.6589722633361816,-2.2728565454599448e-05,0.0,0.0006660904618911,0.0,0.0,507.6412963867188,0.0,0.0,0.0,0.90567946434021,4.0,0.0,1.0
544500,292.6893005371094,297.1499938964844,293.1499938964844,0.5494582653045654,-8869.3642578125,304.1105651855469,0.8394366502761841,0.4821558594703674,0.436762273311615,292.564453125,297.1499938964844,293.1499938964844,0.6750070452690125,-10948.14453125,304.0840148925781,0.8850321173667908,0.5684099197387695,0.5399835109710693,292.5004272460937,297.1499938964844,293.1499938964844,0.7352555394172668,-8636.6689453125,304.07232666015625,0.9055277109146118,0.6084659099578857,0.4262743592262268,292.4285888671875,297.1499938964844,293.1499938964844,0.9265222549438475,-13949.99609375,304.0543212890625,0.9673567414283752,0.7288087606430054,0.6892604231834412,292.8479919433594,297.1499938964844,293.1499938964844,0.138808935880661,-15194.296875,304.1359558105469,0.5861442685127258,0.160243347287178,0.7470975518226624,287.3117980957031,291.1499938964844,250.3654327392578,249.8804168701172,279.1501159667969,292.8473205566406,287.3125,1.0,0.6686718463897705,0.4262233674526214,0.4262233674526214,1.0,1.0,-3.4097604751586914,1.0998170375823977,2.309943437576294,0.3340088725090027,0.0,0.0,1.0,236.7854461669922,254.0,25.846704483032227,-28054.64453125,3637.2275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1819152832031,304.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.126953125,27720.0,0.0,0.0,0.6613262891769409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595280170440674,1.659550666809082,-2.274441976624076e-05,0.0,0.0006711620953865,0.0,0.0,508.1725158691406,0.0,0.0,0.0,0.920967161655426,4.0,0.0,1.0
544560,292.7094116210937,297.1499938964844,293.1499938964844,0.5514379143714905,-8891.5517578125,304.1141357421875,0.8395780920982361,0.4840444326400757,0.4385546445846557,292.5843200683594,297.1499938964844,293.1499938964844,0.6794403195381165,-10999.962890625,304.08795166015625,0.8858615756034851,0.5719279646873474,0.5433957576751709,292.5208435058594,297.1499938964844,293.1499938964844,0.7408003211021423,-8683.8330078125,304.07635498046875,0.9066475033760072,0.6126863956451416,0.4292766451835632,292.4500732421875,297.1499938964844,293.1499938964844,0.9334118366241456,-14024.0419921875,304.0592041015625,0.968399465084076,0.7337280511856079,0.6939762830734253,292.8630676269531,297.1499938964844,293.1499938964844,0.1395424455404281,-15254.3056640625,304.1371765136719,0.5866290330886841,0.161106675863266,0.7513501644134521,287.3419494628906,291.1499938964844,250.37277221679688,249.8871459960937,279.1505126953125,292.8624572753906,287.34332275390625,1.0,0.6722931265830994,0.426279604434967,0.426279604434967,1.0,1.0,-3.430420160293579,1.107460856437683,2.3229591846466064,0.3370515406131744,0.0,0.0,1.0,238.86338806152344,257.0,51.02032470703125,-28364.544921875,3699.221435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.267822265625,304.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1875,27720.0,0.0,0.0,0.6663147211074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841570138931274,1.6841803789138794,-2.3424528990290128e-05,0.0,0.0006762247066944,0.0,0.0,531.135498046875,0.0,0.0,0.0,0.9198381304740906,4.0,0.0,1.0
544620,292.74786376953125,297.1499938964844,293.1499938964844,0.5561027526855469,-8946.41015625,304.1182861328125,0.8395629525184631,0.4874057471752167,0.4417538642883301,292.6224670410156,297.1499938964844,293.1499938964844,0.6892315149307251,-11117.1279296875,304.09228515625,0.8871897459030151,0.5785223841667175,0.5497928261756897,292.5598449707031,297.1499938964844,293.1499938964844,0.7529594898223877,-8789.392578125,304.0805969238281,0.9085797071456908,0.6207126379013062,0.4349794387817383,292.49127197265625,297.1499938964844,293.1499938964844,0.9484994411468506,-14190.2109375,304.06427001953125,0.9701492190361024,0.7431004047393799,0.7029480934143066,292.8914794921875,297.1499938964844,293.1499938964844,0.1411249339580536,-15387.427734375,304.1387939453125,0.587230920791626,0.1626135110855102,0.7588672637939453,287.365234375,291.1499938964844,250.3897857666016,249.9027862548828,279.1512756347656,292.8908996582031,287.3659973144531,1.0,0.6791247129440308,0.4264436066150665,0.4264436066150665,1.0,1.0,-3.468657970428467,1.1217553615570068,2.34690260887146,0.3428278565406799,0.0,0.0,1.0,242.98779296875,260.0,36.00837707519531,-28732.14453125,3817.338134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4332580566406,304.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.794921875,27720.0,0.0,0.0,0.6758590340614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912246942520142,1.6912482976913452,-2.3621545551577583e-05,0.0,0.000685911043547,0.0,0.0,537.8504638671875,0.0,0.0,0.0,0.9233488440513612,4.0,0.0,1.0
544680,292.74786376953125,297.1499938964844,293.1499938964844,0.5561027526855469,-8946.41015625,304.1182861328125,0.8395629525184631,0.4874057471752167,0.4417538642883301,292.6224670410156,297.1499938964844,293.1499938964844,0.6892315149307251,-11117.1279296875,304.09228515625,0.8871897459030151,0.5785223841667175,0.5497928261756897,292.5598449707031,297.1499938964844,293.1499938964844,0.7529594898223877,-8789.392578125,304.0805969238281,0.9085797071456908,0.6207126379013062,0.4349794387817383,292.49127197265625,297.1499938964844,293.1499938964844,0.9484994411468506,-14190.2109375,304.06427001953125,0.9701492190361024,0.7431004047393799,0.7029480934143066,292.8914794921875,297.1499938964844,293.1499938964844,0.1411249339580536,-15387.427734375,304.1387939453125,0.587230920791626,0.1626135110855102,0.7588672637939453,287.365234375,291.1499938964844,250.3897857666016,249.9027862548828,279.1512756347656,292.8908996582031,287.3659973144531,1.0,0.6791247129440308,0.4264436066150665,0.4264436066150665,1.0,1.0,-3.468657970428467,1.1217553615570068,2.34690260887146,0.3428278565406799,0.0,0.0,1.0,242.98779296875,260.0,36.00837707519531,-28732.14453125,3817.338134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4332580566406,304.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.794921875,27720.0,0.0,0.0,0.6758590340614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912246942520142,1.6912482976913452,-2.3621545551577583e-05,0.0,0.000685911043547,0.0,0.0,537.8504638671875,0.0,0.0,0.0,0.9233488440513612,4.0,0.0,1.0
544740,292.7840576171875,297.1499938964844,293.1499938964844,0.5602492690086365,-8995.0576171875,304.1219177246094,0.8392202258110046,0.4902461469173431,0.4444875717163086,292.6585388183594,297.1499938964844,293.1499938964844,0.6984905004501343,-11227.62890625,304.0960693359375,0.8881511092185974,0.5845618844032288,0.5556678175926208,292.59649658203125,297.1499938964844,293.1499938964844,0.7646629810333252,-8890.7412109375,304.084228515625,0.9101682305336,0.6282256245613098,0.4403252005577087,292.5301513671875,297.1499938964844,293.1499938964844,0.9630626440048218,-14350.267578125,304.0685729980469,0.9715476632118224,0.7519015669822693,0.7113820314407349,292.9176330566406,297.1499938964844,293.1499938964844,0.1424813419580459,-15501.3916015625,304.1402587890625,0.5874112248420715,0.1638495922088623,0.7651575803756714,287.3815612792969,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9171142578125,287.3822326660156,1.0,0.685439944267273,0.4266681671142578,0.4266681671142578,1.0,1.0,-3.503157615661621,1.1348469257354736,2.3683106899261475,0.348233163356781,0.0,0.0,1.0,247.0415802001953,263.0,26.64516258239746,-29062.287109375,3927.86572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6068115234375,304.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.05078125,28800.0,0.0,0.0,0.6846411824226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928832530975342,1.6929068565368652,-2.3667900677537546e-05,0.0,0.0006948238005861,0.0,0.0,539.4344482421875,0.0,0.0,0.0,0.9391727447509766,4.0,0.0,1.0
544800,292.7840576171875,297.1499938964844,293.1499938964844,0.5602492690086365,-8995.0576171875,304.1219177246094,0.8392202258110046,0.4902461469173431,0.4444875717163086,292.6585388183594,297.1499938964844,293.1499938964844,0.6984905004501343,-11227.62890625,304.0960693359375,0.8881511092185974,0.5845618844032288,0.5556678175926208,292.59649658203125,297.1499938964844,293.1499938964844,0.7646629810333252,-8890.7412109375,304.084228515625,0.9101682305336,0.6282256245613098,0.4403252005577087,292.5301513671875,297.1499938964844,293.1499938964844,0.9630626440048218,-14350.267578125,304.0685729980469,0.9715476632118224,0.7519015669822693,0.7113820314407349,292.9176330566406,297.1499938964844,293.1499938964844,0.1424813419580459,-15501.3916015625,304.1402587890625,0.5874112248420715,0.1638495922088623,0.7651575803756714,287.3815612792969,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9171142578125,287.3822326660156,1.0,0.685439944267273,0.4266681671142578,0.4266681671142578,1.0,1.0,-3.503157615661621,1.1348469257354736,2.3683106899261475,0.348233163356781,0.0,0.0,1.0,247.0415802001953,263.0,26.64516258239746,-29062.287109375,3927.86572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6068115234375,304.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.05078125,28800.0,0.0,0.0,0.6846411824226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928832530975342,1.6929068565368652,-2.3667900677537546e-05,0.0,0.0006948238005861,0.0,0.0,539.4344482421875,0.0,0.0,0.0,0.9391727447509766,4.0,0.0,1.0
544860,292.8183898925781,297.1499938964844,293.1499938964844,0.5625399947166443,-9019.7568359375,304.1273498535156,0.8385394215583801,0.492557942867279,0.4467576742172241,292.69293212890625,297.1499938964844,293.1499938964844,0.7055670619010925,-11309.5810546875,304.10211181640625,0.8887342214584351,0.5900372862815857,0.5610231161117554,292.6311950683594,297.1499938964844,293.1499938964844,0.7741139531135559,-8970.5986328125,304.0902099609375,0.9113824367523192,0.6352113485336304,0.4453127980232239,292.567138671875,297.1499938964844,293.1499938964844,0.9748989939689636,-14476.7744140625,304.0757751464844,0.9725895524024964,0.7601056098937988,0.7192705273628235,292.9418029785156,297.1499938964844,293.1499938964844,0.143295481801033,-15566.2783203125,304.1421203613281,0.5871970653533936,0.1648354977369308,0.770331859588623,287.42626953125,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9413452148437,287.4272155761719,1.0,0.6912673711776733,0.4269492328166961,0.4269492328166961,1.0,1.0,-3.5340466499328613,1.1467792987823486,2.3872673511505127,0.3532865345478058,0.0,0.0,1.0,251.05148315429688,266.0,45.0784797668457,-29497.8203125,4030.751220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7447814941406,304.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,28656.162109375,28800.0,0.0,0.0,0.6931530833244324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217583656311035,1.7217828035354614,-2.448218219797127e-05,0.0,0.0007034622249193,0.0,0.0,567.51123046875,0.0,0.0,0.0,0.9401228427886964,4.0,0.0,1.0
544920,292.8183898925781,297.1499938964844,293.1499938964844,0.5625399947166443,-9019.7568359375,304.1273498535156,0.8385394215583801,0.492557942867279,0.4467576742172241,292.69293212890625,297.1499938964844,293.1499938964844,0.7055670619010925,-11309.5810546875,304.10211181640625,0.8887342214584351,0.5900372862815857,0.5610231161117554,292.6311950683594,297.1499938964844,293.1499938964844,0.7741139531135559,-8970.5986328125,304.0902099609375,0.9113824367523192,0.6352113485336304,0.4453127980232239,292.567138671875,297.1499938964844,293.1499938964844,0.9748989939689636,-14476.7744140625,304.0757751464844,0.9725895524024964,0.7601056098937988,0.7192705273628235,292.9418029785156,297.1499938964844,293.1499938964844,0.143295481801033,-15566.2783203125,304.1421203613281,0.5871970653533936,0.1648354977369308,0.770331859588623,287.42626953125,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9413452148437,287.4272155761719,1.0,0.6912673711776733,0.4269492328166961,0.4269492328166961,1.0,1.0,-3.5340466499328613,1.1467792987823486,2.3872673511505127,0.3532865345478058,0.0,0.0,1.0,251.05148315429688,266.0,45.0784797668457,-29497.8203125,4030.751220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7447814941406,304.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,28656.162109375,28800.0,0.0,0.0,0.6931530833244324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217583656311035,1.7217828035354614,-2.448218219797127e-05,0.0,0.0007034622249193,0.0,0.0,567.51123046875,0.0,0.0,0.0,0.9401228427886964,4.0,0.0,1.0
544980,292.8507385253906,297.1499938964844,293.1499938964844,0.5650097131729126,-9047.85546875,304.1307678222656,0.8375619053840637,0.4943917095661163,0.4485918879508972,292.7255859375,297.1499938964844,293.1499938964844,0.7129316329956055,-11396.4306640625,304.10577392578125,0.8889807462692261,0.5949936509132385,0.5658817291259766,292.663818359375,297.1499938964844,293.1499938964844,0.7840059995651245,-9055.4296875,304.0936584472656,0.9122651815414428,0.6417335867881775,0.4499688744544983,292.60205078125,297.1499938964844,293.1499938964844,0.9872769713401794,-14611.4345703125,304.0798645019531,0.9733291268348694,0.7677862644195557,0.7266509532928467,292.9640808105469,297.1499938964844,293.1499938964844,0.1440962851047516,-15632.205078125,304.1434020996094,0.5866308808326721,0.1655895262956619,0.7744566798210144,287.44635009765625,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9636535644531,287.44708251953125,1.0,0.6966283917427063,0.427281767129898,0.427281767129898,1.0,1.0,-3.561542272567749,1.1576249599456787,2.4039175510406494,0.3580051958560943,0.0,0.0,1.0,255.0021209716797,269.0,32.55168151855469,-29780.568359375,4125.99072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8882141113281,304.76251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.740234375,28800.0,0.0,0.0,0.7010552287101746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250771522521973,1.7251017093658447,-2.457665505062323e-05,0.0,0.000711481901817,0.0,0.0,570.7992553710938,0.0,0.0,0.0,0.9417701363563538,4.0,0.0,1.0
545040,292.8507385253906,297.1499938964844,293.1499938964844,0.5650097131729126,-9047.85546875,304.1307678222656,0.8375619053840637,0.4943917095661163,0.4485918879508972,292.7255859375,297.1499938964844,293.1499938964844,0.7129316329956055,-11396.4306640625,304.10577392578125,0.8889807462692261,0.5949936509132385,0.5658817291259766,292.663818359375,297.1499938964844,293.1499938964844,0.7840059995651245,-9055.4296875,304.0936584472656,0.9122651815414428,0.6417335867881775,0.4499688744544983,292.60205078125,297.1499938964844,293.1499938964844,0.9872769713401794,-14611.4345703125,304.0798645019531,0.9733291268348694,0.7677862644195557,0.7266509532928467,292.9640808105469,297.1499938964844,293.1499938964844,0.1440962851047516,-15632.205078125,304.1434020996094,0.5866308808326721,0.1655895262956619,0.7744566798210144,287.44635009765625,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9636535644531,287.44708251953125,1.0,0.6966283917427063,0.427281767129898,0.427281767129898,1.0,1.0,-3.561542272567749,1.1576249599456787,2.4039175510406494,0.3580051958560943,0.0,0.0,1.0,255.0021209716797,269.0,32.55168151855469,-29780.568359375,4125.99072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8882141113281,304.76251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.740234375,28800.0,0.0,0.0,0.7010552287101746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250771522521973,1.7251017093658447,-2.457665505062323e-05,0.0,0.000711481901817,0.0,0.0,570.7992553710938,0.0,0.0,0.0,0.9417701363563538,4.0,0.0,1.0
545100,292.86627197265625,297.1499938964844,293.1499938964844,0.56601881980896,-9059.15625,304.1324157714844,0.8369728922843933,0.4951332807540893,0.449353814125061,292.7413024902344,297.1499938964844,293.1499938964844,0.7163645029067993,-11436.748046875,304.1075744628906,0.8889902234077454,0.5972822904586792,0.5681342482566833,292.679443359375,297.1499938964844,293.1499938964844,0.7887347340583801,-9095.857421875,304.0953063964844,0.912595272064209,0.6448270082473755,0.4521814286708832,292.6188049316406,297.1499938964844,293.1499938964844,0.993209183216095,-14675.767578125,304.0818176269531,0.97360098361969,0.7714378833770752,0.7301656603813171,292.9745483398437,297.1499938964844,293.1499938964844,0.1444185376167297,-15658.5380859375,304.1440124511719,0.5862306356430054,0.1658868342638015,0.7761580348014832,287.4555358886719,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.9741516113281,287.4562683105469,1.0,0.6991443037986755,0.4274657070636749,0.4274657070636749,1.0,1.0,-3.5741069316864014,1.1626694202423096,2.411437511444092,0.360249787569046,0.0,0.0,1.0,256.9533386230469,269.0,29.478334426879883,-29914.73046875,4170.8359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9642028808594,304.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,28783.896484375,29880.0,0.0,0.0,0.7047417759895325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255914211273191,1.7256160974502563,-2.45913106482476e-05,0.0,0.0007152233156375,0.0,0.0,571.3099975585938,0.0,0.0,0.0,0.9570253491401672,4.0,0.0,1.0
