time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.88140869140625,297.1499938964844,293.1499938964844,0.5659931898117065,-9056.802734375,304.1356506347656,0.8363135457038879,0.4957515597343445,0.4500118792057037,292.7566833496094,297.1499938964844,293.1499938964844,0.7185317873954773,-11460.283203125,304.111328125,0.8889198899269104,0.5994371175765991,0.5702685713768005,292.6946716308594,297.1499938964844,293.1499938964844,0.7921189069747925,-9123.3203125,304.0990600585937,0.9128451943397522,0.6477969288825989,0.4543156027793884,292.6351928710937,297.1499938964844,293.1499938964844,0.9975101351737976,-14719.7099609375,304.0863952636719,0.9738029837608336,0.7749478220939636,0.7335601449012756,292.984619140625,297.1499938964844,293.1499938964844,0.1444647014141082,-15659.2744140625,304.14501953125,0.5857544541358948,0.1661335080862045,0.7776366472244263,287.4872436523437,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9842224121094,287.4885559082031,1.0,0.7015551924705505,0.427661269903183,0.427661269903183,1.0,1.0,-3.58589768409729,1.16746723651886,2.4184303283691406,0.3624217510223388,0.0,0.0,1.0,258.8946228027344,272.0,54.661399841308594,-30163.31640625,4213.84814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0234680175781,304.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.095703125,29880.0,0.0,0.0,0.7084591388702393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749560832977295,1.7495861053466797,-2.52792287938064e-05,0.0,0.0007189959287643,0.0,0.0,595.4497680664062,0.0,0.0,0.0,0.9555157423019408,4.0,0.0,1.0
545220,292.91064453125,297.1499938964844,293.1499938964844,0.5667707324028015,-9064.1494140625,304.1390991210937,0.8348107933998108,0.4966293275356293,0.4510027766227722,292.7863464355469,297.1499938964844,293.1499938964844,0.7239512801170349,-11523.091796875,304.1151428222656,0.8885791301727295,0.6033843159675598,0.5741794109344482,292.72369384765625,297.1499938964844,293.1499938964844,0.8001779317855835,-9191.65625,304.1025695800781,0.9131540656089784,0.653441309928894,0.4583548605442047,292.6645202636719,297.1499938964844,293.1499938964844,1.0,-14793.111328125,304.037841796875,0.9741140604019164,0.7820284366607666,0.7401686310768127,293.0035400390625,297.1499938964844,293.1499938964844,0.1447619646787643,-15681.7294921875,304.14617919921875,0.584608256816864,0.1664870083332061,0.7799412608146667,287.5140686035156,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.003173828125,287.514892578125,1.0,0.7060772776603699,0.4280834197998047,0.4280834197998047,1.0,1.0,-3.607378721237183,1.1763958930969238,2.430982828140259,0.3665498793125152,0.0,0.0,1.0,262.7127380371094,275.0,40.82308578491211,-30415.080078125,4294.59033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14093017578125,305.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5390625,29880.0,0.0,0.0,0.7155585885047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561837434768677,1.7562092542648315,-2.5470979380770583e-05,0.0,0.0007262009894475,0.0,0.0,602.2376708984375,0.0,0.0,0.0,0.9587984681129456,4.0,0.0,1.0
545280,292.91064453125,297.1499938964844,293.1499938964844,0.5667707324028015,-9064.1494140625,304.1390991210937,0.8348107933998108,0.4966293275356293,0.4510027766227722,292.7863464355469,297.1499938964844,293.1499938964844,0.7239512801170349,-11523.091796875,304.1151428222656,0.8885791301727295,0.6033843159675598,0.5741794109344482,292.72369384765625,297.1499938964844,293.1499938964844,0.8001779317855835,-9191.65625,304.1025695800781,0.9131540656089784,0.653441309928894,0.4583548605442047,292.6645202636719,297.1499938964844,293.1499938964844,1.0,-14793.111328125,304.037841796875,0.9741140604019164,0.7820284366607666,0.7401686310768127,293.0035400390625,297.1499938964844,293.1499938964844,0.1447619646787643,-15681.7294921875,304.14617919921875,0.584608256816864,0.1664870083332061,0.7799412608146667,287.5140686035156,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.003173828125,287.514892578125,1.0,0.7060772776603699,0.4280834197998047,0.4280834197998047,1.0,1.0,-3.607378721237183,1.1763958930969238,2.430982828140259,0.3665498793125152,0.0,0.0,1.0,262.7127380371094,275.0,40.82308578491211,-30415.080078125,4294.59033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14093017578125,305.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5390625,29880.0,0.0,0.0,0.7155585885047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561837434768677,1.7562092542648315,-2.5470979380770583e-05,0.0,0.0007262009894475,0.0,0.0,602.2376708984375,0.0,0.0,0.0,0.9587984681129456,4.0,0.0,1.0
545340,292.9384765625,297.1499938964844,293.1499938964844,0.5671114325523376,-9066.388671875,304.1421813964844,0.8331760168075562,0.4970500767230987,0.451575368642807,292.8146057128906,297.1499938964844,293.1499938964844,0.7289577722549438,-11581.130859375,304.1184387207031,0.888116717338562,0.6068722009658813,0.5776548981666565,292.7508850097656,297.1499938964844,293.1499938964844,0.807987630367279,-9258.005859375,304.1053771972656,0.9133880138397216,0.6587268710136414,0.4621441066265106,292.688720703125,297.1499938964844,293.1499938964844,1.0,-14860.8349609375,303.9880676269531,0.9746727347373962,0.7894120216369629,0.7471462488174438,293.020751953125,297.1499938964844,293.1499938964844,0.1449557989835739,-15695.98828125,304.1471252441406,0.5833446383476257,0.1667010933160781,0.7815476655960083,287.5341796875,291.1499938964844,250.55691528320312,250.05665588378903,279.1543273925781,293.0204467773437,287.534912109375,1.0,0.7102908492088318,0.4285332560539245,0.4285332560539245,1.0,1.0,-3.627136707305908,1.1847842931747437,2.442352294921875,0.3705178499221802,0.0,0.0,1.0,266.3553771972656,278.0,31.735933303833008,-30643.2265625,4370.42236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2707824707031,305.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.822265625,30960.0,0.0,0.0,0.722040057182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576935291290283,1.7577190399169922,-2.5514791559544392e-05,0.0,0.0007327788625843,0.0,0.0,603.792236328125,0.0,0.0,0.0,0.9745469689369202,4.0,0.0,1.0
545400,292.9384765625,297.1499938964844,293.1499938964844,0.5671114325523376,-9066.388671875,304.1421813964844,0.8331760168075562,0.4970500767230987,0.451575368642807,292.8146057128906,297.1499938964844,293.1499938964844,0.7289577722549438,-11581.130859375,304.1184387207031,0.888116717338562,0.6068722009658813,0.5776548981666565,292.7508850097656,297.1499938964844,293.1499938964844,0.807987630367279,-9258.005859375,304.1053771972656,0.9133880138397216,0.6587268710136414,0.4621441066265106,292.688720703125,297.1499938964844,293.1499938964844,1.0,-14860.8349609375,303.9880676269531,0.9746727347373962,0.7894120216369629,0.7471462488174438,293.020751953125,297.1499938964844,293.1499938964844,0.1449557989835739,-15695.98828125,304.1471252441406,0.5833446383476257,0.1667010933160781,0.7815476655960083,287.5341796875,291.1499938964844,250.55691528320312,250.05665588378903,279.1543273925781,293.0204467773437,287.534912109375,1.0,0.7102908492088318,0.4285332560539245,0.4285332560539245,1.0,1.0,-3.627136707305908,1.1847842931747437,2.442352294921875,0.3705178499221802,0.0,0.0,1.0,266.3553771972656,278.0,31.735933303833008,-30643.2265625,4370.42236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2707824707031,305.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.822265625,30960.0,0.0,0.0,0.722040057182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576935291290283,1.7577190399169922,-2.5514791559544392e-05,0.0,0.0007327788625843,0.0,0.0,603.792236328125,0.0,0.0,0.0,0.9745469689369202,4.0,0.0,1.0
545460,292.96484375,297.1499938964844,293.1499938964844,0.5657956600189209,-9047.37890625,304.1468505859375,0.8313134908676147,0.497059166431427,0.4517730474472046,292.8415832519531,297.1499938964844,293.1499938964844,0.7319331169128418,-11613.08984375,304.1238098144531,0.8873944282531738,0.6098939180374146,0.5806965231895447,292.7767028808594,297.1499938964844,293.1499938964844,0.813727855682373,-9304.99609375,304.1105041503906,0.9133705496788024,0.6636017560958862,0.4656589031219482,292.7112121582031,297.1499938964844,293.1499938964844,1.0,-14913.232421875,303.94305419921875,0.975123167037964,0.7965370416641235,0.7539820671081543,293.0364990234375,297.1499938964844,293.1499938964844,0.1447496116161346,-15673.8955078125,304.1483764648437,0.5818949341773987,0.1667850315570831,0.7825899720191956,287.5808410644531,291.1499938964844,250.5955047607422,250.0922088623047,279.1546630859375,293.03619384765625,287.581787109375,1.0,0.714209794998169,0.4290153682231903,0.4290153682231903,1.0,1.0,-3.6447434425354,1.1924906969070437,2.4522526264190674,0.3742908835411072,0.0,0.0,1.0,269.96856689453125,281.0,48.4548454284668,-30981.658203125,4440.90234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3681335449219,305.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.7283849716186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333580535720102e-05,0.0,0.0007392182014882,0.0,0.0,633.088623046875,0.0,0.0,0.0,0.9749976396560668,4.0,0.0,1.0
545520,292.96484375,297.1499938964844,293.1499938964844,0.5657956600189209,-9047.37890625,304.1468505859375,0.8313134908676147,0.497059166431427,0.4517730474472046,292.8415832519531,297.1499938964844,293.1499938964844,0.7319331169128418,-11613.08984375,304.1238098144531,0.8873944282531738,0.6098939180374146,0.5806965231895447,292.7767028808594,297.1499938964844,293.1499938964844,0.813727855682373,-9304.99609375,304.1105041503906,0.9133705496788024,0.6636017560958862,0.4656589031219482,292.7112121582031,297.1499938964844,293.1499938964844,1.0,-14913.232421875,303.94305419921875,0.975123167037964,0.7965370416641235,0.7539820671081543,293.0364990234375,297.1499938964844,293.1499938964844,0.1447496116161346,-15673.8955078125,304.1483764648437,0.5818949341773987,0.1667850315570831,0.7825899720191956,287.5808410644531,291.1499938964844,250.5955047607422,250.0922088623047,279.1546630859375,293.03619384765625,287.581787109375,1.0,0.714209794998169,0.4290153682231903,0.4290153682231903,1.0,1.0,-3.6447434425354,1.1924906969070437,2.4522526264190674,0.3742908835411072,0.0,0.0,1.0,269.96856689453125,281.0,48.4548454284668,-30981.658203125,4440.90234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3681335449219,305.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.7283849716186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333580535720102e-05,0.0,0.0007392182014882,0.0,0.0,633.088623046875,0.0,0.0,0.0,0.9749976396560668,4.0,0.0,1.0
545580,292.98956298828125,297.1499938964844,293.1499938964844,0.564873218536377,-9034.4931640625,304.1494140625,0.8292593359947205,0.496734470129013,0.451661467552185,292.8672180175781,297.1499938964844,293.1499938964844,0.7353898882865906,-11652.56640625,304.12677001953125,0.8864341974258423,0.6125074625015259,0.5833451151847839,292.8010559082031,297.1499938964844,293.1499938964844,0.8201241493225098,-9359.0302734375,304.11297607421875,0.9131165742874146,0.6681205630302429,0.4689186513423919,292.7320556640625,297.1499938964844,293.1499938964844,1.0,-14974.0654296875,303.88983154296875,0.9754176139831544,0.8034279942512512,0.7605582475662231,293.0509033203125,297.1499938964844,293.1499938964844,0.144647404551506,-15662.9677734375,304.1490783691406,0.5802522301673889,0.166738748550415,0.783054769039154,287.60302734375,291.1499938964844,250.6371307373047,250.1305694580078,279.1549987792969,293.0506286621094,287.603759765625,1.0,0.7178383469581604,0.4295313358306885,0.4295313358306885,1.0,1.0,-3.660191059112549,1.199519395828247,2.4606716632843018,0.3778610229492187,0.0,0.0,1.0,273.5561828613281,284.0,35.65069961547852,-31176.654296875,4505.8505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4734802246094,305.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.35546875,30960.0,0.0,0.0,0.7342511415481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887457609176636,1.7887722253799438,-2.6424268071423285e-05,0.0,0.0007451715646311,0.0,0.0,636.36181640625,0.0,0.0,0.0,0.9765195250511168,4.0,0.0,1.0
545640,292.98956298828125,297.1499938964844,293.1499938964844,0.564873218536377,-9034.4931640625,304.1494140625,0.8292593359947205,0.496734470129013,0.451661467552185,292.8672180175781,297.1499938964844,293.1499938964844,0.7353898882865906,-11652.56640625,304.12677001953125,0.8864341974258423,0.6125074625015259,0.5833451151847839,292.8010559082031,297.1499938964844,293.1499938964844,0.8201241493225098,-9359.0302734375,304.11297607421875,0.9131165742874146,0.6681205630302429,0.4689186513423919,292.7320556640625,297.1499938964844,293.1499938964844,1.0,-14974.0654296875,303.88983154296875,0.9754176139831544,0.8034279942512512,0.7605582475662231,293.0509033203125,297.1499938964844,293.1499938964844,0.144647404551506,-15662.9677734375,304.1490783691406,0.5802522301673889,0.166738748550415,0.783054769039154,287.60302734375,291.1499938964844,250.6371307373047,250.1305694580078,279.1549987792969,293.0506286621094,287.603759765625,1.0,0.7178383469581604,0.4295313358306885,0.4295313358306885,1.0,1.0,-3.660191059112549,1.199519395828247,2.4606716632843018,0.3778610229492187,0.0,0.0,1.0,273.5561828613281,284.0,35.65069961547852,-31176.654296875,4505.8505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4734802246094,305.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.35546875,30960.0,0.0,0.0,0.7342511415481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887457609176636,1.7887722253799438,-2.6424268071423285e-05,0.0,0.0007451715646311,0.0,0.0,636.36181640625,0.0,0.0,0.0,0.9765195250511168,4.0,0.0,1.0
545700,293.0013732910156,297.1499938964844,293.1499938964844,0.5642665028572083,-9026.318359375,304.150634765625,0.8281698226928711,0.4964480698108673,0.451496958732605,292.87957763671875,297.1499938964844,293.1499938964844,0.736930251121521,-11670.0517578125,304.1282043457031,0.8858762979507446,0.6136630177497864,0.5845295190811157,292.8127136230469,297.1499938964844,293.1499938964844,0.823165774345398,-9384.6669921875,304.1141967773437,0.9129135608673096,0.6702479124069214,0.470458447933197,292.7419128417969,297.1499938964844,293.1499938964844,1.0,-15003.8505859375,303.8637084960937,0.9755225777626038,0.8067845106124878,0.7637707591056824,293.0576171875,297.1499938964844,293.1499938964844,0.144557386636734,-15654.2646484375,304.1494140625,0.5793673396110535,0.1666706800460815,0.7830847501754761,287.6131896972656,291.1499938964844,250.6590881347656,250.1507873535156,279.1551513671875,293.057373046875,287.6139221191406,1.0,0.7195502519607544,0.4298016726970672,0.4298016726970672,1.0,1.0,-3.667172908782959,1.2028028964996338,2.464370012283325,0.3795804977416992,0.0,0.0,1.0,275.3363342285156,284.0,32.40924072265625,-31269.771484375,4536.3603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5310363769531,305.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.349609375,32040.0,0.0,0.0,0.7369697690010071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789208173751831,1.789234638214111,-2.643793231982272e-05,0.0,0.0007479306077584,0.0,0.0,636.85546875,0.0,0.0,0.0,0.9917486310005188,4.0,0.0,1.0
545760,293.01287841796875,297.1499938964844,293.1499938964844,0.5627083778381348,-9005.548828125,304.1533203125,0.8270280957221985,0.4960685670375824,0.4512572884559631,292.8916931152344,297.1499938964844,293.1499938964844,0.7372549772262573,-11671.5205078125,304.1315612792969,0.8852555155754089,0.6147075891494751,0.5856184363365173,292.8241577148437,297.1499938964844,293.1499938964844,0.8248982429504395,-9397.7900390625,304.1175231933594,0.9126471281051636,0.6722735166549683,0.4719356596469879,292.7518615722656,297.1499938964844,293.1499938964844,1.0,-15021.822265625,303.84869384765625,0.9755762219429016,0.8099973797798157,0.7668997049331665,293.0640869140625,297.1499938964844,293.1499938964844,0.1442231982946396,-15622.7744140625,304.1501159667969,0.5784352421760559,0.166573092341423,0.7829910516738892,287.6449279785156,291.1499938964844,250.68179321289065,250.1717224121093,279.15533447265625,293.0638427734375,287.6462097167969,1.0,0.7211944460868835,0.4300810396671295,0.4300810396671295,1.0,1.0,-3.673625469207764,1.2059217691421509,2.4677035808563232,0.3812571167945862,0.0,0.0,1.0,277.1191101074219,287.0,56.1483154296875,-31475.353515625,4565.51171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.572509765625,305.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.919921875,32040.0,0.0,0.0,0.7397491931915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812575340270996,1.812602400779724,-2.7133000912726857e-05,0.0,0.0007507514092139,0.0,0.0,662.135009765625,0.0,0.0,0.0,0.989891767501831,4.0,0.0,1.0
545820,293.03497314453125,297.1499938964844,293.1499938964844,0.5605584383010864,-8977.708984375,304.15576171875,0.8245700001716614,0.4950598478317261,0.4505441784858703,292.9151611328125,297.1499938964844,293.1499938964844,0.739109218120575,-11691.6494140625,304.13458251953125,0.8838068842887878,0.616490364074707,0.5874980688095093,292.8461608886719,297.1499938964844,293.1499938964844,0.8297829031944275,-9438.5576171875,304.12017822265625,0.9119069576263428,0.6760664582252502,0.4746971428394317,292.7713623046875,297.1499938964844,293.1499938964844,1.0,-15071.4697265625,303.8055725097656,0.975475549697876,0.8161271810531616,0.7728002071380615,293.0762023925781,297.1499938964844,293.1499938964844,0.1438209265470504,-15585.900390625,304.1507568359375,0.5764128565788269,0.1662876009941101,0.7824137806892395,287.67254638671875,291.1499938964844,250.72946166992188,250.2156524658203,279.1557006835937,293.07598876953125,287.67333984375,1.0,0.7242647409439087,0.4306690990924835,0.4306690990924835,1.0,1.0,-3.68475866317749,1.2116076946258545,2.473150968551636,0.3844467401504516,0.0,0.0,1.0,280.7019348144531,290.0,42.2628173828125,-31648.333984375,4619.2158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65655517578125,305.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.775390625,32040.0,0.0,0.0,0.7450543642044067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.818837285041809,-2.7319978471496142e-05,0.0,0.0007561354432255,0.0,0.0,668.9911499023438,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
545880,293.03497314453125,297.1499938964844,293.1499938964844,0.5605584383010864,-8977.708984375,304.15576171875,0.8245700001716614,0.4950598478317261,0.4505441784858703,292.9151611328125,297.1499938964844,293.1499938964844,0.739109218120575,-11691.6494140625,304.13458251953125,0.8838068842887878,0.616490364074707,0.5874980688095093,292.8461608886719,297.1499938964844,293.1499938964844,0.8297829031944275,-9438.5576171875,304.12017822265625,0.9119069576263428,0.6760664582252502,0.4746971428394317,292.7713623046875,297.1499938964844,293.1499938964844,1.0,-15071.4697265625,303.8055725097656,0.975475549697876,0.8161271810531616,0.7728002071380615,293.0762023925781,297.1499938964844,293.1499938964844,0.1438209265470504,-15585.900390625,304.1507568359375,0.5764128565788269,0.1662876009941101,0.7824137806892395,287.67254638671875,291.1499938964844,250.72946166992188,250.2156524658203,279.1557006835937,293.07598876953125,287.67333984375,1.0,0.7242647409439087,0.4306690990924835,0.4306690990924835,1.0,1.0,-3.68475866317749,1.2116076946258545,2.473150968551636,0.3844467401504516,0.0,0.0,1.0,280.7019348144531,290.0,42.2628173828125,-31648.333984375,4619.2158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65655517578125,305.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.775390625,32040.0,0.0,0.0,0.7450543642044067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.818837285041809,-2.7319978471496142e-05,0.0,0.0007561354432255,0.0,0.0,668.9911499023438,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
545940,293.0558776855469,297.1499938964844,293.1499938964844,0.558153510093689,-8946.9365234375,304.1578674316406,0.8219542503356934,0.4937346875667572,0.449550986289978,292.9375915527344,297.1499938964844,293.1499938964844,0.7406169176101685,-11707.85546875,304.13720703125,0.8821762204170227,0.6178877949714661,0.5890159010887146,292.86700439453125,297.1499938964844,293.1499938964844,0.8344349265098572,-9477.484375,304.12237548828125,0.9110042452812196,0.6795351505279541,0.477238118648529,292.78961181640625,297.1499938964844,293.1499938964844,1.0,-15120.6240234375,303.7626647949219,0.9752670526504515,0.8220173716545105,0.7784655690193176,293.0873413085937,297.1499938964844,293.1499938964844,0.1433575302362442,-15544.224609375,304.1512756347656,0.5742452144622803,0.1658967584371566,0.781353771686554,287.69482421875,291.1499938964844,250.7801513671875,250.26235961914065,279.15606689453125,293.0871276855469,287.6955871582031,1.0,0.7270713448524475,0.4312923550605774,0.4312923550605774,1.0,1.0,-3.693990468978882,1.2167119979858398,2.477278470993042,0.387473315000534,0.0,0.0,1.0,284.2407531738281,293.0,34.459228515625,-31800.908203125,4667.55224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75567626953125,305.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.2578125,33120.0,0.0,0.0,0.7498406171798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202155828475952,-2.7361398679204285e-05,0.0,0.0007609928725287,0.0,0.0,670.51318359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0558776855469,297.1499938964844,293.1499938964844,0.558153510093689,-8946.9365234375,304.1578674316406,0.8219542503356934,0.4937346875667572,0.449550986289978,292.9375915527344,297.1499938964844,293.1499938964844,0.7406169176101685,-11707.85546875,304.13720703125,0.8821762204170227,0.6178877949714661,0.5890159010887146,292.86700439453125,297.1499938964844,293.1499938964844,0.8344349265098572,-9477.484375,304.12237548828125,0.9110042452812196,0.6795351505279541,0.477238118648529,292.78961181640625,297.1499938964844,293.1499938964844,1.0,-15120.6240234375,303.7626647949219,0.9752670526504515,0.8220173716545105,0.7784655690193176,293.0873413085937,297.1499938964844,293.1499938964844,0.1433575302362442,-15544.224609375,304.1512756347656,0.5742452144622803,0.1658967584371566,0.781353771686554,287.69482421875,291.1499938964844,250.7801513671875,250.26235961914065,279.15606689453125,293.0871276855469,287.6955871582031,1.0,0.7270713448524475,0.4312923550605774,0.4312923550605774,1.0,1.0,-3.693990468978882,1.2167119979858398,2.477278470993042,0.387473315000534,0.0,0.0,1.0,284.2407531738281,293.0,34.459228515625,-31800.908203125,4667.55224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75567626953125,305.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.2578125,33120.0,0.0,0.0,0.7498406171798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202155828475952,-2.7361398679204285e-05,0.0,0.0007609928725287,0.0,0.0,670.51318359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0758056640625,297.1499938964844,293.1499938964844,0.554830014705658,-8904.3837890625,304.16070556640625,0.819143533706665,0.4920780062675476,0.4482691586017608,292.9592590332031,297.1499938964844,293.1499938964844,0.7409248948097229,-11708.9267578125,304.1408386230469,0.8803366422653198,0.6188806891441345,0.5901695489883423,292.88702392578125,297.1499938964844,293.1499938964844,0.8378589749336243,-9505.1337890625,304.1257629394531,0.9098943471908568,0.6826450824737549,0.4795323610305786,292.8075256347656,297.1499938964844,293.1499938964844,1.0,-15159.974609375,303.7287902832031,0.9748910069465636,0.8275185823440552,0.7838131189346313,293.0975646972656,297.1499938964844,293.1499938964844,0.1426799297332763,-15483.1826171875,304.1519470214844,0.5719295740127563,0.1654104888439178,0.7798778414726257,287.7290344238281,291.1499938964844,250.8338317871093,250.3118133544922,279.1563415527344,293.0967712402344,287.7298278808594,1.0,0.7296226024627686,0.431941419839859,0.431941419839859,1.0,1.0,-3.7012574672698975,1.2211835384368896,2.480073928833008,0.3903070092201233,0.0,0.0,1.0,287.7711486816406,296.0,39.51333236694336,-31994.609375,4710.46142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8460388183594,305.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.78125,33120.0,0.0,0.0,0.7543361783027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318451642990112,1.8318729400634768,-2.771298204606865e-05,0.0,0.0007655553054064,0.0,0.0,683.4783935546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0758056640625,297.1499938964844,293.1499938964844,0.554830014705658,-8904.3837890625,304.16070556640625,0.819143533706665,0.4920780062675476,0.4482691586017608,292.9592590332031,297.1499938964844,293.1499938964844,0.7409248948097229,-11708.9267578125,304.1408386230469,0.8803366422653198,0.6188806891441345,0.5901695489883423,292.88702392578125,297.1499938964844,293.1499938964844,0.8378589749336243,-9505.1337890625,304.1257629394531,0.9098943471908568,0.6826450824737549,0.4795323610305786,292.8075256347656,297.1499938964844,293.1499938964844,1.0,-15159.974609375,303.7287902832031,0.9748910069465636,0.8275185823440552,0.7838131189346313,293.0975646972656,297.1499938964844,293.1499938964844,0.1426799297332763,-15483.1826171875,304.1519470214844,0.5719295740127563,0.1654104888439178,0.7798778414726257,287.7290344238281,291.1499938964844,250.8338317871093,250.3118133544922,279.1563415527344,293.0967712402344,287.7298278808594,1.0,0.7296226024627686,0.431941419839859,0.431941419839859,1.0,1.0,-3.7012574672698975,1.2211835384368896,2.480073928833008,0.3903070092201233,0.0,0.0,1.0,287.7711486816406,296.0,39.51333236694336,-31994.609375,4710.46142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8460388183594,305.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.78125,33120.0,0.0,0.0,0.7543361783027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318451642990112,1.8318729400634768,-2.771298204606865e-05,0.0,0.0007655553054064,0.0,0.0,683.4783935546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0947570800781,297.1499938964844,293.1499938964844,0.5514548420906067,-8861.6181640625,304.1627502441406,0.8161453008651733,0.4901103973388672,0.4467080235481262,292.98028564453125,297.1499938964844,293.1499938964844,0.7410966753959656,-11708.9658203125,304.14361572265625,0.8782938718795776,0.6194466352462769,0.5909298658370972,292.9054870605469,297.1499938964844,293.1499938964844,0.8414414525032043,-9534.8466796875,304.1278686523437,0.9086664319038392,0.6855596899986267,0.4816696047782898,292.8248596191406,297.1499938964844,293.1499938964844,1.0,-15200.5439453125,303.69354248046875,0.9743576645851136,0.8326767086982727,0.7888225317001343,293.10693359375,297.1499938964844,293.1499938964844,0.1420143395662307,-15424.0654296875,304.15240478515625,0.5694850087165833,0.1648363769054412,0.7780075669288635,287.7527770996094,291.1499938964844,250.89048767089844,250.3640289306641,279.1566467285156,293.1053466796875,287.7536315917969,1.0,0.7319243550300598,0.432622492313385,0.432622492313385,1.0,1.0,-3.706644773483277,1.2250696420669556,2.4815750122070312,0.3929676711559295,0.0,0.0,1.0,291.2767333984375,299.0,35.37343978881836,-32125.892578125,4747.99267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9485168457031,305.7571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7583234906196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007696019602008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0947570800781,297.1499938964844,293.1499938964844,0.5514548420906067,-8861.6181640625,304.1627502441406,0.8161453008651733,0.4901103973388672,0.4467080235481262,292.98028564453125,297.1499938964844,293.1499938964844,0.7410966753959656,-11708.9658203125,304.14361572265625,0.8782938718795776,0.6194466352462769,0.5909298658370972,292.9054870605469,297.1499938964844,293.1499938964844,0.8414414525032043,-9534.8466796875,304.1278686523437,0.9086664319038392,0.6855596899986267,0.4816696047782898,292.8248596191406,297.1499938964844,293.1499938964844,1.0,-15200.5439453125,303.69354248046875,0.9743576645851136,0.8326767086982727,0.7888225317001343,293.10693359375,297.1499938964844,293.1499938964844,0.1420143395662307,-15424.0654296875,304.15240478515625,0.5694850087165833,0.1648363769054412,0.7780075669288635,287.7527770996094,291.1499938964844,250.89048767089844,250.3640289306641,279.1566467285156,293.1053466796875,287.7536315917969,1.0,0.7319243550300598,0.432622492313385,0.432622492313385,1.0,1.0,-3.706644773483277,1.2250696420669556,2.4815750122070312,0.3929676711559295,0.0,0.0,1.0,291.2767333984375,299.0,35.37343978881836,-32125.892578125,4747.99267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9485168457031,305.7571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7583234906196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007696019602008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1039123535156,297.1499938964844,293.1499938964844,0.5495720505714417,-8837.7666015625,304.1638488769531,0.8145710229873657,0.4890075325965881,0.4458226859569549,292.9906311035156,297.1499938964844,293.1499938964844,0.7408875823020935,-11705.328125,304.1451416015625,0.8771925568580627,0.6195581555366516,0.5911513566970825,292.91424560546875,297.1499938964844,293.1499938964844,0.8430496454238892,-9548.1044921875,304.12896728515625,0.9080137014389038,0.6869297623634338,0.4826833009719848,292.8333435058594,297.1499938964844,293.1499938964844,1.0,-15219.0185546875,303.6775207519531,0.9740357995033264,0.8351254463195801,0.791208028793335,293.111328125,297.1499938964844,293.1499938964844,0.1416431814432144,-15391.12890625,304.15264892578125,0.5682194828987122,0.1645196378231048,0.7769397497177124,287.7655029296875,291.1499938964844,250.91993713378903,250.3911590576172,279.1568298339844,293.109375,287.766357421875,1.0,0.7329843640327454,0.4329774081707001,0.4329774081707001,1.0,1.0,-3.708652257919312,1.2268048524856567,2.4818475246429443,0.3942424356937408,0.0,0.0,1.0,293.020751953125,299.0,35.48607635498047,-32190.87890625,4764.77490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00213623046875,305.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7601320147514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007714373641647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1128845214844,297.1499938964844,293.1499938964844,0.5475686192512512,-8812.392578125,304.1649780273437,0.8129459023475647,0.4878308176994324,0.4448719620704651,293.0008544921875,297.1499938964844,293.1499938964844,0.7404977083206177,-11699.4716796875,304.146728515625,0.8760438561439514,0.6195690035820007,0.5912768840789795,292.9227905273437,297.1499938964844,293.1499938964844,0.8445351719856262,-9560.287109375,304.13006591796875,0.907334804534912,0.6882415413856506,0.4836578965187073,292.8417053222656,297.1499938964844,293.1499938964844,1.0,-15236.3642578125,303.6625366210937,0.9736788272857666,0.8374912142753601,0.7935174703598022,293.1155090332031,297.1499938964844,293.1499938964844,0.1412499845027923,-15356.248046875,304.15289306640625,0.5669291019439697,0.1641855835914611,0.7757957577705383,287.7786865234375,291.1499938964844,250.9501342773437,250.41897583007807,279.1570129394531,293.11334228515625,287.77960205078125,1.0,0.7339888215065002,0.4333437085151672,0.4333437085151672,1.0,1.0,-3.710235595703125,1.2284189462661743,2.481816530227661,0.3954897820949554,0.0,0.0,1.0,294.7603454589844,302.0,36.15357971191406,-32254.421875,4780.328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0562438964844,305.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7618319988250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007731626392342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1302490234375,297.1499938964844,293.1499938964844,0.5431999564170837,-8757.083984375,304.1672668457031,0.8095266819000244,0.4852504432201385,0.4427688121795654,293.0208740234375,297.1499938964844,293.1499938964844,0.7391842603683472,-11681.28125,304.1500244140625,0.8736090064048767,0.6192882061004639,0.5912429690361023,292.9391174316406,297.1499938964844,293.1499938964844,0.8471340537071228,-9581.4228515625,304.13238525390625,0.9058997631072998,0.6906851530075073,0.4854836463928222,292.8581848144531,297.1499938964844,293.1499938964844,1.0,-15267.6923828125,303.6355895996094,0.9728559851646424,0.8419631719589233,0.7978963851928711,293.12335205078125,297.1499938964844,293.1499938964844,0.1404014527797699,-15281.0078125,304.1533203125,0.5642769932746887,0.163467451930046,0.7732855677604675,287.8063659667969,291.1499938964844,251.0127410888672,250.4766387939453,279.157470703125,293.12115478515625,287.80731201171875,1.0,0.7358288168907166,0.4341121613979339,0.4341121613979339,1.0,1.0,-3.712111473083496,1.2312806844711304,2.480830907821656,0.3979024589061737,0.0,0.0,1.0,298.224365234375,305.0,38.00062942504883,-32375.048828125,4807.66064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1639709472656,305.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7649116516113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007762880995869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1302490234375,297.1499938964844,293.1499938964844,0.5431999564170837,-8757.083984375,304.1672668457031,0.8095266819000244,0.4852504432201385,0.4427688121795654,293.0208740234375,297.1499938964844,293.1499938964844,0.7391842603683472,-11681.28125,304.1500244140625,0.8736090064048767,0.6192882061004639,0.5912429690361023,292.9391174316406,297.1499938964844,293.1499938964844,0.8471340537071228,-9581.4228515625,304.13238525390625,0.9058997631072998,0.6906851530075073,0.4854836463928222,292.8581848144531,297.1499938964844,293.1499938964844,1.0,-15267.6923828125,303.6355895996094,0.9728559851646424,0.8419631719589233,0.7978963851928711,293.12335205078125,297.1499938964844,293.1499938964844,0.1404014527797699,-15281.0078125,304.1533203125,0.5642769932746887,0.163467451930046,0.7732855677604675,287.8063659667969,291.1499938964844,251.0127410888672,250.4766387939453,279.157470703125,293.12115478515625,287.80731201171875,1.0,0.7358288168907166,0.4341121613979339,0.4341121613979339,1.0,1.0,-3.712111473083496,1.2312806844711304,2.480830907821656,0.3979024589061737,0.0,0.0,1.0,298.224365234375,305.0,38.00062942504883,-32375.048828125,4807.66064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1639709472656,305.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7649116516113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007762880995869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1468505859375,297.1499938964844,293.1499938964844,0.5383824110031128,-8696.123046875,304.1695251464844,0.8058620095252991,0.4823808372020721,0.4404054582118988,293.0403137207031,297.1499938964844,293.1499938964844,0.7372012734413147,-11655.03515625,304.1532897949219,0.871006190776825,0.6186167001724243,0.5908429622650146,292.9545288085937,297.1499938964844,293.1499938964844,0.8492713570594788,-9598.607421875,304.1346740722656,0.904378056526184,0.6928982734680176,0.4871502518653869,292.874267578125,297.1499938964844,293.1499938964844,1.0,-15294.857421875,303.61236572265625,0.9718939065933228,0.8460934162139893,0.8019580841064453,293.1305236816406,297.1499938964844,293.1499938964844,0.1394823491573333,-15199.544921875,304.1537475585937,0.5615435838699341,0.1626892238855362,0.7705091238021851,287.8352355957031,291.1499938964844,251.0782928466797,250.5370178222656,279.1579284667969,293.1288757324219,287.836181640625,1.0,0.7374527454376221,0.4349296987056732,0.4349296987056732,1.0,1.0,-3.7123403549194336,1.2336816787719729,2.478658676147461,0.4002169370651245,0.0,0.0,1.0,301.66571044921875,308.0,39.6357536315918,-32485.044921875,4830.123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26885986328125,306.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7675929069519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007790091913193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1468505859375,297.1499938964844,293.1499938964844,0.5383824110031128,-8696.123046875,304.1695251464844,0.8058620095252991,0.4823808372020721,0.4404054582118988,293.0403137207031,297.1499938964844,293.1499938964844,0.7372012734413147,-11655.03515625,304.1532897949219,0.871006190776825,0.6186167001724243,0.5908429622650146,292.9545288085937,297.1499938964844,293.1499938964844,0.8492713570594788,-9598.607421875,304.1346740722656,0.904378056526184,0.6928982734680176,0.4871502518653869,292.874267578125,297.1499938964844,293.1499938964844,1.0,-15294.857421875,303.61236572265625,0.9718939065933228,0.8460934162139893,0.8019580841064453,293.1305236816406,297.1499938964844,293.1499938964844,0.1394823491573333,-15199.544921875,304.1537475585937,0.5615435838699341,0.1626892238855362,0.7705091238021851,287.8352355957031,291.1499938964844,251.0782928466797,250.5370178222656,279.1579284667969,293.1288757324219,287.836181640625,1.0,0.7374527454376221,0.4349296987056732,0.4349296987056732,1.0,1.0,-3.7123403549194336,1.2336816787719729,2.478658676147461,0.4002169370651245,0.0,0.0,1.0,301.66571044921875,308.0,39.6357536315918,-32485.044921875,4830.123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26885986328125,306.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7675929069519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007790091913193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1625671386719,297.1499938964844,293.1499938964844,0.5331935882568359,-8630.5078125,304.1716613769531,0.8019976019859314,0.4792743325233459,0.4378207623958587,293.0591735839844,297.1499938964844,293.1499938964844,0.734595537185669,-11621.3349609375,304.15655517578125,0.8682522773742676,0.6175681352615356,0.5900906324386597,292.9690856933594,297.1499938964844,293.1499938964844,0.8509944081306458,-9612.2958984375,304.13690185546875,0.9027922749519348,0.6948962807655334,0.4886678457260132,292.88995361328125,297.1499938964844,293.1499938964844,1.0,-15318.2607421875,303.592529296875,0.9708020687103271,0.8498935103416443,0.8057126402854919,293.1370544433594,297.1499938964844,293.1499938964844,0.1385028809309005,-15112.7470703125,304.1541442871094,0.5587412118911743,0.1618544161319732,0.7674868702888489,287.8647766113281,291.1499938964844,251.14678955078125,250.6000823974609,279.1584167480469,293.1365966796875,287.8657531738281,1.0,0.7388747930526733,0.4357972741127014,0.4357972741127014,1.0,1.0,-3.711034059524536,1.2356619834899902,2.475372076034546,0.402447760105133,0.0,0.0,1.0,305.08209228515625,311.0,40.76145935058594,-32583.31640625,4847.9931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3693542480469,306.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7699093222618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813601405359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1625671386719,297.1499938964844,293.1499938964844,0.5331935882568359,-8630.5078125,304.1716613769531,0.8019976019859314,0.4792743325233459,0.4378207623958587,293.0591735839844,297.1499938964844,293.1499938964844,0.734595537185669,-11621.3349609375,304.15655517578125,0.8682522773742676,0.6175681352615356,0.5900906324386597,292.9690856933594,297.1499938964844,293.1499938964844,0.8509944081306458,-9612.2958984375,304.13690185546875,0.9027922749519348,0.6948962807655334,0.4886678457260132,292.88995361328125,297.1499938964844,293.1499938964844,1.0,-15318.2607421875,303.592529296875,0.9708020687103271,0.8498935103416443,0.8057126402854919,293.1370544433594,297.1499938964844,293.1499938964844,0.1385028809309005,-15112.7470703125,304.1541442871094,0.5587412118911743,0.1618544161319732,0.7674868702888489,287.8647766113281,291.1499938964844,251.14678955078125,250.6000823974609,279.1584167480469,293.1365966796875,287.8657531738281,1.0,0.7388747930526733,0.4357972741127014,0.4357972741127014,1.0,1.0,-3.711034059524536,1.2356619834899902,2.475372076034546,0.402447760105133,0.0,0.0,1.0,305.08209228515625,311.0,40.76145935058594,-32583.31640625,4847.9931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3693542480469,306.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7699093222618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813601405359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1773681640625,297.1499938964844,293.1499938964844,0.5276955366134644,-8561.0078125,304.173583984375,0.7980133295059204,0.4759506285190582,0.4350422918796539,293.0775146484375,297.1499938964844,293.1499938964844,0.7313960790634155,-11580.5458984375,304.15966796875,0.8653497695922852,0.6161444187164307,0.5889883041381836,292.9833068847656,297.1499938964844,293.1499938964844,0.8522824048995972,-9622.2646484375,304.1391296386719,0.9011131525039672,0.69659423828125,0.4900093972682953,292.9053039550781,297.1499938964844,293.1499938964844,1.0,-15338.212890625,303.57574462890625,0.969577968120575,0.8533675670623779,0.8091638088226318,293.1430358886719,297.1499938964844,293.1499938964844,0.1374712884426117,-15021.3369140625,304.15447998046875,0.5558738708496094,0.1609668731689453,0.7642332911491394,287.89459228515625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1421813964844,287.89556884765625,1.0,0.7401019930839539,0.4366774260997772,0.4366774260997772,1.0,1.0,-3.708218574523926,1.237126708030701,2.4710917472839355,0.4044961631298065,0.0,0.0,1.0,308.4796142578125,314.0,41.29779815673828,-32669.337890625,4861.36572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4646301269531,306.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7718827724456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000783362891525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1773681640625,297.1499938964844,293.1499938964844,0.5276955366134644,-8561.0078125,304.173583984375,0.7980133295059204,0.4759506285190582,0.4350422918796539,293.0775146484375,297.1499938964844,293.1499938964844,0.7313960790634155,-11580.5458984375,304.15966796875,0.8653497695922852,0.6161444187164307,0.5889883041381836,292.9833068847656,297.1499938964844,293.1499938964844,0.8522824048995972,-9622.2646484375,304.1391296386719,0.9011131525039672,0.69659423828125,0.4900093972682953,292.9053039550781,297.1499938964844,293.1499938964844,1.0,-15338.212890625,303.57574462890625,0.969577968120575,0.8533675670623779,0.8091638088226318,293.1430358886719,297.1499938964844,293.1499938964844,0.1374712884426117,-15021.3369140625,304.15447998046875,0.5558738708496094,0.1609668731689453,0.7642332911491394,287.89459228515625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1421813964844,287.89556884765625,1.0,0.7401019930839539,0.4366774260997772,0.4366774260997772,1.0,1.0,-3.708218574523926,1.237126708030701,2.4710917472839355,0.4044961631298065,0.0,0.0,1.0,308.4796142578125,314.0,41.29779815673828,-32669.337890625,4861.36572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4646301269531,306.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7718827724456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000783362891525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1845703125,297.1499938964844,293.1499938964844,0.5248284935951233,-8524.74609375,304.17449951171875,0.795967698097229,0.4741888642311096,0.4335767328739166,293.0865783691406,297.1499938964844,293.1499938964844,0.729573667049408,-11557.46875,304.1612243652344,0.8638356328010559,0.6152797341346741,0.5883041024208069,292.9905700683594,297.1499938964844,293.1499938964844,0.852685809135437,-9625.091796875,304.140380859375,0.900197446346283,0.6972805857658386,0.4905713200569153,292.912841796875,297.1499938964844,293.1499938964844,1.0,-15346.9462890625,303.5684509277344,0.9689091444015504,0.8549861311912537,0.8107800483703613,293.1458435058594,297.1499938964844,293.1499938964844,0.1369378268718719,-14974.0517578125,304.1546325683594,0.5544126629829407,0.1605042368173599,0.762527585029602,287.9096069335937,291.1499938964844,251.25503540039065,250.69972229003903,279.1588134765625,293.14453125,287.9105834960937,1.0,0.7406420111656189,0.437128335237503,0.437128335237503,1.0,1.0,-3.706201314926148,1.2376617193222046,2.4685397148132324,0.4054586887359619,0.0,0.0,1.0,310.1813659667969,314.0,41.55875778198242,-32707.37109375,4866.30029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,306.2429504394531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7743492126464844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858659955672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
