time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.1918640136719,297.1499938964844,293.1499938964844,0.5217835307121277,-8486.107421875,304.17559814453125,0.7938631772994995,0.4723170697689056,0.4320301115512848,293.09576416015625,297.1499938964844,293.1499938964844,0.7274944186210632,-11531.12890625,304.1629638671875,0.8622645139694214,0.6142812371253967,0.5875090956687927,292.99774169921875,297.1499938964844,293.1499938964844,0.8528546094894409,-9625.7861328125,304.1418151855469,0.899233341217041,0.6978885531425476,0.4910724461078644,292.9203186035156,297.1499938964844,293.1499938964844,1.0,-15354.0048828125,303.56268310546875,0.9681966304779052,0.8565222024917603,0.8123239278793335,293.1485290527344,297.1499938964844,293.1499938964844,0.1363778114318847,-14924.2802734375,304.1548156738281,0.5529307723045349,0.1600297391414642,0.7607736587524414,287.9263000488281,291.1499938964844,251.2925720214844,250.73426818847656,279.15899658203125,293.14697265625,287.927490234375,1.0,0.7411307096481323,0.4375931322574615,0.4375931322574615,1.0,1.0,-3.703735589981079,1.2380690574645996,2.4656665325164795,0.4063941538333893,0.0,0.0,1.0,311.8914489746094,317.0,44.39781188964844,-32754.556640625,4869.98291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5666198730469,306.29315185546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7753287553787231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786860124208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2063293457031,297.1499938964844,293.1499938964844,0.5152295827865601,-8402.7294921875,304.177978515625,0.7894781827926636,0.4683209061622619,0.4286808967590332,293.1142272949219,297.1499938964844,293.1499938964844,0.7226371169090271,-11469.7646484375,304.166748046875,0.8589474558830261,0.6119137406349182,0.5855571627616882,293.0117492675781,297.1499938964844,293.1499938964844,0.8526811003684998,-9622.7734375,304.14483642578125,0.897192120552063,0.698905885219574,0.4919298887252807,292.93524169921875,297.1499938964844,293.1499938964844,1.0,-15364.1318359375,303.5548400878906,0.9666336178779602,0.8593153357505798,0.8151615858078003,293.153564453125,297.1499938964844,293.1499938964844,0.1352037340402603,-14819.74609375,304.1551513671875,0.5499128699302673,0.1590464413166046,0.757123589515686,287.9624938964844,291.1499938964844,251.36984252929688,250.80535888671875,279.15948486328125,293.1520690917969,287.96368408203125,1.0,0.7419461011886597,0.4385667443275451,0.4385667443275451,1.0,1.0,-3.697413444519043,1.238490104675293,2.45892333984375,0.4081749320030212,0.0,0.0,1.0,315.3251647949219,320.0,48.61124038696289,-32835.68359375,4873.396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67352294921875,306.38946533203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7770143747329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007885708473622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2063293457031,297.1499938964844,293.1499938964844,0.5152295827865601,-8402.7294921875,304.177978515625,0.7894781827926636,0.4683209061622619,0.4286808967590332,293.1142272949219,297.1499938964844,293.1499938964844,0.7226371169090271,-11469.7646484375,304.166748046875,0.8589474558830261,0.6119137406349182,0.5855571627616882,293.0117492675781,297.1499938964844,293.1499938964844,0.8526811003684998,-9622.7734375,304.14483642578125,0.897192120552063,0.698905885219574,0.4919298887252807,292.93524169921875,297.1499938964844,293.1499938964844,1.0,-15364.1318359375,303.5548400878906,0.9666336178779602,0.8593153357505798,0.8151615858078003,293.153564453125,297.1499938964844,293.1499938964844,0.1352037340402603,-14819.74609375,304.1551513671875,0.5499128699302673,0.1590464413166046,0.757123589515686,287.9624938964844,291.1499938964844,251.36984252929688,250.80535888671875,279.15948486328125,293.1520690917969,287.96368408203125,1.0,0.7419461011886597,0.4385667443275451,0.4385667443275451,1.0,1.0,-3.697413444519043,1.238490104675293,2.45892333984375,0.4081749320030212,0.0,0.0,1.0,315.3251647949219,320.0,48.61124038696289,-32835.68359375,4873.396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67352294921875,306.38946533203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7770143747329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007885708473622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2199401855469,297.1499938964844,293.1499938964844,0.5083617568016052,-8315.310546875,304.1800842285156,0.7849929332733154,0.4641308188438415,0.4251286089420318,293.1322937011719,297.1499938964844,293.1499938964844,0.7171228528022766,-11400.5009765625,304.1703186035156,0.8554902076721191,0.6091514825820923,0.583213210105896,293.02508544921875,297.1499938964844,293.1499938964844,0.852064847946167,-9616.169921875,304.1475524902344,0.8950707912445068,0.699698805809021,0.4926266670227051,292.9499816894531,297.1499938964844,293.1499938964844,1.0,-15370.61328125,303.5502319335937,0.9649370312690736,0.8617603182792664,0.8176705241203308,293.1581420898437,297.1499938964844,293.1499938964844,0.1339912712574005,-14711.701171875,304.15545654296875,0.5468655228614807,0.1580246537923813,0.753297746181488,287.9990539550781,291.1499938964844,251.4499969482422,250.87908935546875,279.1600341796875,293.15740966796875,288.000244140625,1.0,0.7425647377967834,0.4395969808101654,0.4395969808101654,1.0,1.0,-3.689574718475342,1.2384992837905884,2.451075315475464,0.409870833158493,0.0,0.0,1.0,318.72418212890625,323.0,50.23588562011719,-32901.30078125,4872.1904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,306.48004150390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7831641435623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007948120473884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2199401855469,297.1499938964844,293.1499938964844,0.5083617568016052,-8315.310546875,304.1800842285156,0.7849929332733154,0.4641308188438415,0.4251286089420318,293.1322937011719,297.1499938964844,293.1499938964844,0.7171228528022766,-11400.5009765625,304.1703186035156,0.8554902076721191,0.6091514825820923,0.583213210105896,293.02508544921875,297.1499938964844,293.1499938964844,0.852064847946167,-9616.169921875,304.1475524902344,0.8950707912445068,0.699698805809021,0.4926266670227051,292.9499816894531,297.1499938964844,293.1499938964844,1.0,-15370.61328125,303.5502319335937,0.9649370312690736,0.8617603182792664,0.8176705241203308,293.1581420898437,297.1499938964844,293.1499938964844,0.1339912712574005,-14711.701171875,304.15545654296875,0.5468655228614807,0.1580246537923813,0.753297746181488,287.9990539550781,291.1499938964844,251.4499969482422,250.87908935546875,279.1600341796875,293.15740966796875,288.000244140625,1.0,0.7425647377967834,0.4395969808101654,0.4395969808101654,1.0,1.0,-3.689574718475342,1.2384992837905884,2.451075315475464,0.409870833158493,0.0,0.0,1.0,318.72418212890625,323.0,50.23588562011719,-32901.30078125,4872.1904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,306.48004150390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7831641435623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007948120473884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2332763671875,297.1499938964844,293.1499938964844,0.500747561454773,-8217.794921875,304.1827697753906,0.7803310751914978,0.4596583843231201,0.4213746190071106,293.15057373046875,297.1499938964844,293.1499938964844,0.7103315591812134,-11314.92578125,304.1748962402344,0.8518054485321045,0.6058980226516724,0.5804650783538818,293.03857421875,297.1499938964844,293.1499938964844,0.8502215147018433,-9598.3984375,304.1514892578125,0.8927502036094666,0.7001345753669739,0.4931224286556244,292.96563720703125,297.1499938964844,293.1499938964844,1.0,-15366.021484375,303.5557556152344,0.9629665613174438,0.8636625409126282,0.8197624683380127,293.1631164550781,297.1499938964844,293.1499938964844,0.1325430572032928,-14581.6728515625,304.15606689453125,0.5436105728149414,0.1568114608526229,0.7489278316497803,288.0486145019531,291.1499938964844,251.5347442626953,250.95700073242188,279.1608581542969,293.1636962890625,288.0503845214844,1.0,0.7429619431495667,0.440719872713089,0.440719872713089,1.0,1.0,-3.6796114444732666,1.2379586696624756,2.441652774810791,0.4115131199359894,0.0,0.0,1.0,322.2072448730469,326.0,65.34431457519531,-33021.87109375,4865.37890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,306.6261291503906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7852886915206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969681755639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2332763671875,297.1499938964844,293.1499938964844,0.500747561454773,-8217.794921875,304.1827697753906,0.7803310751914978,0.4596583843231201,0.4213746190071106,293.15057373046875,297.1499938964844,293.1499938964844,0.7103315591812134,-11314.92578125,304.1748962402344,0.8518054485321045,0.6058980226516724,0.5804650783538818,293.03857421875,297.1499938964844,293.1499938964844,0.8502215147018433,-9598.3984375,304.1514892578125,0.8927502036094666,0.7001345753669739,0.4931224286556244,292.96563720703125,297.1499938964844,293.1499938964844,1.0,-15366.021484375,303.5557556152344,0.9629665613174438,0.8636625409126282,0.8197624683380127,293.1631164550781,297.1499938964844,293.1499938964844,0.1325430572032928,-14581.6728515625,304.15606689453125,0.5436105728149414,0.1568114608526229,0.7489278316497803,288.0486145019531,291.1499938964844,251.5347442626953,250.95700073242188,279.1608581542969,293.1636962890625,288.0503845214844,1.0,0.7429619431495667,0.440719872713089,0.440719872713089,1.0,1.0,-3.6796114444732666,1.2379586696624756,2.441652774810791,0.4115131199359894,0.0,0.0,1.0,322.2072448730469,326.0,65.34431457519531,-33021.87109375,4865.37890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,306.6261291503906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7852886915206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969681755639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463073730469,297.1499938964844,293.1499938964844,0.4925805032253265,-8112.9072265625,304.1854248046875,0.7753929495811462,0.4549012780189514,0.4173524379730224,293.1690368652344,297.1499938964844,293.1499938964844,0.7025147080421448,-11216.638671875,304.1795959472656,0.8477901220321655,0.6021347641944885,0.5772265195846558,293.0520324707031,297.1499938964844,293.1499938964844,0.8474488258361816,-9572.619140625,304.15557861328125,0.8901199102401733,0.7002223134040833,0.4933602511882782,292.9825439453125,297.1499938964844,293.1499938964844,1.0,-15352.5234375,303.5694580078125,0.9605461359024048,0.8648988604545593,0.8212316632270813,293.16864013671875,297.1499938964844,293.1499938964844,0.1308129578828811,-14426.173828125,304.15692138671875,0.5399263501167297,0.1553567945957183,0.7434439659118652,288.103515625,291.1499938964844,251.62548828125,251.0403594970703,279.1619873046875,293.1715087890625,288.1053161621094,1.0,0.743034839630127,0.4419744312763214,0.4419744312763214,1.0,1.0,-3.666335105895996,1.236538648605347,2.4297964572906494,0.4129960238933563,0.0,0.0,1.0,325.84454345703125,329.0,73.26351165771484,-33109.98828125,4850.0341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,306.7619323730469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7869333624839783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007986373384483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463073730469,297.1499938964844,293.1499938964844,0.4925805032253265,-8112.9072265625,304.1854248046875,0.7753929495811462,0.4549012780189514,0.4173524379730224,293.1690368652344,297.1499938964844,293.1499938964844,0.7025147080421448,-11216.638671875,304.1795959472656,0.8477901220321655,0.6021347641944885,0.5772265195846558,293.0520324707031,297.1499938964844,293.1499938964844,0.8474488258361816,-9572.619140625,304.15557861328125,0.8901199102401733,0.7002223134040833,0.4933602511882782,292.9825439453125,297.1499938964844,293.1499938964844,1.0,-15352.5234375,303.5694580078125,0.9605461359024048,0.8648988604545593,0.8212316632270813,293.16864013671875,297.1499938964844,293.1499938964844,0.1308129578828811,-14426.173828125,304.15692138671875,0.5399263501167297,0.1553567945957183,0.7434439659118652,288.103515625,291.1499938964844,251.62548828125,251.0403594970703,279.1619873046875,293.1715087890625,288.1053161621094,1.0,0.743034839630127,0.4419744312763214,0.4419744312763214,1.0,1.0,-3.666335105895996,1.236538648605347,2.4297964572906494,0.4129960238933563,0.0,0.0,1.0,325.84454345703125,329.0,73.26351165771484,-33109.98828125,4850.0341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,306.7619323730469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7869333624839783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007986373384483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525634765625,297.1499938964844,293.1499938964844,0.4883847236633301,-8058.96337890625,304.1866149902344,0.7728936672210693,0.452449083328247,0.4152705371379852,293.1781616210937,297.1499938964844,293.1499938964844,0.6983373165130615,-11164.25390625,304.1817932128906,0.8457287549972534,0.6000980734825134,0.5754551291465759,293.0585632324219,297.1499938964844,293.1499938964844,0.8458542227745056,-9558.0771484375,304.1574401855469,0.8887686729431152,0.7001789212226868,0.4934145808219909,292.9912109375,297.1499938964844,293.1499938964844,1.0,-15343.5185546875,303.57830810546875,0.959241271018982,0.8653123378753662,0.8217658400535583,293.1714172363281,297.1499938964844,293.1499938964844,0.1298856139183044,-14342.791015625,304.1573486328125,0.5380101203918457,0.1545744091272354,0.7404193878173828,288.13140869140625,291.1499938964844,251.67295837402344,251.08395385742188,279.1625366210937,293.1756591796875,288.1332397460937,1.0,0.7429571151733398,0.4426431357860565,0.4426431357860565,1.0,1.0,-3.658769607543945,1.2355889081954956,2.42318058013916,0.4136942923069,0.0,0.0,1.0,327.6485290527344,329.0,75.26395416259766,-33144.64453125,4839.63818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,306.8265380859375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7923812866210938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008041662513278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586364746094,297.1499938964844,293.1499938964844,0.4839780926704407,-8002.08203125,304.1879577636719,0.7703924775123596,0.449957013130188,0.4131518900394439,293.1871337890625,297.1499938964844,293.1499938964844,0.6937969923019409,-11107.154296875,304.18426513671875,0.8436505198478699,0.5979745388031006,0.5735999941825867,293.06494140625,297.1499938964844,293.1499938964844,0.843887984752655,-9540.1376953125,304.15966796875,0.8874103426933289,0.7000834941864014,0.4934336543083191,293.0,297.1499938964844,293.1499938964844,1.0,-15330.87109375,303.5904846191406,0.9578944444656372,0.8656011819839478,0.8221883177757263,293.1741638183594,297.1499938964844,293.1499938964844,0.1288905590772628,-14252.9443359375,304.1578369140625,0.5360749363899231,0.1537682116031646,0.7372745871543884,288.1640014648437,291.1499938964844,251.72178649902344,251.12876892089844,279.1630554199219,293.1798400878906,288.1663818359375,1.0,0.7428168654441833,0.44333615899086,0.44333615899086,1.0,1.0,-3.6507372856140137,1.234522819519043,2.4162144660949707,0.4143755435943603,0.0,0.0,1.0,329.4318542480469,332.0,84.01498413085938,-33211.65234375,4827.80712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25311279296875,306.9200439453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7934958934783936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00080529745901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2702331542969,297.1499938964844,293.1499938964844,0.4748199880123138,-7883.5810546875,304.1905517578125,0.7653815150260925,0.4448513090610504,0.408803790807724,293.2046203613281,297.1499938964844,293.1499938964844,0.6840294003486633,-10984.458984375,304.1890869140625,0.8394419550895691,0.5934871435165405,0.5696515440940857,293.07733154296875,297.1499938964844,293.1499938964844,0.8392597436904907,-9498.373046875,304.16412353515625,0.8846597075462341,0.6997252106666565,0.49335578083992,293.01812744140625,297.1499938964844,293.1499938964844,1.0,-15298.3857421875,303.62158203125,0.9550337195396424,0.8657253980636597,0.8226224780082703,293.1794128417969,297.1499938964844,293.1499938964844,0.1267881989479065,-14062.591796875,304.1587219238281,0.5321613550186157,0.1520899981260299,0.7306751608848572,288.2357788085937,291.1499938964844,251.82321166992188,251.22178649902344,279.1640625,293.1884155273437,288.2381286621094,1.0,0.7423508167266846,0.4447938501834869,0.4447938501834869,1.0,1.0,-3.633246660232544,1.2320234775543213,2.4012231826782227,0.4156763851642608,0.0,0.0,1.0,332.94683837890625,335.0,95.00967407226562,-33321.82421875,4799.87255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,307.0957946777344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.795269787311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008070977637544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2702331542969,297.1499938964844,293.1499938964844,0.4748199880123138,-7883.5810546875,304.1905517578125,0.7653815150260925,0.4448513090610504,0.408803790807724,293.2046203613281,297.1499938964844,293.1499938964844,0.6840294003486633,-10984.458984375,304.1890869140625,0.8394419550895691,0.5934871435165405,0.5696515440940857,293.07733154296875,297.1499938964844,293.1499938964844,0.8392597436904907,-9498.373046875,304.16412353515625,0.8846597075462341,0.6997252106666565,0.49335578083992,293.01812744140625,297.1499938964844,293.1499938964844,1.0,-15298.3857421875,303.62158203125,0.9550337195396424,0.8657253980636597,0.8226224780082703,293.1794128417969,297.1499938964844,293.1499938964844,0.1267881989479065,-14062.591796875,304.1587219238281,0.5321613550186157,0.1520899981260299,0.7306751608848572,288.2357788085937,291.1499938964844,251.82321166992188,251.22178649902344,279.1640625,293.1884155273437,288.2381286621094,1.0,0.7423508167266846,0.4447938501834869,0.4447938501834869,1.0,1.0,-3.633246660232544,1.2320234775543213,2.4012231826782227,0.4156763851642608,0.0,0.0,1.0,332.94683837890625,335.0,95.00967407226562,-33321.82421875,4799.87255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,307.0957946777344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.795269787311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008070977637544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28106689453125,297.1499938964844,293.1499938964844,0.4655462801456451,-7763.3583984375,304.1924743652344,0.7603832483291626,0.4396063089370727,0.4043262004852295,293.22125244140625,297.1499938964844,293.1499938964844,0.6738659143447876,-10857.1767578125,304.1929626464844,0.8351914286613464,0.5887287259101868,0.5654380917549133,293.089111328125,297.1499938964844,293.1499938964844,0.8342591524124146,-9453.9248046875,304.167724609375,0.8818845152854919,0.6991766095161438,0.4931411743164062,293.0364990234375,297.1499938964844,293.1499938964844,1.0,-15261.341796875,303.6567077636719,0.9519771933555604,0.865339457988739,0.8225581645965576,293.1843566894531,297.1499938964844,293.1499938964844,0.1246339157223701,-13867.2216796875,304.1593933105469,0.5282227396965027,0.1503388285636901,0.7237306833267212,288.3067932128906,291.1499938964844,251.9293365478516,251.3190460205078,279.1649780273437,293.1970520019531,288.3091125488281,1.0,0.7416685819625854,0.4463402926921844,0.4463402926921844,1.0,1.0,-3.614102363586426,1.2290971279144287,2.385005235671997,0.4168988764286041,0.0,0.0,1.0,336.390380859375,338.0,97.60620880126952,-33403.08984375,4767.005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.614501953125,307.25640869140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8013124465942383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008132302900776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28106689453125,297.1499938964844,293.1499938964844,0.4655462801456451,-7763.3583984375,304.1924743652344,0.7603832483291626,0.4396063089370727,0.4043262004852295,293.22125244140625,297.1499938964844,293.1499938964844,0.6738659143447876,-10857.1767578125,304.1929626464844,0.8351914286613464,0.5887287259101868,0.5654380917549133,293.089111328125,297.1499938964844,293.1499938964844,0.8342591524124146,-9453.9248046875,304.167724609375,0.8818845152854919,0.6991766095161438,0.4931411743164062,293.0364990234375,297.1499938964844,293.1499938964844,1.0,-15261.341796875,303.6567077636719,0.9519771933555604,0.865339457988739,0.8225581645965576,293.1843566894531,297.1499938964844,293.1499938964844,0.1246339157223701,-13867.2216796875,304.1593933105469,0.5282227396965027,0.1503388285636901,0.7237306833267212,288.3067932128906,291.1499938964844,251.9293365478516,251.3190460205078,279.1649780273437,293.1970520019531,288.3091125488281,1.0,0.7416685819625854,0.4463402926921844,0.4463402926921844,1.0,1.0,-3.614102363586426,1.2290971279144287,2.385005235671997,0.4168988764286041,0.0,0.0,1.0,336.390380859375,338.0,97.60620880126952,-33403.08984375,4767.005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.614501953125,307.25640869140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8013124465942383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008132302900776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29119873046875,297.1499938964844,293.1499938964844,0.4558118879795074,-7636.3935546875,304.1945495605469,0.7554093599319458,0.4342320263385772,0.3997324407100677,293.237060546875,297.1499938964844,293.1499938964844,0.6628423929214478,-10718.6767578125,304.197021484375,0.8309004902839661,0.5837191939353943,0.5609880089759827,293.1003112792969,297.1499938964844,293.1499938964844,0.8282873034477234,-9400.8369140625,304.1717834472656,0.8790916204452515,0.6984465718269348,0.4928027987480163,293.0550842285156,297.1499938964844,293.1499938964844,1.0,-15214.158203125,303.7011108398437,0.9487379193305968,0.864446759223938,0.8220383524894714,293.1889953613281,297.1499938964844,293.1499938964844,0.1223423480987548,-13658.171875,304.1600952148437,0.5242847204208374,0.1485284715890884,0.7165089845657349,288.388671875,291.1499938964844,252.0397186279297,251.4201202392578,279.1658630371094,293.2057800292969,288.3914794921875,1.0,0.7408011555671692,0.447969913482666,0.447969913482666,1.0,1.0,-3.593503475189209,1.2257896661758425,2.367713928222656,0.4180480241775512,0.0,0.0,1.0,339.7752990722656,341.0,110.65350341796876,-33530.609375,4729.93798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8385925292969,307.4638977050781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.803159236907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008151045185513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29119873046875,297.1499938964844,293.1499938964844,0.4558118879795074,-7636.3935546875,304.1945495605469,0.7554093599319458,0.4342320263385772,0.3997324407100677,293.237060546875,297.1499938964844,293.1499938964844,0.6628423929214478,-10718.6767578125,304.197021484375,0.8309004902839661,0.5837191939353943,0.5609880089759827,293.1003112792969,297.1499938964844,293.1499938964844,0.8282873034477234,-9400.8369140625,304.1717834472656,0.8790916204452515,0.6984465718269348,0.4928027987480163,293.0550842285156,297.1499938964844,293.1499938964844,1.0,-15214.158203125,303.7011108398437,0.9487379193305968,0.864446759223938,0.8220383524894714,293.1889953613281,297.1499938964844,293.1499938964844,0.1223423480987548,-13658.171875,304.1600952148437,0.5242847204208374,0.1485284715890884,0.7165089845657349,288.388671875,291.1499938964844,252.0397186279297,251.4201202392578,279.1658630371094,293.2057800292969,288.3914794921875,1.0,0.7408011555671692,0.447969913482666,0.447969913482666,1.0,1.0,-3.593503475189209,1.2257896661758425,2.367713928222656,0.4180480241775512,0.0,0.0,1.0,339.7752990722656,341.0,110.65350341796876,-33530.609375,4729.93798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8385925292969,307.4638977050781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.803159236907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008151045185513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2993469238281,297.1499938964844,293.1499938964844,0.4473494291305542,-7525.66015625,304.1959228515625,0.7511531114578247,0.429521232843399,0.3956997394561767,293.25,297.1499938964844,293.1499938964844,0.6530545949935913,-10595.7158203125,304.1999206542969,0.8271633982658386,0.5792217254638672,0.5569810271263123,293.1094970703125,297.1499938964844,293.1499938964844,0.8227960467338562,-9352.3984375,304.1747436523437,0.8766672611236572,0.6976773142814636,0.4924119412899017,293.07135009765625,297.1499938964844,293.1499938964844,1.0,-15169.0224609375,303.7434387207031,0.9457741975784302,0.8632417917251587,0.8211787939071655,293.1927185058594,297.1499938964844,293.1499938964844,0.1203416138887405,-13475.111328125,304.1605224609375,0.5209100246429443,0.146932303905487,0.7101190090179443,288.4603271484375,291.1499938964844,252.1375732421875,251.50962829589844,279.16656494140625,293.2133178710937,288.46307373046875,1.0,0.7399176359176636,0.4494335651397705,0.4494335651397705,1.0,1.0,-3.574641704559326,1.2226258516311646,2.352015733718872,0.4189587533473968,0.0,0.0,1.0,342.6549072265625,341.0,114.02845001220705,-33612.19140625,4694.908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0115051269531,307.6261291503906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8042526841163635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008162142476066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3006286621094,297.1499938964844,293.1499938964844,0.4459567070007324,-7507.40576171875,304.19610595703125,0.7504540085792542,0.4287374019622803,0.3950280547142029,293.2520751953125,297.1499938964844,293.1499938964844,0.6514281630516052,-10575.2861328125,304.2003479003906,0.8265426754951477,0.5784638524055481,0.5563046336174011,293.1109619140625,297.1499938964844,293.1499938964844,0.8218770623207092,-9344.3291015625,304.1751708984375,0.8762664198875427,0.6975388526916504,0.4923392236232757,293.07403564453125,297.1499938964844,293.1499938964844,1.0,-15161.337890625,303.7506408691406,0.945271134376526,0.863007664680481,0.8210025429725647,293.1932983398437,297.1499938964844,293.1499938964844,0.1200117766857147,-13444.89453125,304.1605834960937,0.5203555226325989,0.1466658562421798,0.7090502977371216,288.4719543457031,291.1499938964844,252.1539459228516,251.52459716796875,279.16668701171875,293.21453857421875,288.4747009277344,1.0,0.7397602200508118,0.4496802687644958,0.4496802687644958,1.0,1.0,-3.57143497467041,1.2220770120620728,2.349358081817627,0.4191019833087921,0.0,0.0,1.0,343.1263427734375,344.0,114.0874252319336,-33623.3046875,4688.8681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.038330078125,307.6514892578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8043907880783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163544116541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3051147460937,297.1499938964844,293.1499938964844,0.4410419762134552,-7442.916015625,304.1966552734375,0.747990071773529,0.4259517192840576,0.3926404416561126,293.2593078613281,297.1499938964844,293.1499938964844,0.6456600427627563,-10502.80859375,304.20166015625,0.8243386745452881,0.5757521986961365,0.5538829565048218,293.1160888671875,297.1499938964844,293.1499938964844,0.8186089992523193,-9315.6904296875,304.1765441894531,0.8748496770858765,0.6970280408859253,0.4920669794082641,293.0834655761719,297.1499938964844,293.1499938964844,1.0,-15133.7724609375,303.7763977050781,0.9434677958488464,0.862115740776062,0.8203173875808716,293.1953430175781,297.1499938964844,293.1499938964844,0.1188468039035797,-13338.080078125,304.1607971191406,0.5184020400047302,0.1457180678844452,0.7052438855171204,288.5126953125,291.1499938964844,252.21237182617188,251.57798767089844,279.1670837402344,293.21893310546875,288.515380859375,1.0,0.7391824126243591,0.4505640268325805,0.4505640268325805,1.0,1.0,-3.5599193572998047,1.2200860977172852,2.3398332595825195,0.4195945858955383,0.0,0.0,1.0,344.786376953125,344.0,113.7287368774414,-33658.37890625,4667.03759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302185058594,307.73876953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8096005916595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008216416463255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3094177246094,297.1499938964844,293.1499938964844,0.4359960258007049,-7376.40185546875,304.1973571777344,0.7455360293388367,0.423141598701477,0.3902307450771332,293.2663269042969,297.1499938964844,293.1499938964844,0.6396538019180298,-10427.0283203125,304.2032165527344,0.8221145272254944,0.5729854702949524,0.5514098405838013,293.1210632324219,297.1499938964844,293.1499938964844,0.8150537610054016,-9284.3642578125,304.1781921386719,0.8734315633773804,0.6964790225028992,0.4917692244052887,293.0928955078125,297.1499938964844,293.1499938964844,1.0,-15103.123046875,303.8049621582031,0.941621720790863,0.8611062169075012,0.8195281624794006,293.1972961425781,297.1499938964844,293.1499938964844,0.1176447197794914,-13227.3994140625,304.1610107421875,0.5164591073989868,0.14476078748703,0.701393187046051,288.5572509765625,291.1499938964844,252.27159118652344,251.632080078125,279.1674499511719,293.2233581542969,288.5604553222656,1.0,0.7385696172714233,0.4514663815498352,0.4514663815498352,1.0,1.0,-3.54810643196106,1.218011498451233,2.330094814300537,0.4200658202171325,0.0,0.0,1.0,346.4366760253906,347.0,120.0905990600586,-33723.17578125,4644.42724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525634765625,307.8527526855469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8104540705680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008225078927353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31756591796875,297.1499938964844,293.1499938964844,0.4257586896419525,-7240.892578125,304.1986083984375,0.7406448721885681,0.4174487888813019,0.3853459060192108,293.2799072265625,297.1499938964844,293.1499938964844,0.6272667050361633,-10270.349609375,304.2060852050781,0.8175755143165588,0.5672816634178162,0.5463043451309204,293.1307067871094,297.1499938964844,293.1499938964844,0.8074771165847778,-9217.6669921875,304.181396484375,0.8705755472183228,0.695257306098938,0.4910896420478821,293.1120910644531,297.1499938964844,293.1499938964844,1.0,-15036.0224609375,303.86749267578125,0.937759518623352,0.8586623072624207,0.8175692558288574,293.2009582519531,297.1499938964844,293.1499938964844,0.1152006089687347,-13001.5146484375,304.1614074707031,0.5126029253005981,0.1428199261426925,0.6935741901397705,288.6510009765625,291.1499938964844,252.39219665527344,251.7421722412109,279.168212890625,293.2323303222656,288.6541442871094,1.0,0.7372385859489441,0.4533277153968811,0.4533277153968811,1.0,1.0,-3.523510456085205,1.2135770320892334,2.309933423995972,0.4209290444850921,0.0,0.0,1.0,349.7254333496094,350.0,127.0255355834961,-33824.625,4596.798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4776306152344,308.0645446777344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8116487860679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008237203001044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.31756591796875,297.1499938964844,293.1499938964844,0.4257586896419525,-7240.892578125,304.1986083984375,0.7406448721885681,0.4174487888813019,0.3853459060192108,293.2799072265625,297.1499938964844,293.1499938964844,0.6272667050361633,-10270.349609375,304.2060852050781,0.8175755143165588,0.5672816634178162,0.5463043451309204,293.1307067871094,297.1499938964844,293.1499938964844,0.8074771165847778,-9217.6669921875,304.181396484375,0.8705755472183228,0.695257306098938,0.4910896420478821,293.1120910644531,297.1499938964844,293.1499938964844,1.0,-15036.0224609375,303.86749267578125,0.937759518623352,0.8586623072624207,0.8175692558288574,293.2009582519531,297.1499938964844,293.1499938964844,0.1152006089687347,-13001.5146484375,304.1614074707031,0.5126029253005981,0.1428199261426925,0.6935741901397705,288.6510009765625,291.1499938964844,252.39219665527344,251.7421722412109,279.168212890625,293.2323303222656,288.6541442871094,1.0,0.7372385859489441,0.4533277153968811,0.4533277153968811,1.0,1.0,-3.523510456085205,1.2135770320892334,2.309933423995972,0.4209290444850921,0.0,0.0,1.0,349.7254333496094,350.0,127.0255355834961,-33824.625,4596.798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4776306152344,308.0645446777344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8116487860679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008237203001044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3250732421875,297.1499938964844,293.1499938964844,0.4156248867511749,-7106.1806640625,304.19927978515625,0.735780656337738,0.4116778075695038,0.3803870677947998,293.2928161621094,297.1499938964844,293.1499938964844,0.6148068904876709,-10112.4638671875,304.2081298828125,0.812891960144043,0.5613705515861511,0.5410001873970032,293.13983154296875,297.1499938964844,293.1499938964844,0.7998016476631165,-9150.4638671875,304.1836853027344,0.867710292339325,0.6938957571983337,0.4903098046779632,293.1312561035156,297.1499938964844,293.1499938964844,1.0,-14965.892578125,303.9326171875,0.9337021112442015,0.8557354211807251,0.815139651298523,293.20428466796875,297.1499938964844,293.1499938964844,0.1127812042832374,-12777.2001953125,304.16162109375,0.5087998509407043,0.1408502906560897,0.6856210231781006,288.7418212890625,291.1499938964844,252.51535034179688,251.85446166992188,279.1689758300781,293.2414245605469,288.744873046875,1.0,0.7357785701751709,0.4552616477012634,0.4552616477012634,1.0,1.0,-3.49773907661438,1.2087891101837158,2.288949966430664,0.4216845333576202,0.0,0.0,1.0,352.9884033203125,353.0,126.29126739501952,-33892.11328125,4546.296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67755126953125,308.255615234375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8170464634895325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008291982812806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3250732421875,297.1499938964844,293.1499938964844,0.4156248867511749,-7106.1806640625,304.19927978515625,0.735780656337738,0.4116778075695038,0.3803870677947998,293.2928161621094,297.1499938964844,293.1499938964844,0.6148068904876709,-10112.4638671875,304.2081298828125,0.812891960144043,0.5613705515861511,0.5410001873970032,293.13983154296875,297.1499938964844,293.1499938964844,0.7998016476631165,-9150.4638671875,304.1836853027344,0.867710292339325,0.6938957571983337,0.4903098046779632,293.1312561035156,297.1499938964844,293.1499938964844,1.0,-14965.892578125,303.9326171875,0.9337021112442015,0.8557354211807251,0.815139651298523,293.20428466796875,297.1499938964844,293.1499938964844,0.1127812042832374,-12777.2001953125,304.16162109375,0.5087998509407043,0.1408502906560897,0.6856210231781006,288.7418212890625,291.1499938964844,252.51535034179688,251.85446166992188,279.1689758300781,293.2414245605469,288.744873046875,1.0,0.7357785701751709,0.4552616477012634,0.4552616477012634,1.0,1.0,-3.49773907661438,1.2087891101837158,2.288949966430664,0.4216845333576202,0.0,0.0,1.0,352.9884033203125,353.0,126.29126739501952,-33892.11328125,4546.296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67755126953125,308.255615234375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8170464634895325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008291982812806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3320007324219,297.1499938964844,293.1499938964844,0.4052590727806091,-6967.30908203125,304.2001342773437,0.7309327721595764,0.4058391749858856,0.3753664493560791,293.3051147460937,297.1499938964844,293.1499938964844,0.6017963886260986,-9946.482421875,304.21044921875,0.8080148100852966,0.5552617907524109,0.5355104207992554,293.1484680175781,297.1499938964844,293.1499938964844,0.7914103865623474,-9076.5556640625,304.1864624023437,0.8648461699485779,0.6923980712890625,0.4894382953643799,293.1504211425781,297.1499938964844,293.1499938964844,1.0,-14886.9248046875,304.0058288574219,0.929482102394104,0.8523271083831787,0.8122780919075012,293.2073059082031,297.1499938964844,293.1499938964844,0.1102967336773872,-12545.298828125,304.1618957519531,0.505060613155365,0.1388603746891021,0.6775696873664856,288.8416442871094,291.1499938964844,252.640625,251.9685516357422,279.169677734375,293.25079345703125,288.8451232910156,1.0,0.734205424785614,0.4572663605213165,0.4572663605213165,1.0,1.0,-3.470922946929932,1.2036799192428589,2.2672431468963623,0.4223398864269256,0.0,0.0,1.0,356.2239685058594,356.0,136.63345336914062,-34000.1953125,4493.3505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9250183105469,308.489013671875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8181992769241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830368255265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3320007324219,297.1499938964844,293.1499938964844,0.4052590727806091,-6967.30908203125,304.2001342773437,0.7309327721595764,0.4058391749858856,0.3753664493560791,293.3051147460937,297.1499938964844,293.1499938964844,0.6017963886260986,-9946.482421875,304.21044921875,0.8080148100852966,0.5552617907524109,0.5355104207992554,293.1484680175781,297.1499938964844,293.1499938964844,0.7914103865623474,-9076.5556640625,304.1864624023437,0.8648461699485779,0.6923980712890625,0.4894382953643799,293.1504211425781,297.1499938964844,293.1499938964844,1.0,-14886.9248046875,304.0058288574219,0.929482102394104,0.8523271083831787,0.8122780919075012,293.2073059082031,297.1499938964844,293.1499938964844,0.1102967336773872,-12545.298828125,304.1618957519531,0.505060613155365,0.1388603746891021,0.6775696873664856,288.8416442871094,291.1499938964844,252.640625,251.9685516357422,279.169677734375,293.25079345703125,288.8451232910156,1.0,0.734205424785614,0.4572663605213165,0.4572663605213165,1.0,1.0,-3.470922946929932,1.2036799192428589,2.2672431468963623,0.4223398864269256,0.0,0.0,1.0,356.2239685058594,356.0,136.63345336914062,-34000.1953125,4493.3505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9250183105469,308.489013671875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8181992769241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830368255265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3383178710937,297.1499938964844,293.1499938964844,0.3949549496173858,-6828.50341796875,304.2005920410156,0.7260669469833374,0.3999446928501129,0.3702920973300934,293.3168029785156,297.1499938964844,293.1499938964844,0.5886465311050415,-9778.1025390625,304.2121887207031,0.8028936982154846,0.5489615797996521,0.5298375487327576,293.1567077636719,297.1499938964844,293.1499938964844,0.7827926278114319,-9000.7890625,304.1886291503906,0.8619749546051025,0.6907652616500854,0.4884712994098663,293.16973876953125,297.1499938964844,293.1499938964844,1.0,-14803.2744140625,304.083251953125,0.9250792264938354,0.848396897315979,0.8089234828948975,293.21002197265625,297.1499938964844,293.1499938964844,0.1078306958079338,-12314.109375,304.1620483398437,0.5013830661773682,0.136856734752655,0.6694532632827759,288.94158935546875,291.1499938964844,252.767578125,252.08404541015625,279.17041015625,293.260498046875,288.9449768066406,1.0,0.7325235605239868,0.4593423902988434,0.4593423902988434,1.0,1.0,-3.4430365562438965,1.1982288360595703,2.244807720184326,0.4228815138339996,0.0,0.0,1.0,359.4442138671875,359.0,138.0376739501953,-34070.90234375,4438.0439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1445007324219,308.69921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8186909556388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830867269542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3383178710937,297.1499938964844,293.1499938964844,0.3949549496173858,-6828.50341796875,304.2005920410156,0.7260669469833374,0.3999446928501129,0.3702920973300934,293.3168029785156,297.1499938964844,293.1499938964844,0.5886465311050415,-9778.1025390625,304.2121887207031,0.8028936982154846,0.5489615797996521,0.5298375487327576,293.1567077636719,297.1499938964844,293.1499938964844,0.7827926278114319,-9000.7890625,304.1886291503906,0.8619749546051025,0.6907652616500854,0.4884712994098663,293.16973876953125,297.1499938964844,293.1499938964844,1.0,-14803.2744140625,304.083251953125,0.9250792264938354,0.848396897315979,0.8089234828948975,293.21002197265625,297.1499938964844,293.1499938964844,0.1078306958079338,-12314.109375,304.1620483398437,0.5013830661773682,0.136856734752655,0.6694532632827759,288.94158935546875,291.1499938964844,252.767578125,252.08404541015625,279.17041015625,293.260498046875,288.9449768066406,1.0,0.7325235605239868,0.4593423902988434,0.4593423902988434,1.0,1.0,-3.4430365562438965,1.1982288360595703,2.244807720184326,0.4228815138339996,0.0,0.0,1.0,359.4442138671875,359.0,138.0376739501953,-34070.90234375,4438.0439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1445007324219,308.69921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8186909556388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830867269542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3412475585937,297.1499938964844,293.1499938964844,0.3898764550685882,-6759.8232421875,304.2006225585937,0.7236188650131226,0.3969823718070984,0.3677398562431335,293.3223876953125,297.1499938964844,293.1499938964844,0.5820931792259216,-9693.966796875,304.2127990722656,0.8002941012382507,0.5457454323768616,0.5269373655319214,293.16064453125,297.1499938964844,293.1499938964844,0.7784925699234009,-8963.060546875,304.1894226074219,0.8605435490608215,0.6899049878120422,0.4879563152790069,293.1792907714844,297.1499938964844,293.1499938964844,1.0,-14760.5791015625,304.12255859375,0.922829806804657,0.84626305103302,0.8070811629295349,293.2112731933594,297.1499938964844,293.1499938964844,0.1066174581646919,-12200.052734375,304.1620483398437,0.4995684921741485,0.1358522772789001,0.665379524230957,288.9901733398437,291.1499938964844,252.83155822753903,252.14219665527344,279.1707458496094,293.2655029296875,288.9934997558594,1.0,0.7316460013389587,0.4604060351848602,0.4604060351848602,1.0,1.0,-3.428743839263916,1.1953883171081543,2.2333555221557617,0.4231115579605102,0.0,0.0,1.0,361.043212890625,359.0,136.728271484375,-34093.828125,4409.63671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2447509765625,308.7964782714844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8235087394714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008357567130587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
